time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1084.0,-29.637567556715393,4.736732805187158,35.307854947371126,24.42504489971327,5.286550796259327,-26.145155721587617,-39.684732095897175,1.7941389611315173,-1.1044149314917604,-4.743997660916221,40.610535813535954,42416.08669662743,31665.255059448395,31665.255059448395,74081.34175607582,77485.95728455846,77485.95728455846,31665.255059448395,109151.21234400685,109151.21234400685,109151.21234400685,135529.88852763004,135529.88852763004,0.0,0.0,91625.67343504274,56555.8028471115,38966.52287547915,26378.6761836232,65345.19905910235,22421.87475607972,1610.0,0.0,0.8860118631969629,2.8615883965503524,0.0014959128700940735,0.0,-1.1044149314917604,358208.7310190348,1581026.6888336868,4.413702268886553,1581026.6888336868,4.413702268886553,0.85,0.10177184019186956,4.028046144702076,101325.0,128385.19175723323,1.2670633284701034,1.0,0.0,4.028046144700185,1.2833468788467715,1.2836464691405451,3.138704126760895,22746.927454034816,2319.541072031205,19334.890431693828,1971.610124935001,0.85,0.8500000921339481,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5634.0345037159805,4632.441516551485,5.620351639409249,4.736732805187158,-1.7595704359412707,6.4963032411284285,4.850099403855737,3.5,1.3857426868159248,0.6,0.0002334323654385558,0.9630342617763138,0.000242392586332277,198.62614449792773,0.0,0.0,0.0,0.0,8.171589175833707e-05,0.00015171647368021873,0.000611120956895399,0.10177184019185026,0.07199446126075064,0.029777378931099614,0.10177184019244861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539139.8649851434,578.6217100651879,0.0,0.10177184019185026,0.0719944612607643,0.029777378931105266,0.3737641713808771,0.3737641713808771,0.15459124110151212,0.0,3.7482485146106796,5.100574334325472,0.5130486906649594,3.6395827294244327,5.104076476992134,0.13928492917318636,26378.6761836232,22421.87475607972,0.85,1.1336921889100369,0.6491079269383452,42257.45940475719,25750.0,0.0,0.0,2942.620716788767,0.04234927198540691,1.0587317996351717,1237.868226273118,1704.7524905156492,2942.620716788767,122.67217457181125,0.4583254543875203,1.183391809436565,1.267477690344257,1.1523885827651905,0.0034425003016088206,0.017415074648680477,2.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,42257.45940475719,28692.620716788766,,,,,,,,,,,,,,,,,,,,3.0,16550.190613580602,1610.0,0.3737641713808771,0.15459124110151212,6.112871282664199,4.850099403855737
1085.0,-29.638442527848003,4.688270110356371,35.30746535034137,24.399050801899307,5.2574693565437665,-26.148851339255984,-39.6895265095867,1.7678781679517046,-1.480202725931349,-4.77469720223688,40.6043626533083,42432.46252430682,31565.523379694387,31565.523379694387,73997.98590400121,77498.45704552664,77498.45704552664,31565.523379694387,109063.98042522103,109063.98042522103,109063.98042522103,135420.50503474704,135420.50503474704,0.0,0.0,91626.75325378773,56560.75873256778,38962.216134688824,26356.524609526015,65318.74074421484,22403.045918097112,1609.4933130483466,0.0,0.8858775143363186,2.863031133109581,0.0014959128700940735,0.0,-1.480202725931349,357781.22266939166,1580757.1166947293,4.418222691791264,1580757.1166947293,4.418222691791264,0.85,0.1017756709163174,4.028046144702076,101325.0,128388.34307979158,1.267094429605641,1.0,0.0,4.028046144703,1.2834694671163593,1.2837690860276925,3.138404339101347,22747.19552910302,2319.5684080805395,19335.11257875633,1971.632777631131,0.85,0.8499998408163664,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5628.547237987927,4632.441516551485,5.608112012750616,4.688270110356371,-1.7980981963965,6.486368306752871,4.842229039341065,3.5,1.3834940112403042,0.6,0.0002334323654385558,0.9631217074556278,0.00024237057853803,198.6268581894848,0.0,0.0,0.0,0.0,8.16716864000779e-05,0.0001517606790384779,0.0006112990181183101,0.10177567091634468,0.07199986181327857,0.02977580910306612,0.1017756709164549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539109.3222962146,578.6317198483495,0.0,0.10177567091634468,0.07199986181325926,0.02977580910305813,0.37376483907635705,0.37376483907635705,0.15457177242244105,0.0,3.668925058756429,5.120693902333187,0.1981923664332612,3.2944944763055446,5.142948430636295,8.412825991399586e-12,26356.524609526015,22403.045918097112,0.85,1.1328752676628273,0.6496215640541875,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675952503123185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,3.0,16550.18683096553,1609.4933130483466,0.37376483907635705,0.15457177242244105,6.112871282664199,4.842229039341065
1086.0,-29.63940578241406,4.640848405921289,35.30682170155128,24.370993952639424,5.226085195083267,-26.152856685041307,-39.69471763176841,1.739536097710503,-1.9312386402724542,-4.80782521264117,40.59618470530501,42450.128556137905,31440.60453220994,31440.60453220994,73890.73308834784,77511.92827934846,77511.92827934846,31440.60453220994,108952.5328115584,108952.5328115584,108952.5328115584,135277.03276815108,135277.03276815108,0.0,0.0,91627.90798303465,56566.10825982408,38957.55524801173,26324.49995659267,65282.0552046044,22375.82496310377,1608.4933130483466,0.0,0.8857378752318443,2.8652227545301154,0.0014959128700940735,0.0,-1.9312386402724542,357320.34568487667,1580400.0521201782,4.422922095552724,1580400.0521201782,4.422922095552724,0.85,0.10177425115432831,4.028046144702076,101325.0,128391.75101346392,1.2671280632959676,1.0,0.0,4.028046144700495,1.28360179729635,1.2839014470994383,3.1380807920231555,22747.48220140156,2319.5976405196025,19335.364263642543,1971.6584423470342,0.85,0.8500001930961493,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5618.038506737313,4632.441516551485,5.596366862652414,4.640848405921289,-1.8400045990873166,6.480853005008605,4.827170681075756,3.5,1.3791916231645018,0.6,0.0002334323654385558,0.9632179861948699,0.00024234635231503018,198.62764389751,0.0,0.0,0.0,0.0,8.162384824331081e-05,0.00015180851719524499,0.0006114917124212454,0.1017742511543665,0.07200409357555251,0.02977015757881399,0.10177425115495892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539068.8612768404,578.6449798833968,0.0,0.1017742511543665,0.0720040935755255,0.029770157578802824,0.373766660869423,0.373766660869423,0.15453410489464126,0.0,3.5227259404657616,5.147371583548761,-3.410605131648481e-11,2.8765865723686943,5.191204901853723,-3.410605131648481e-11,26324.49995659267,22375.82496310377,0.85,1.1318689777269184,0.650257232605383,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678252795627598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,3.0,16550.181383458617,1608.4933130483466,0.373766660869423,0.15453410489464126,6.112871282664199,4.827170681075756
1087.0,-29.64044629253953,4.594452469041303,35.305939603025976,24.34366859905424,5.195534645371805,-26.156848355627275,-39.69985004570333,1.7119367084601977,-2.368443919709364,-4.840067746158191,40.58795324925197,42467.23784185868,31317.512425597986,31317.512425597986,73784.75026745666,77524.98605744648,77524.98605744648,31317.512425597986,108842.49848304447,108842.49848304447,108842.49848304447,135135.26305232997,135135.26305232997,0.0,0.0,91629.01740761517,56571.2691920299,38953.05357287253,26292.76456928549,65245.81814215802,22348.849883892664,1607.4933130483466,0.0,0.885602799435627,2.8673516311919993,0.0014959128700940735,0.0,-2.368443919709364,356872.2348801521,1580040.7128224955,4.427468876510156,1580040.7128224955,4.427468876510156,0.85,0.10177099571296266,4.028046144702076,101325.0,128395.05667015296,1.2671606875909496,1.0,0.0,4.028046144707271,1.2837306860980162,1.2840303659894887,3.137765723234043,22747.75762639439,2319.6257260526672,19335.59287594101,1971.6817543137574,0.85,0.8499999513580969,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5607.679743188193,4632.441516551485,5.5847540979208485,4.594452469041303,-1.880914555982696,6.475367025023999,4.812345583755101,3.5,1.374955881072886,0.6,0.0002334323654385558,0.9633219984089019,0.00024232018559122598,198.62849262837713,0.0,0.0,0.0,0.0,8.157657657056979e-05,0.00015185578886798602,0.0006116821249003835,0.10177098773458101,0.07200814504669434,0.02976284268788668,0.10177102741438662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539028.1362989729,578.658326088387,0.0,0.10177098773458101,0.07200815069180419,0.02976284502115847,0.3737698172124711,0.3737698172124711,0.15448874599708,0.0,3.324317680792319,5.177695144358609,3.75734998669941e-11,2.4716238264488197,5.2377410676513705,3.75734998669941e-11,26292.76456928549,22348.849883892664,0.85,1.1308732477948849,0.6508806089201117,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680504195709754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16550.174138174552,1607.4933130483466,0.3737698172124711,0.15448874599708,6.112871282664199,4.812345583755101
1088.0,-29.641578733366032,4.549060867434224,35.304835357206734,24.316855624225013,5.165573416895931,-26.1608635181819,-39.70497837346045,1.684858201711745,-2.80001199049849,-4.871677342148088,40.579720554740945,42483.957589137644,31196.99219284946,31196.99219284946,73680.9497819871,77537.7324829284,77537.7324829284,31196.99219284946,108734.72467577786,108734.72467577786,108734.72467577786,134995.97957627758,134995.97957627758,0.0,0.0,91630.09256725252,56576.31767346152,38948.63877087889,26261.254900499716,65209.89367137861,22322.066665424758,1606.4933130483466,0.0,0.885470817803297,2.8694984397840395,0.0014959128700940735,0.0,-2.80001199049849,356433.3488762961,1579681.3812067627,4.431912407149668,1579681.3812067627,4.431912407149668,0.85,0.10176869751007457,4.028046144702076,101325.0,128398.29490309289,1.267192646465264,1.0,0.0,4.028046144703954,1.28385716754318,1.2841568769610525,3.1374566007293803,22748.024544795702,2319.6529441548037,19335.81915424252,1971.704828279027,0.85,0.8499999248799023,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5597.469493939896,4632.441516551485,5.573409953662972,4.549060867434224,-1.9210089605481335,6.470069827982357,4.797750890139508,3.5,1.370785968611288,0.6,0.0002334323654385558,0.9634352140352518,0.00024229170995405881,198.6294163541899,0.0,0.0,0.0,0.0,8.152936781105173e-05,0.00015190299762750408,0.0006118722839621564,0.10176869751008787,0.0720121770512392,0.02975652045884866,0.10176869751029569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538987.4059730889,578.671673709363,0.0,0.10176869751008787,0.0720121770512298,0.029756520458844773,0.3737742801639877,0.3737742801639877,0.154449125545702,0.0,3.0851608607303547,5.210673830168673,-1.4210854715202004e-11,2.0716653516495853,5.282489292749744,-1.4210854715202004e-11,26261.254900499716,22322.066665424758,0.85,1.129904461327569,0.6514955813796144,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682707393441652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,3.0,16550.165313095622,1606.4933130483466,0.3737742801639877,0.154449125545702,6.112871282664199,4.797750890139508
1089.0,-29.642792771832088,4.504653344269595,35.3035242425813,24.290570569597207,5.1362178051758205,-26.164891713976342,-39.71008595600722,1.6583167473200813,-3.2256144069552306,-4.902642228693265,40.57148856810426,42500.26050121936,31078.90277975542,31078.90277975542,73579.16328097478,77550.16412596224,77550.16412596224,31078.90277975542,108629.06690571766,108629.06690571766,108629.06690571766,134859.04383193707,134859.04383193707,0.0,0.0,91631.13054089507,56581.22691615233,38944.337360825266,26229.976926219413,65174.314287044675,22295.4803872865,1605.4933130483466,0.0,0.8853419938359924,2.871659633527674,0.0014959128700940735,0.0,-3.2256144069552306,356003.8251511075,1579322.1422228587,4.4362504856584275,1579322.1422228587,4.4362504856584275,0.85,0.1017671417541558,4.028046144702076,101325.0,128401.46599066435,1.2672239426663148,1.0,0.0,4.028046144700866,1.2839811646509134,1.284280903015231,3.137153609100811,22748.2822314272,2319.679220878404,19336.040325593636,1971.727381480285,0.85,0.8500000188533143,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5587.404960624999,4632.441516551485,5.562314347854066,4.504653344269595,-1.960287649069468,6.464940993339063,4.783381844436441,3.5,1.3666805269818403,0.6,0.0002334323654385558,0.963556603318513,0.0002422611859382302,198.63040664829535,0.0,0.0,0.0,0.0,8.148237512368114e-05,0.00015194999031487467,0.0006120615726753487,0.10176714175420415,0.07201617246826116,0.029750969285943,0.1017671417544153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538946.6799283986,578.6850195907783,0.0,0.10176714175420415,0.07201617246822693,0.029750969285928866,0.37377996969556976,0.37377996969556976,0.15441409585126314,0.0,2.814480611668671,5.245410242502032,-1.5518253349000588e-11,1.6770278217380223,5.325427863406389,-1.5518253349000588e-11,26229.976926219413,22295.4803872865,0.85,1.1289595308500364,0.6521013832847881,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684863375117585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,3.0,16550.154611654645,1605.4933130483466,0.37377996969556976,0.15441409585126314,6.112871282664199,4.783381844436441
1090.0,-29.64407847207648,4.4612105353322224,35.30202060579109,24.26481539094823,5.107468578932838,-26.168923918659736,-39.715175272989995,1.632314025516555,-3.6448482467817485,-4.932959161599035,40.563260713094536,42516.19702341367,30963.137072484606,30963.137072484606,73479.33409589827,77562.28617594474,77562.28617594474,30963.137072484606,108525.42324842935,108525.42324842935,108525.42324842935,134724.35745249531,134724.35745249531,0.0,0.0,91632.13282751245,56586.04367498335,38940.09905836567,26198.934204065972,65139.033262431636,22269.094073456075,1604.4933130483466,0.0,0.885216341864949,2.873829542157265,0.0014959128700940735,0.0,-3.6448482467817485,355583.6829929213,1578963.1452204767,4.440482566383422,1578963.1452204767,4.440482566383422,0.85,0.10176613310270421,4.028046144702076,101325.0,128404.57238261533,1.2672546003712344,1.0,0.0,4.028046144700735,1.284102668122284,1.2844024348509209,3.136856767529501,22748.53105842207,2319.7045941704937,19336.254701149086,1971.7492417032408,0.85,0.8500001451298247,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5577.4835480930205,4632.441516551485,5.551452873952648,4.4612105353322224,-1.9987558977623188,6.459966433094541,4.7692340097275014,3.5,1.362638288493572,0.6,0.0002334323654385558,0.9636851759098471,0.00024222886402518805,198.63145540785226,0.0,0.0,0.0,0.0,8.143557539508838e-05,0.00015199679004346741,0.0006122500841416798,0.10176612621689601,0.07202011232649098,0.02974601389040503,0.10176616001074715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538905.9751023973,578.6983581825756,0.0,0.10176612621689601,0.07202011719959113,0.029746015903113078,0.3737867691124037,0.3737867691124037,0.15438273876237865,0.0,2.5197463667441866,5.28121880236381,4.3939962779404595e-11,1.2881109148173095,5.366703082728179,4.3939962779404595e-11,26198.934204065972,22269.094073456075,0.85,1.1280384496936775,0.6526992326110328,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686973072667362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16550.14223779293,1604.4933130483466,0.3737867691124037,0.15438273876237865,6.112871282664199,4.7692340097275014
1091.0,-29.64544966341675,4.418713665846837,35.30033792629684,24.239586281497054,5.079323021318162,-26.17297239479584,-39.72024429878218,1.6068457526972537,-4.057297229823348,-4.962634722209813,40.55504091039222,42531.70291978502,30849.62433824629,30849.62433824629,73381.3272580313,77574.09398112695,77574.09398112695,30849.62433824629,108423.71831937323,108423.71831937323,108423.71831937323,134591.8452748357,134591.8452748357,0.0,0.0,91633.1011186718,56590.71005732997,38935.99006815758,26168.12695546248,65104.11702362006,22242.90791214311,1603.4933130483466,0.0,0.8850938237008867,2.876001037737989,0.0014959128700940735,0.0,-4.057297229823348,355172.8061065594,1578604.5611232235,4.444609874353974,1578604.5611232235,4.444609874353974,0.85,0.10176549514790943,4.028046144702076,101325.0,128407.6067853776,1.2672845475981012,1.0,0.0,4.028046144701407,1.2842216965562805,1.2845214910714529,3.1365660271147338,22748.771445727616,2319.7291068537797,19336.453106674133,1971.7694734363045,0.85,0.8499998847324856,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5567.702807479673,4632.441516551485,5.540817354116457,4.418713665846837,-2.036425455360258,6.455139121207095,4.755303184605177,3.5,1.3586580527443364,0.6,0.0002334323654385558,0.963822318176896,0.00024219439728279105,198.63257391562217,0.0,0.0,0.0,0.0,8.138898695780727e-05,0.0001520433784807485,0.0006124377445168576,0.10176549514793228,0.07202397892804684,0.029741516219885442,0.10176549514786234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538865.3108896102,578.711683130146,0.0,0.10176549514793228,0.07202397892803067,0.029741516219878767,0.3737945446386642,0.3737945446386642,0.1543543197579413,0.0,2.2070242328844643,5.317589114952341,1.7621459846850485e-12,0.9053374923864794,5.406487281250975,1.7621459846850485e-12,26168.12695546248,22242.90791214311,0.85,1.1271380461455032,0.6532874549908162,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689037376999628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,3.0,16550.128387838977,1603.4933130483466,0.3737945446386642,0.1543543197579413,6.112871282664199,4.755303184605177
1092.0,-29.646888849240625,4.377144891833205,35.29848886871973,24.21488935304808,5.051785988155034,-26.177021513575262,-39.72528699142856,1.5819186524724067,-4.462921636508895,-4.9916616712357404,40.54683165353437,42546.82384571174,30738.25288163304,30738.25288163304,73285.07672734479,77585.59271042595,77585.59271042595,30738.25288163304,108323.84559205899,108323.84559205899,108323.84559205899,134461.4053897534,134461.4053897534,0.0,0.0,91634.03302118728,56595.26415640309,38931.965405315765,26137.559797694426,65069.52520301019,22216.92582804026,1602.4933130483466,0.0,0.8849744770717275,2.878173804127547,0.0014959128700940735,0.0,-4.462921636508895,354771.27018783294,1578246.4984920172,4.448631078994693,1578246.4984920172,4.448631078994693,0.85,0.10176511617691962,4.028046144702076,101325.0,128410.57671522391,1.2673138585267596,1.0,0.0,4.028046144702321,1.2843382171378643,1.2846380388541276,3.136281464611821,22749.002799213155,2319.752698343793,19336.65574368732,1971.7901366610738,0.85,0.8500001478902688,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5558.060374178479,4632.441516551485,5.530392045476184,4.377144891833205,-2.073298204744275,6.45044309657748,4.7415853132026395,3.5,1.3547386609150398,0.6,0.0002334323654385558,0.9639662836865693,0.00024215822626681786,198.63374790138022,0.0,0.0,0.0,0.0,8.134266499048562e-05,0.00015208970044807018,0.0006126243315387426,0.10176511000975824,0.07202774654845764,0.02973736346130059,0.10176514038011758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538824.699623063,578.7249903933537,0.0,0.10176511000975824,0.07202775091347648,0.029737365263443147,0.3738031590045045,0.3738031590045045,0.1543282512210556,0.0,1.8811681738879429,5.354120892235869,-6.87805368215777e-12,0.5287400347268658,5.444847502262689,-6.87805368215777e-12,26137.559797694426,22216.92582804026,0.85,1.1262580524247399,0.6538671323168572,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691057152332483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16550.112782356722,1602.4933130483466,0.3738031590045045,0.1543282512210556,6.112871282664199,4.7415853132026395
1093.0,-29.64840176128575,4.336486842660709,35.296485353281334,24.190715874452167,5.024848078882454,-26.181076918900708,-39.73030415419487,1.557523236495595,-4.861447445083456,-5.020048386547727,40.538637036229794,42561.54002645104,30628.965900700623,30628.965900700623,73190.50592715167,77596.78506952371,77596.78506952371,30628.965900700623,108225.75097022434,108225.75097022434,108225.75097022434,134332.98332804404,134332.98332804404,0.0,0.0,91634.93159615705,56599.68655307699,38928.05004786674,26107.232357819703,65035.28240568644,22191.147504146746,1601.4933130483466,0.0,0.8848582533173953,2.880342357085884,0.0014959128700940735,0.0,-4.861447445083456,354378.93538191967,1577889.1355968725,4.452547761893231,1577889.1355968725,4.452547761893231,0.85,0.1017648730599703,4.028046144702076,101325.0,128413.47910996889,1.2673425029357896,1.0,0.0,4.028046144702015,1.2844522728604482,1.2847521212023947,3.136002971703808,22749.22587882483,2319.775446133474,19336.84069631378,1971.8089965802571,0.85,0.8499999428249853,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5548.554041895228,4632.441516551485,5.52017078133002,4.336486842660709,-2.1093865291241602,6.445873371784869,4.7280765891516054,3.5,1.3508790254718872,0.6,0.0002334323654385558,0.9641176492345406,0.00024212020765711423,198.6349820427245,0.0,0.0,0.0,0.0,8.129660172652278e-05,0.00015213576371203303,0.0006128098764915606,0.10176486719418862,0.07203139837231028,0.029733468821878335,0.101764896428679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538784.1615506861,578.7382733390692,0.0,0.10176486719418862,0.07203140252423906,0.029733470535731235,0.3738124784844086,0.3738124784844086,0.15430406305821315,0.0,1.5461223092774503,5.390540591220031,-5.906031219637953e-11,0.15860094146427173,5.481987870525984,-5.906031219637953e-11,26107.232357819703,22191.147504146746,0.85,1.125396911027362,0.6544376906208317,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693033219902279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16550.095769011936,1601.4933130483466,0.3738124784844086,0.15430406305821315,6.112871282664199,4.7280765891516054
1094.0,-29.649981986816307,4.296926256577184,35.2942494395731,24.173533007875108,5.005769948094808,-26.184406901016477,-39.73427825896067,1.5401948622938257,-5.04011741828424,-5.040117418286996,40.527864753972494,42571.65066408079,30497.270330022056,30497.270330022056,73068.92099410285,77604.45835045184,77604.45835045184,30497.270330022056,108101.7286804739,108101.7286804739,108101.7286804739,134159.68454141426,134159.68454141426,0.0,0.0,91635.5206434308,56602.71295705526,38925.34187375061,26057.955860940358,64983.29773469096,22149.262481799302,1600.4933130483466,0.0,0.8847942019996735,2.8820971230500083,0.0014959128700940735,0.0,-5.04011741828424,354101.76539051416,1577419.4551145092,4.4547065541310795,1577419.4551145092,4.4547065541310795,0.85,0.10175593471684324,4.028046144702076,101325.0,128415.5193604088,1.2673626386420804,1.0,0.0,4.028046144701931,1.2845333003963584,1.284833167653739,3.1358051546496872,22749.37211530092,2319.7903581040337,19336.967818424142,1971.8219594279537,0.85,0.8500000668334208,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5539.181667715182,4632.441516551485,5.505735713232467,4.296926256577184,-2.139341314074091,6.4362675706512755,4.714773319137624,3.5,1.3470780911821782,0.6,0.0002334323654385558,0.9642757768169451,0.00024208050336918275,198.6362711106779,0.0,0.0,0.0,0.0,8.12601320378483e-05,0.0001521722334007075,0.0006129567780804243,0.10175593286348103,0.07202872558932696,0.029727207274154073,0.10175594507172893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538730.8731632443,578.7557336217134,0.0,0.10175593286348103,0.07202872690124212,0.029727207815601113,0.37382237961066506,0.37382237961066506,0.1542813791946027,0.0,1.1867940669917516,5.425721486386919,2.7284841053187847e-12,2.7284841053187847e-12,5.528082107947512,2.7284841053187847e-12,26057.955860940358,22149.262481799302,0.85,1.124426176283378,0.655116809212872,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269496637963936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16550.077230712322,1600.4933130483466,0.37382237961066506,0.1542813791946027,6.112871282664199,4.714773319137624
1095.0,-29.651581985711402,4.258592785681037,35.29173199943693,24.161807912774407,4.992824967751269,-26.187141370247822,-39.737413509841986,1.5283843522809575,-5.053703434525005,-5.053703434476985,40.51519816761438,42578.1962609107,30350.01650753457,30350.01650753457,72928.21276844527,77609.39734202312,77609.39734202312,30350.01650753457,107959.41384955769,107959.41384955769,107959.41384955769,133954.6122067864,133954.6122067864,0.0,0.0,91635.86650875772,56604.66542761804,38923.55675682187,25995.19835722871,64918.75511405058,22095.918603644404,1599.4933130483466,0.0,0.8847704546091473,2.8835368574631803,0.0014959128700940735,0.0,-5.053703434525005,353914.22781517246,1576867.3165330184,4.4555069918141825,1576867.3165330184,4.4555069918141825,0.8500000000000001,0.10174042143839626,4.028046144702076,101325.0,128416.89344639205,1.2673761998163537,1.0,0.0,4.028046144703595,1.2845885322393809,1.2848884123903326,3.1356703283658587,22749.457979592073,2319.799113825014,19337.035066300326,1971.8288168029171,0.85,0.8499998146613893,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5529.98452434635,4632.441516551485,5.488264275228144,4.258592785681037,-2.1643621393380106,6.422954925019047,4.701733353740195,3.5,1.343352386782913,0.6,0.0002334323654385558,0.9644359115565836,0.000242040308372383,198.63757632578734,0.0,0.0,0.0,0.0,8.123137104232615e-05,0.00015220099439622965,0.0006130726286975552,0.10174042137707975,0.07202125561314651,0.02971916576393324,0.10174043629268104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538668.2157262255,578.776262996965,0.0,0.10174042137707975,0.0720212556565521,0.02971916578184417,0.3738326951797045,0.3738326951797045,0.1542598987703847,0.0,0.7991147584359055,5.461900740974045,-4.803268893738277e-11,-4.803268893738277e-11,5.580646317635853,-4.803268893738277e-11,25995.19835722871,22095.918603644404,0.85,1.123376636540912,0.6558689578398178,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696847725076919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16550.05729346882,1599.4933130483466,0.3738326951797045,0.1542598987703847,6.112871282664199,4.701733353740195
1096.0,-29.653221937762055,4.221455289509236,35.28895633036346,24.150592716783308,4.980457852366714,-26.189854034578143,-39.740503987390525,1.5170899491825947,-5.066674242622639,-5.066674242655433,40.50264740744742,42584.39414180223,30206.499540613444,30206.499540613444,72790.89368241567,77614.06109411953,77614.06109411953,30206.499540613444,107820.56063473297,107820.56063473297,107820.56063473297,133754.57211634636,133754.57211634636,0.0,0.0,91636.18717419826,56606.52022188014,38921.85216924235,25934.011481613394,64855.86365085575,22043.909759371385,1598.4933130483466,0.0,0.8847494483786764,2.884972364301045,0.0014959128700940735,0.0,-5.066674242622639,353735.25514396944,1576320.3708682067,4.456215058989944,1576320.3708682067,4.456215058989944,0.85,0.10172501624501601,4.028046144702076,101325.0,128418.21146654934,1.2673892076639461,1.0,0.0,4.028046144703693,1.2846413549517828,1.284941247433907,3.1355413938493855,22749.537587776536,2319.8072316006524,19337.109273516246,1971.8363838330365,0.85,0.8500001021517989,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5520.992112628608,4632.441516551485,5.471208602439349,4.221455289509236,-2.1884900326718593,6.409945322181095,4.6889976337808195,3.5,1.3397136096516626,0.6,0.0002334323654385558,0.9646000747519534,0.0002419991160570694,198.63891415088392,0.0,0.0,0.0,0.0,8.120302998137792e-05,0.00015222933545717786,0.0006131867877988443,0.10172501623291692,0.07201375208981964,0.02971126414309728,0.1017250307857611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538606.1330602109,578.7966032663358,0.0,0.10172501623291692,0.0720137520983856,0.02971126414663041,0.3738434263240386,0.3738434263240386,0.1542393810976739,0.0,0.3936068891194964,5.500854895602458,3.2798652682686225e-11,3.2798652682686225e-11,5.631867631562727,3.2798652682686225e-11,25934.011481613394,22043.909759371385,0.85,1.1223486911573217,0.6566005252979211,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698671059140065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16550.03690742473,1598.4933130483466,0.3738434263240386,0.1542393810976739,6.112871282664199,4.6889976337808195
1097.0,-29.654882884283715,4.185477406473502,35.28594694192596,24.139682202972494,4.9684369755504205,-26.192550972190695,-39.743558143358655,1.5061050634571986,-5.079277041253135,-5.079277041257468,40.49029403694514,42590.35614808566,30067.345964287855,30067.345964287855,72657.70211237352,77618.55659951367,77618.55659951367,30067.345964287855,107685.90256380153,107685.90256380153,107685.90256380153,133560.81426927636,133560.81426927636,0.0,0.0,91636.48826591755,56608.28781448862,38920.22272380992,25874.91170547483,64795.13442928475,21993.674949653607,1597.5214528158804,0.0,0.884729612400311,2.88636542817798,0.0014959128700940735,0.0,-5.079277041253135,353561.4283520931,1575782.1671721702,4.456883700568525,1575782.1671721702,4.456883700568525,0.85,0.10170997955313285,4.028046144702076,101325.0,128419.48372095788,1.2674017638387158,1.0,0.0,4.028046144702062,1.2846927342520136,1.284992638728354,3.135415992717764,22749.61233660227,2319.8148538596024,19337.168932145272,1971.8424673201628,0.85,0.8499999316926093,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5512.199897510984,4632.441516551485,5.454690781055429,4.185477406473502,-2.2119097303647206,6.397387136838223,4.6765588104117946,3.5,1.3361596601176555,0.6,0.0002334323654385558,0.9647663702722689,0.0002419574029852205,198.64026912102636,0.0,0.0,0.0,0.0,8.117503098578594e-05,0.00015225733445276986,0.0006132995690450941,0.10170997956906248,0.07200643303533592,0.029703546533726564,0.10170999310345118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538545.0285530854,578.8166222963962,0.0,0.10170997956906248,0.07200643302405892,0.029703546529073935,0.37385468239204733,0.37385468239204733,0.1542196336261768,0.0,4.320099833421409e-12,5.541772531604806,4.320099833421409e-12,4.320099833421409e-12,5.681331740125643,4.320099833421409e-12,25874.91170547483,21993.674949653607,0.85,1.121345032344515,0.6573079371348068,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700437831239637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16550.015667652453,1597.5214528158804,0.37385468239204733,0.1542196336261768,6.112871282664199,4.6765588104117946
1098.0,-29.656593924687186,4.150524595751489,35.28277005287136,24.125877732317917,4.953173362796203,-26.19561728957859,-39.74710463136432,1.4921967276879657,-5.095305555958873,-5.095305555949826,40.4794007861638,42598.160116381914,29944.337286639617,29944.337286639617,72542.49740302152,77624.4642604986,77624.4642604986,29944.337286639617,107568.80154713822,107568.80154713822,107568.80154713822,133395.87580045135,133395.87580045135,0.0,0.0,91636.9088214928,56610.60467737751,38918.11571568366,25827.074253313134,64745.1899689968,21953.013115316164,1597.0336037377951,0.0,0.8846867612421888,2.8870914609225684,0.0014959128700940735,0.0,-5.095305555958873,353340.44849702524,1575307.692236366,4.458328218399905,1575307.692236366,4.458328218399905,0.85,0.10169957506042267,4.028046144702076,101325.0,128421.10539852815,1.2674177685519679,1.0,0.0,4.0280461447031115,1.2847577932200862,1.2850577128840859,3.1352572180988894,22749.716743443736,2319.8255003945014,19337.25988504797,1971.8517419351126,0.85,0.8500000287089637,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5503.602158764991,4632.441516551485,5.4408615344680245,4.150524595751489,-2.237287335127215,6.387811930878704,4.664407907845197,3.5,1.3326879736700563,0.6,0.0002334323654385558,0.9649377135810785,0.00024191443877993036,198.64166497618191,0.0,0.0,0.0,0.0,8.114252973116077e-05,0.00015228983570739503,0.0006134304855984851,0.10169957427824902,0.07200233983683925,0.02969723444140978,0.10169958325096748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538491.1478109914,578.8342740518927,0.0,0.10169957427824902,0.07200234039061026,0.029697234669812403,0.3738665034863022,0.3738665034863022,0.15420050231564408,0.0,-9.038103598868474e-12,5.584371809397112,-9.038103598868474e-12,-9.038103598868474e-12,5.724063945497335,-9.038103598868474e-12,25827.074253313134,21953.013115316164,0.85,1.1204306827697696,0.6579355182490008,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702149741237976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16549.99395262588,1597.0336037377951,0.3738665034863022,0.15420050231564408,6.112871282664199,4.664407907845197
1099.0,-29.65832807518423,4.116600374623717,35.279428854847446,24.113426135759823,4.939433554937006,-26.198551995591956,-39.7504618280567,1.4796574753444207,-5.10972043141561,-5.1097204313856635,40.46826554002143,42605.084259660056,29820.90653533284,29820.90653533284,72425.99079499289,77629.67972961962,77629.67972961962,29820.90653533284,107450.58626495246,107450.58626495246,107450.58626495246,133228.34905911935,133228.34905911935,0.0,0.0,91637.26360550118,56612.66813554026,38916.21718884547,25777.762794166883,64693.97998301235,21911.09837504185,1596.4126533082479,0.0,0.8846531034450986,2.8879968952492026,0.0014959128700940735,0.0,-5.10972043141561,353141.80794635776,1574822.7883404186,4.45946289253759,1574822.7883404186,4.45946289253759,0.85,0.10168804570300012,4.028046144702076,101325.0,128422.56511434297,1.2674321748269723,1.0,0.0,4.0280461447024525,1.2848164536805682,1.285116387038531,3.1351140726467777,22749.804821880683,2319.8344818955184,19337.336195392563,1971.8595234246725,0.85,0.8500000921675592,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5495.172106973774,4632.441516551485,5.426746597706726,4.116600374623717,-2.261154340719878,6.377754715343595,4.6525062722881785,3.5,1.329287506368051,0.6,0.0002334323654385558,0.9651114046283518,0.00024187090145147202,198.64307970441197,0.0,0.0,0.0,0.0,8.111177429197063e-05,0.00015232059114658517,0.0006135543699267435,0.101688045273397,0.07199741592164736,0.029690629351749636,0.10168805416658311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538436.0715065126,578.8523168747972,0.0,0.101688045273397,0.0719974162258155,0.029690629477184618,0.37387890589957984,0.37387890589957984,0.15418186393388375,0.0,-2.9956481739645824e-11,5.6263608600872885,-2.9956481739645824e-11,-2.9956481739645824e-11,5.766685237779598,-2.9956481739645824e-11,25777.762794166883,21911.09837504185,0.85,1.1195166971333477,0.6585633511935345,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703813163887445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16549.97117868699,1596.4126533082479,0.37387890589957984,0.15418186393388375,6.112871282664199,4.6525062722881785
1100.0,-29.66009666534359,4.083666626688423,35.27594454797393,24.100996052753203,4.925722881154759,-26.201514797390967,-39.753845846839226,1.4671410132024483,-5.124102265243948,-5.124102265247707,40.45741882626873,42611.98010508855,29702.04975223559,29702.04975223559,72314.02985732415,77634.86454661172,77634.86454661172,29702.04975223559,107336.9142988473,107336.9142988473,107336.9142988473,133067.76164041177,133067.76164041177,0.0,0.0,91637.61342180776,56614.72898028586,38914.31604613545,25730.84734156448,64645.163387699926,21871.220240329807,1595.849601783866,0.0,0.8846185478843085,2.888818907142211,0.0014959128700940735,0.0,-5.124102265243948,352943.71007217723,1574350.5575339687,4.4606278922268165,1574350.5575339687,4.4606278922268165,0.85,0.10167714276303537,4.028046144702076,101325.0,128424.0239393403,1.2674465723102917,1.0,0.0,4.0280461447013565,1.284875012867524,1.2851749598958078,3.1349711873627855,22749.891667039356,2319.84333763715,19337.412065029588,1971.867259974567,0.85,0.8500001823325666,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5486.91221724055,4632.441516551485,5.413254044580505,4.083666626688423,-2.2846141544964333,6.368280781184856,4.6408566732408865,3.5,1.325959049497396,0.6,0.0002334323654385558,0.9652885798636694,0.00024182650692037002,198.64452254943834,0.0,0.0,0.0,0.0,8.1080784040121e-05,0.0001523515813984348,0.0006136792000912298,0.10167714229182068,0.0719929065019853,0.029684235789835384,0.1016771505236987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538382.4236864398,578.8698911395885,0.0,0.10167714229182068,0.07199290683563059,0.029684235927404778,0.37389176474715013,0.37389176474715013,0.15416361989514088,0.0,3.751665644813329e-12,5.668061468807593,3.751665644813329e-12,3.751665644813329e-12,5.807271548043559,3.751665644813329e-12,25730.84734156448,21871.220240329807,0.85,1.1186301660904052,0.6591673355287142,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705427907133633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16549.947884741207,1595.849601783866,0.37389176474715013,0.15416361989514088,6.112871282664199,4.6408566732408865
1101.0,-29.66190864184765,4.051699241226034,35.272331304638804,24.088986007869266,4.912490210553896,-26.204468839249593,-39.757190784998215,1.4550504079555364,-5.137975694241504,-5.137975694173267,40.446698442942136,42618.53794446118,29586.08625548782,29586.08625548782,72204.624199949,77639.8145690798,77639.8145690798,29586.08625548782,107225.90082456762,107225.90082456762,107225.90082456762,132910.96718616912,132910.96718616912,0.0,0.0,91637.93956808573,56616.66294346597,38912.52958291084,25685.066361601497,64597.595944512344,21832.306407361273,1595.284668806166,0.0,0.8845861421304074,2.88963934931392,0.0014959128700940735,0.0,-5.137975694241504,352752.6977116346,1573883.9318840324,4.461720469025692,1573883.9318840324,4.461720469025692,0.85,0.10166629162703292,4.028046144702076,101325.0,128425.41968332387,1.2674603472324093,1.0,0.0,4.028046144703644,1.2849315847206242,1.2852315449552971,3.134833163571018,22749.972635892802,2319.8515941624105,19337.47776831498,1971.8739598451032,0.85,0.8500000451783444,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5478.8160505610185,4632.441516551485,5.400087533958778,4.051699241226034,-2.3073490428833057,6.35904828410934,4.629449326571446,3.5,1.3226998075918417,0.6,0.0002334323654385558,0.965470137882207,0.00024178103110532033,198.64600081149834,0.0,0.0,0.0,0.0,8.105016243856856e-05,0.00015238220299998724,0.0006138025453153078,0.10166629123628834,0.07198841133125147,0.029677879905036862,0.10166629895576358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538329.4020221566,578.8872597114863,0.0,0.10166629123628834,0.07198841160793137,0.02967788001910154,0.3739049992360421,0.3739049992360421,0.1541456913308153,0.0,-6.821210263296962e-11,5.709080309147225,-6.821210263296962e-11,-6.821210263296962e-11,5.846517173656196,-6.821210263296962e-11,25685.066361601497,21832.306407361273,0.85,1.1177602377334739,0.6597542419545984,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706995761671747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16549.923843049175,1595.284668806166,0.3739049992360421,0.1541456913308153,6.112871282664199,4.629449326571446
1102.0,-29.6637458443343,4.02067084418301,35.2686041631181,24.07726087784397,4.899582295722186,-26.207413030486954,-39.76051539704201,1.4432494818748707,-5.151502874386438,-5.1515028743811815,40.43615800412862,42624.90911317563,29473.40764516289,29473.40764516289,72098.31675833852,77644.6032722902,77644.6032722902,29473.40764516289,107118.0109174531,107118.0109174531,107118.0109174531,132758.7594294066,132758.7594294066,0.0,0.0,91638.24640963144,56618.55225051697,38910.77128790496,25640.748511953512,64551.51979985847,21794.636235160484,1594.735915362255,0.0,0.8845548544188634,2.8904330105569613,0.0014959128700940735,0.0,-5.151502874386438,352566.5307134462,1573425.240561953,4.462775401221446,1573425.240561953,4.462775401221446,0.85,0.1016556454438949,4.028046144702076,101325.0,128426.78374761029,1.267473809500225,1.0,0.0,4.028046144702503,1.2849868059712504,1.2852867790970215,3.134698446695333,22750.04881216653,2319.859361980547,19337.539876391547,1971.8802931063665,0.85,0.8499999290572949,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5470.880090851274,4632.441516551485,5.387324736736609,4.02067084418301,-2.32948172454412,6.35015256872713,4.618278609668106,3.5,1.3195081741908876,0.6,0.0002334323654385558,0.9656542611291877,0.000241734930228125,198.64749967609717,0.0,0.0,0.0,0.0,8.101973750829703e-05,0.00015241262793025878,0.0006139250983383908,0.10165564544389014,0.07198404260641288,0.02967160283747726,0.10165564544394366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538277.2716255224,578.9043357709502,0.0,0.10165564544389014,0.07198404260641625,0.029671602837478647,0.37391852067778214,0.37391852067778214,0.15412801514601712,0.0,-5.229594535194337e-12,5.749332194178692,-5.229594535194337e-12,-5.229594535194337e-12,5.884344499041902,-5.229594535194337e-12,25640.748511953512,21794.636235160484,0.85,1.1169112204000593,0.6603238660427184,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708517853096153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,3.0,16549.89887323103,1594.735915362255,0.37391852067778214,0.15412801514601712,6.112871282664199,4.618278609668106
1103.0,-29.665610128258546,3.9905561800753326,35.26477648519302,24.06585485385733,4.887036712739665,-26.21034552462021,-39.76381189478559,1.4317721091010835,-5.164644970851043,-5.164644970842332,40.4257784318485,42631.05359220564,29363.759692922238,29363.759692922238,71994.81328512788,77649.21700238195,77649.21700238195,29363.759692922238,107012.97669530418,107012.97669530418,107012.97669530418,132610.70757911121,132610.70757911121,0.0,0.0,91638.53528061323,56620.37187043601,38909.070455752466,25597.730883807046,64506.80133955951,21758.07125123599,1594.1972837235912,0.0,0.8845249563599928,2.891208326895838,0.0014959128700940735,0.0,-5.164644970851043,352385.7372681541,1572973.6484287947,4.4637835249041675,1572973.6484287947,4.4637835249041675,0.85,0.10164512675652172,4.028046144702076,101325.0,128428.10599915065,1.2674868591083213,1.0,0.0,4.028046144703431,1.285040517739764,1.2853405034042529,3.1345674234357515,22750.120527080267,2319.866674866572,19337.600287588077,1971.886453334021,0.85,0.8499999050365404,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5463.10007038335,4632.441516551485,5.37492619842524,3.9905561800753326,-2.350995520073656,6.3415517001489885,4.607337875295504,3.5,1.3163822500844298,0.6,0.0002334323654385558,0.9658411371836433,0.0002416881580745627,198.64902065795738,0.0,0.0,0.0,0.0,8.098958028832922e-05,0.00015244278515022657,0.000614046573012017,0.10164512643529505,0.07197974734601563,0.029665379089279423,0.10164513333397245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538225.9380794984,578.9211502724563,0.0,0.10164512643529505,0.0719797475734912,0.029665379183030527,0.3739322524990722,0.3739322524990722,0.15411054086484902,0.0,-8.697043085703626e-12,5.788706657990019,-8.697043085703626e-12,-8.697043085703626e-12,5.920928668019883,-8.697043085703626e-12,25597.730883807046,21758.07125123599,0.85,1.116080968054081,0.6608768797540993,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27099954637484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16549.873337653153,1594.1972837235912,0.3739322524990722,0.15411054086484902,6.112871282664199,4.607337875295504
1104.0,-29.66750415919601,3.9613302686369347,35.260861053514425,24.054743872862332,4.874827117124742,-26.213271112772496,-39.76708467872811,1.4205940707008462,-5.177430393507393,-5.177430393497257,40.41556989658585,42636.979194972446,29257.10937260911,29257.10937260911,71894.08856758155,77653.66509864034,77653.66509864034,29257.10937260911,106910.77447124945,106910.77447124945,106910.77447124945,132466.78298328535,132466.78298328535,0.0,0.0,91638.80691461658,56622.12101094709,38907.428781854986,25556.008512035907,64463.43729389089,21722.60723523052,1593.670357451566,0.0,0.884496265164338,2.8919627208620096,0.0014959128700940735,0.0,-5.177430393507393,352209.9203593465,1572529.5932699523,4.464750997545894,1572529.5932699523,4.464750997545894,0.85,0.1016347468877842,4.028046144702076,101325.0,128429.3896671584,1.267499527926557,1.0,0.0,4.028046144699434,1.2850928330006233,1.285392830877823,3.1344398173140555,22750.187962753444,2319.873551391499,19337.65638540208,1971.892173719066,0.85,0.8499998513006418,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5455.47211918658,4632.441516551485,5.362892291157268,3.9613302686369347,-2.3719199978370766,6.333250266474011,4.59662106969666,3.5,1.313320305627617,0.6,0.0002334323654385558,0.9660310350365243,0.0002416406481492906,198.65056593286315,0.0,0.0,0.0,0.0,8.095965027361273e-05,0.00015247271516494307,0.0006141671324924067,0.10163474659150838,0.07197553598519744,0.029659210606310934,0.1016347531714438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538175.4516240953,578.9376867853952,0.0,0.10163474659150838,0.07197553619501439,0.029659210692769822,0.3739461262283716,0.3739461262283716,0.154093228106581,0.0,-1.0118128557223827e-11,5.827146385173876,-1.0118128557223827e-11,-1.0118128557223827e-11,5.956295546949036,-1.0118128557223827e-11,25556.008512035907,21722.60723523052,0.85,1.1152692376581483,0.6614133683345038,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271142977643389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16549.847198303727,1593.670357451566,0.3739461262283716,0.154093228106581,6.112871282664199,4.59662106969666
