time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1105.0,-29.66942685527758,3.9329690330188622,35.25686967529293,24.04392542028802,4.8629504883373595,-26.216189200002578,-39.77033371394498,1.409712833062492,-5.189862873206778,-5.18986287319515,40.405529444965,42642.68994234465,29153.34827416929,29153.34827416929,71796.03821651395,77657.94922888261,77657.94922888261,29153.34827416929,106811.2975030519,106811.2975030519,106811.2975030519,132326.82151034471,132326.82151034471,0.0,0.0,91639.0610080331,56623.80172149573,38905.84365170819,25515.524007292825,64421.367659001015,21688.1954061989,1593.1541574307746,0.0,0.8844687734549818,2.892697585296022,0.0014959128700940735,0.0,-5.189862873206778,352039.0229299439,1572092.9418831374,4.4656780626163295,1572092.9418831374,4.4656780626163295,0.8500000000000001,0.10162448591848096,4.028046144702076,101325.0,128430.63898301654,1.2675118577154358,1.0,0.0,4.028046144698101,1.285143763271343,1.2854437730379353,3.1343155994070693,22750.251043812445,2319.8799838693585,19337.710716434365,1971.897713942515,0.85,0.8499998826032201,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5447.992373799201,4632.441516551485,5.351209449993956,3.9329690330188622,-2.392267321712253,6.325236354731116,4.5861221800462015,3.5,1.3103206228703432,0.6,0.0002334323654385558,0.9662238480902162,0.00024159242798648067,198.65213461926712,0.0,0.0,0.0,0.0,8.092994755787746e-05,0.00015250241788067835,0.0006142867764020114,0.10162448565383961,0.07197139528692977,0.029653090366909836,0.10162449187037485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538125.7975935942,578.9539501392455,0.0,0.10162448565383961,0.0719713954743511,0.02965309044412986,0.3739600830263656,0.3739600830263656,0.15407604456663315,0.0,-1.1652900866465643e-11,5.864612035330424,-1.1652900866465643e-11,-1.1652900866465643e-11,5.990525261417133,-1.1652900866465643e-11,25515.524007292825,21688.1954061989,0.85,1.1144755354550833,0.6619339435335098,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712821962110832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16549.82040087967,1593.1541574307746,0.3739600830263656,0.15407604456663315,6.112871282664199,4.5861221800462015
1106.0,-29.67137710467995,3.9054490594801736,35.252813375874325,24.03338678358125,4.851392505428409,-26.219100220648535,-39.77356661399824,1.3991156213964007,-5.201953865973792,-5.201953865954534,40.395657921065464,42648.2219880701,29052.39682464368,29052.39682464368,71700.61881271379,77662.07635078634,77662.07635078634,29052.39682464368,106714.47317543003,106714.47317543003,106714.47317543003,132190.71392801564,132190.71392801564,0.0,0.0,91639.29825860997,56625.443895891294,38904.28262524297,25476.240752585603,64380.52337782858,21654.804639697762,1592.648636832243,0.0,0.8844424199431851,2.893412987319101,0.0014959128700940735,0.0,-5.201953865973792,351872.88203152275,1571663.7263519824,4.466566781952762,1571663.7263519824,4.466566781952762,0.85,0.101614337287808,4.028046144702076,101325.0,128431.85639647319,1.2675238726520917,1.0,0.0,4.0280461447030875,1.2851933680222083,1.285493389368758,3.1341946238804983,22750.309943479515,2319.8859899639037,19337.767134433936,1971.9034669774019,0.85,0.850000161864887,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5440.657113494869,4632.441516551485,5.339869103785801,3.9054490594801736,-2.4120547088397943,6.317503768319968,4.5758354244158115,3.5,1.307381549833089,0.6,0.0002334323654385558,0.9664194666780673,0.00024154352585730411,198.65372581114352,0.0,0.0,0.0,0.0,8.090040234905295e-05,0.00015253196308950286,0.0006144057858665113,0.10161433705231371,0.07196732131941805,0.02964701573289566,0.10161434291994992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538076.9801039251,578.9699390111384,0.0,0.10161433705231371,0.07196732148620462,0.029647015801603373,0.37397407281179373,0.37397407281179373,0.15405896440134145,0.0,-1.9269918993813917e-11,5.901088490493009,-1.9269918993813917e-11,-1.9269918993813917e-11,6.0236846789578635,-1.9269918993813917e-11,25476.240752585603,21654.804639697762,0.85,1.1137004648428521,0.6624398148766423,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714173149902162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16549.792966062865,1592.648636832243,0.37397407281179373,0.15405896440134145,6.112871282664199,4.5758354244158115
1107.0,-29.67336304808174,3.878747655735931,35.24870239015718,24.02312335269528,4.840148738363159,-26.222011944528944,-39.776776952762134,1.3887976348165347,-5.213711438056862,-5.213711438022853,40.38595436020409,42653.515706674436,28954.168449308745,28954.168449308745,71607.68415598318,77666.04532967629,77666.04532967629,28954.168449308745,106620.21377898502,106620.21377898502,106620.21377898502,132058.3265425153,132058.3265425153,0.0,0.0,91639.51903313602,56626.98941015905,38902.81069219664,25438.11276353029,64340.92345572693,21622.395849000746,1592.1532936282024,0.0,0.8844171674001847,2.8941096760067704,0.0014959128700940735,0.0,-5.213711438056862,351711.3816555342,1571241.900185723,4.467418406506377,1571241.900185723,4.467418406506377,0.85,0.10160429208673127,4.028046144702076,101325.0,128433.03183015545,1.2675354732805868,1.0,0.0,4.0280461447007765,1.2852416694209106,1.2855417020431568,3.134076835928442,22750.364752813402,2319.8915789605426,19337.812491833796,1971.9080921450034,0.85,0.8500001077759601,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5433.462710884924,4632.441516551485,5.3288611682757105,3.878747655735931,-2.4312967332505084,6.310044388986439,4.565755180786672,3.5,1.3045014802247634,0.6,0.0002334323654385558,0.966618709437042,0.0002414937380784887,198.65534615164495,0.0,0.0,0.0,0.0,8.087107319296762e-05,0.0001525612922455882,0.0006145239250606083,0.10160429187483695,0.07196330826256957,0.029640983612267382,0.1016042974344251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538028.9943270896,578.9856550071479,0.0,0.10160429187483695,0.07196330841264753,0.029640983674083743,0.3739880539531063,0.3739880539531063,0.15404196693577427,0.0,-3.399236447876319e-11,5.936568127934038,-3.399236447876319e-11,-3.399236447876319e-11,6.055802648478277,-3.399236447876319e-11,25438.11276353029,21622.395849000746,0.85,1.1129415045660096,0.6629298029274382,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715484438470952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16549.764915171327,1592.1532936282024,0.3739880539531063,0.15404196693577427,6.112871282664199,4.565755180786672
1108.0,-29.67536563627157,3.852842775747882,35.24454626097952,24.01312901582571,4.829210637442916,-26.224908083453382,-39.77996235536409,1.3787530846248843,-5.225145339143069,-5.225145339129377,40.376419083415826,42658.638332718365,28858.585598566406,28858.585598566406,71517.22393128477,77669.86634200555,77669.86634200555,28858.585598566406,106528.45194057196,106528.45194057196,106528.45194057196,131929.5571455964,131929.5571455964,0.0,0.0,91639.72232961035,56628.49432032361,38901.36445476304,25401.105205024443,64302.469659787486,21590.939424270775,1591.6680204430065,0.0,0.8843929651012565,2.8947878788740287,0.0014959128700940735,0.0,-5.225145339143069,351554.38298719324,1570827.4728836669,4.46823464277756,1570827.4728836669,4.46823464277756,0.8499999999999999,0.10159434668655845,4.028046144702076,101325.0,128434.17480467529,1.2675467535620557,1.0,0.0,4.028046144701142,1.2852886942746349,1.2855887378745754,3.1339621694683486,22750.415223058037,2319.896725493215,19337.85710027519,1971.9126409400958,0.85,0.850000182883513,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5426.405646312095,4632.441516551485,5.318176981143926,3.852842775747882,-2.450008862346783,6.302851638094665,4.555876005756292,3.5,1.3016788587875119,0.6,0.0002334323654385558,0.9668196669828132,0.00024144354258642264,198.65698009947317,0.0,0.0,0.0,0.0,8.084198156495672e-05,0.00015259038387359906,0.0006146411074806605,0.10159434649636884,0.07195935388207618,0.029634992614292654,0.10159435177544908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537981.8417944023,579.0010976500655,0.0,0.10159434649636884,0.07195935401678757,0.029634992669770873,0.3740019920231548,0.3740019920231548,0.1540250356299863,0.0,-1.3699263945454732e-11,5.9710600791061665,-1.3699263945454732e-11,-1.3699263945454732e-11,6.086952030029181,-1.3699263945454732e-11,25401.105205024443,21590.939424270775,0.85,1.1122002671074567,0.6634059089552448,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271675689317506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16549.73608420169,1591.6680204430065,0.3740019920231548,0.1540250356299863,6.112871282664199,4.555876005756292
1109.0,-29.677401505536363,3.827713010482766,35.24035385010222,24.003392876498424,4.818567002934115,-26.22780472869925,-39.78313274038953,1.3689702261025298,-5.2362645805065995,-5.236264580491703,40.36705135053438,42663.56367107448,28765.571831813515,28765.571831813515,71429.13550288799,77673.54057234779,77673.54057234779,28765.571831813515,106439.11240416131,106439.11240416131,106439.11240416131,131804.29163352255,131804.29163352255,0.0,0.0,91639.91153908655,56629.93463783556,38899.974334723316,25365.17922936124,64265.153564084554,21560.402344957056,1591.1925432145176,0.0,0.8843697699516201,2.895448094075566,0.0014959128700940735,0.0,-5.2362645805065995,351401.7576706383,1570420.407900179,4.469016940353787,1570420.407900179,4.469016940353787,0.85,0.10158449720051385,4.028046144702076,101325.0,128435.28136703013,1.2675576744833963,1.0,0.0,4.028046144703626,1.2853344972930787,1.2856345515854828,3.1338504904249924,22750.462196074088,2319.9015154078193,19337.894791622795,1971.91648438792,0.85,0.8500000846118995,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5419.482493532209,4632.441516551485,5.307807870242833,3.827713010482766,-2.4682057880220514,6.295918798504817,4.54619261305279,3.5,1.29891217515794,0.6,0.0002334323654385558,0.9670240104495609,0.00024139252274618824,198.65864122948338,0.0,0.0,0.0,0.0,8.081303669542913e-05,0.00015261932874312668,0.0006147576987507702,0.10158449703394809,0.07195545569087436,0.029629041343073727,0.10158450199498605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537935.5187904929,579.0162681805489,0.0,0.10158449703394809,0.071955455808858,0.029629041391655855,0.37401585936965,0.37401585936965,0.15400815725202377,0.0,-1.48929757415317e-11,6.004575976012063,-1.48929757415317e-11,-1.48929757415317e-11,6.117155809616918,-1.48929757415317e-11,25365.17922936124,21560.402344957056,0.85,1.111475372600792,0.6638677619984338,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271799154958828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16549.70685358335,1591.1925432145176,0.37401585936965,0.15400815725202377,6.112871282664199,4.54619261305279
1110.0,-29.679452570501663,3.803337611939476,35.236133377369555,23.993911791499727,4.808212935574766,-26.230686093376548,-39.78627441739661,1.3594464584500152,-5.247076160957363,-5.2470761609452,40.35785020144932,42668.30827927579,28675.047825196045,28675.047825196045,71343.35610447184,77677.07489768362,77677.07489768362,28675.047825196045,106352.12272287966,106352.12272287966,106352.12272287966,131682.41907989973,131682.41907989973,0.0,0.0,91640.08423276823,56631.31761436179,38898.62957600716,25330.296357020066,64228.925933027225,21530.751903467055,1590.726479390373,0.0,0.884347550008634,2.8960909888825146,0.0014959128700940735,0.0,-5.247076160957363,351253.4052579183,1570020.6592381424,4.469766373041446,1570020.6592381424,4.469766373041446,0.85,0.10157473981321627,4.028046144702076,101325.0,128436.36053674707,1.2675683250604202,1.0,0.0,4.028046144700416,1.2853790903927549,1.2856791550951738,3.1337417691081964,22750.50506889021,2319.9058872183887,19337.932673276027,1971.9203472415177,0.85,0.8500001478964683,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5412.689919440201,4632.441516551485,5.297744421347107,3.803337611939476,-2.4859005351380175,6.289238147077493,4.5366998718240605,3.5,1.296199963378303,0.6,0.0002334323654385558,0.967229926249535,0.00024134113213772994,198.6603147862375,0.0,0.0,0.0,0.0,8.078436337406688e-05,0.0001526480020644889,0.0006148731962123391,0.10157473966492066,0.07195161119725144,0.02962312846766922,0.10157474437033213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537890.0205137215,579.0311681944272,0.0,0.10157473966492066,0.07195161130229823,0.029623128510918043,0.37402963391797783,0.37402963391797783,0.15399132121632036,0.0,-1.2164491636212915e-11,6.037134895395184,-1.2164491636212915e-11,-1.2164491636212915e-11,6.146466679452146,-1.2164491636212915e-11,25330.296357020066,21530.751903467055,0.85,1.1107667622974573,0.6643160797016423,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2719189413882381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16549.6768894812,1590.726479390373,0.37402963391797783,0.15399132121632036,6.112871282664199,4.5366998718240605
1111.0,-29.68153474896443,3.7796963988051244,35.231892471159306,23.984675423149042,4.798137911903308,-26.233567554477986,-39.78940104190258,1.3501707174225934,-5.257589635739237,-5.257589635734914,40.34881486234364,42672.864129953545,28586.945576124133,28586.945576124133,71259.80970607768,77680.47034438804,77680.47034438804,28586.945576124133,106267.41592051217,106267.41592051217,106267.41592051217,131563.8386643459,131563.8386643459,0.0,0.0,91640.24362649718,56632.6374120858,38897.34023823486,25296.422743833737,64193.7629820686,21501.959332258677,1590.269697348349,0.0,0.8843262593533114,2.89671690561365,0.0014959128700940735,0.0,-5.257589635739237,351109.19049040973,1569628.1891046953,4.4704844863568685,1569628.1891046953,4.4704844863568685,0.8500000000000001,0.10156507381842175,4.028046144702076,101325.0,128437.40301591848,1.2675786135299134,1.0,0.0,4.028046144700837,1.285422525132826,1.2857225999748467,3.1336358792108827,22750.54463986909,2319.9099223352614,19337.963893136777,1971.9235307813349,0.85,0.8500000417241901,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5406.024690938963,4632.441516551485,5.2879790993257405,3.7796963988051244,-2.503107662812763,6.282804061617887,4.527392814947639,3.5,1.293540804270754,0.6,0.0002334323654385558,0.9674390140609106,0.00024128897227196044,198.6620137587448,0.0,0.0,0.0,0.0,8.075583677063687e-05,0.00015267652866791893,0.0006149881026873068,0.10156507368917414,0.07194782010921145,0.029617253579962685,0.10156507813576697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537845.3430849871,579.0457989848293,0.0,0.10156507368917414,0.07194782020076901,0.029617253617652748,0.3740432985150667,0.3740432985150667,0.15397451905442444,0.0,-4.320099833421409e-12,6.068755012548024,-4.320099833421409e-12,-4.320099833421409e-12,6.174894177772046,-4.320099833421409e-12,25296.422743833737,21501.959332258677,0.85,1.110073726726113,0.6647509375930097,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272035146162591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16549.646553096216,1590.269697348349,0.3740432985150667,0.15397451905442444,6.112871282664199,4.527392814947639
1112.0,-29.683637865051026,3.756769799040784,35.22763818734511,23.97568034883591,4.7883376334861465,-26.236440386404173,-39.792511286772765,1.3411401548394875,-5.267811947468431,-5.267811947526853,40.33994393009637,42677.2671243209,28501.19197171981,28501.19197171981,71178.45909604071,77683.73047513966,77683.73047513966,28501.19197171981,106184.92244685948,106184.92244685948,106184.92244685948,131448.44441970307,131448.44441970307,0.0,0.0,91640.38741131827,56633.9240605002,38896.07038979785,25263.521972843595,64159.592362641444,21473.993676917056,1589.8218381596914,0.0,0.8843058678378867,2.8973265099911782,0.0014959128700940735,0.0,-5.267811947468431,350969.01421568054,1569242.9324765955,4.471172294179368,1569242.9324765955,4.471172294179368,0.85,0.10155549704398015,4.028046144702076,101325.0,128438.42244518727,1.2675886745145548,1.0,0.0,4.028046144702431,1.2854648146163858,1.2857648993306547,3.133532788218823,22750.580335791117,2319.9135623063044,19337.995807254018,1971.9267851156121,0.85,0.8500001108469116,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5399.4836562325445,4632.441516551485,5.278503239623905,3.756769799040784,-2.519839669615954,6.276609468656738,4.518266611672009,3.5,1.290933317620574,0.6,0.0002334323654385558,0.9676502538820467,0.00024123629844777616,198.663729844997,0.0,0.0,0.0,0.0,8.072746885040399e-05,0.0001527048965881518,0.000615102369979034,0.10155549693365837,0.07194408107934816,0.0296114158543102,0.10155550111133213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537801.4795148298,579.0601628628516,0.0,0.10155549693365837,0.07194408115750223,0.02961141588647792,0.3740568399031087,0.3740568399031087,0.15395774399157486,0.0,5.843503458891064e-11,6.099455295249754,5.843503458891064e-11,5.843503458891064e-11,6.2024654331004285,5.843503458891064e-11,25263.521972843595,21473.993676917056,0.85,1.109396997002839,0.665173601526353,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2721478642228727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16549.615525035326,1589.8218381596914,0.3740568399031087,0.15395774399157486,6.112871282664199,4.518266611672009
1113.0,-29.685755086307363,3.7345387899812494,35.22337707197428,23.96692024720835,4.77880378002852,-26.239299269275566,-39.79559303317217,1.3323479630021544,-5.277751355776218,-5.277751355797777,40.331236681635,42681.49461782163,28417.721087144524,28417.721087144524,71099.21570496615,77686.8632453253,77686.8632453253,28417.721087144524,106104.58433246982,106104.58433246982,106104.58433246982,131336.14868992992,131336.14868992992,0.0,0.0,91640.51741857492,56635.14879109334,38894.85403053508,25231.564357460084,64126.41838799517,21446.82970384107,1589.3827909415575,0.0,0.8842863359479509,2.8979201260373917,0.0014959128700940735,0.0,-5.277751355776218,350832.7594594109,1568864.8539788104,4.47183112659215,1568864.8539788104,4.47183112659215,0.85,0.10154601006611845,4.028046144702076,101325.0,128439.403068219,1.2675983525114138,1.0,0.0,4.028046144700601,1.2855059905001325,1.2858060848266857,3.13343241841677,22750.61261130435,2319.9168534927167,19338.017285161444,1971.9289752526547,0.85,0.8499998490393507,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5393.063755524794,4632.441516551485,5.269309315698831,3.7345387899812494,-2.5361097395052066,6.270648529486456,4.5093165814077745,3.5,1.288376166116507,0.6,0.0002334323654385558,0.9678629607066633,0.00024118328205071553,198.66545747063597,0.0,0.0,0.0,0.0,8.069936994495162e-05,0.00015273299549360418,0.0006152155536668118,0.10154600997998343,0.07194039470535957,0.02960561527462387,0.10154601385106586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537758.4261778,579.0742610373803,0.0,0.10154600997998343,0.07194039476638195,0.029605615299736498,0.37407024800070116,0.37407024800070116,0.15394099060796565,0.0,2.1543655748246238e-11,6.129259777918605,2.1543655748246238e-11,2.1543655748246238e-11,6.229222134270913,2.1543655748246238e-11,25231.564357460084,21446.82970384107,0.85,1.1087351748663439,0.6655836344948878,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722571876862325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16549.58400811809,1589.3827909415575,0.37407024800070116,0.15394099060796565,6.112871282664199,4.5093165814077745
1114.0,-29.687892699856135,3.712984900234656,35.219115167312786,23.95838851751762,4.769529280725523,-26.24215057073286,-39.798654802702345,1.3237871515969946,-5.287415128113082,-5.2874151280839845,40.322691551385866,42685.556409940305,28336.466769590636,28336.466769590636,71022.02317953094,77689.87031266282,77689.87031266282,28336.466769590636,106026.33708225346,106026.33708225346,106026.33708225346,131226.85398816768,131226.85398816768,0.0,0.0,91640.63498010056,56636.32107735687,38893.68211415965,25200.516905914228,64094.19902007388,21420.439370027092,1588.9522820877032,0.0,0.8842676323457196,2.898498320772877,0.0014959128700940735,0.0,-5.287415128113082,350700.3230850913,1568493.8817593604,4.472462038133888,1568493.8817593604,4.472462038133888,0.85,0.10153661227407597,4.028046144702076,101325.0,128440.3648727312,1.267607844783925,1.0,0.0,4.028046144701734,1.285546085310129,1.285846188996596,3.133334690004783,22750.64179704886,2319.919829610403,19338.048832809156,1971.93219221744,0.85,0.8500001452845882,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5386.76200958734,4632.441516551485,5.260389584532877,3.712984900234656,-2.5519301423964844,6.264915042631141,4.500538176673216,3.5,1.2858680504780617,0.6,0.0002334323654385558,0.9680777674178702,0.00024112976590835687,198.66720176660994,0.0,0.0,0.0,0.0,8.067146213935487e-05,0.00015276090329920092,0.0006153279675955529,0.10153661219192207,0.07193676073514078,0.029599851456781286,0.10153661592560755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537716.1752840191,579.0880960803897,0.0,0.10153661219192207,0.07193676079334557,0.0295998514807304,0.37408351558758723,0.37408351558758723,0.15392425456774275,0.0,-2.9103830456733704e-11,6.158189342221192,-2.9103830456733704e-11,-2.9103830456733704e-11,6.2551744001683005,-2.9103830456733704e-11,25200.516905914228,21420.439370027092,0.85,1.10808816188322,0.6659815874533587,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2723632061268704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16549.552138523424,1588.9522820877032,0.37408351558758723,0.15392425456774275,6.112871282664199,4.500538176673216
1115.0,-29.69005641895765,3.6920901756509883,35.214858043570594,23.950078209769003,4.760507398964682,-26.245000104147802,-39.80170497726647,1.3154510841549243,-5.296810946191556,-5.29681094625174,40.31430689021161,42689.46428611072,28257.366950039504,28257.366950039504,70946.83123615023,77692.75140100987,77692.75140100987,28257.366950039504,105950.11835104937,105950.11835104937,105950.11835104937,131120.46660148186,131120.46660148186,0.0,0.0,91640.7394143024,56637.45229940347,38892.54123877659,25170.348250432497,64062.88948920909,21394.79601286762,1588.5300864001888,0.0,0.8842497238074093,2.8990615885891273,0.0014959128700940735,0.0,-5.296810946191556,350571.59649847954,1568129.9404642987,4.473066147191704,1568129.9404642987,4.473066147191704,0.85,0.10152730367581135,4.028046144702076,101325.0,128441.29176833289,1.2676169925322762,1.0,0.0,4.028046144701247,1.2855851299287677,1.2858852427299867,3.133239527222335,22750.667723812872,2319.9224734045647,19338.07016109073,1971.9343670968915,0.85,0.8500001140999386,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5380.575521571619,4632.441516551485,5.251736888879458,3.6920901756509883,-2.567313223239206,6.2594033988901945,4.491926984582962,3.5,1.2834077098808463,0.6,0.0002334323654385558,0.9682952498282706,0.00024107560734182632,198.66896739594912,0.0,0.0,0.0,0.0,8.064366889241412e-05,0.00015278869654614168,0.0006154399200767413,0.10152730360003547,0.0719331793893986,0.029594124210636872,0.10152730718684962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537674.7186319819,579.1016706979769,0.0,0.10152730360003547,0.07193317944308693,0.02959412423272442,0.3740966375571824,0.3740966375571824,0.15390753240222804,0.0,6.019718057359569e-11,6.186260277171755,6.019718057359569e-11,6.019718057359569e-11,6.280319271180815,6.019718057359569e-11,25170.348250432497,21394.79601286762,0.85,1.1074559983451995,0.6663680740360836,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272466006562556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16549.51978982912,1588.5300864001888,0.3740966375571824,0.15390753240222804,6.112871282664199,4.491926984582962
1116.0,-29.69223237410412,3.671837187264307,35.21061084154288,23.94198398049923,4.751730692918752,-26.24783613339947,-39.8047267581336,1.3073344522188048,-5.305945321925435,-5.305945321918876,40.30608134618932,42693.2045044212,28180.358606400194,28180.358606400194,70873.56311082139,77695.51449590492,77695.51449590492,28180.358606400194,105875.87310230511,105875.87310230511,105875.87310230511,131016.90316206326,131016.90316206326,0.0,0.0,91640.83006935,56638.52007788548,38891.455546071695,25141.030059758148,64032.48560582985,21369.875550794426,1588.1159905517475,0.0,0.8842325820358745,2.8996103950640815,0.0014959128700940735,0.0,-5.305945321925435,350446.4873401735,1567772.967753577,4.4736444061765175,1567772.967753577,4.4736444061765175,0.85,0.10151808451960116,4.028046144702076,101325.0,128442.19244049459,1.267625881475397,1.0,0.0,4.028046144701216,1.285623149030509,1.285923270707079,3.1331468694692015,22750.69022977342,2319.9247683738504,19338.086605678058,1971.9360439781228,0.85,0.8499999960603679,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5374.501471008493,4632.441516551485,5.243343733072291,3.671837187264307,-2.5822703002682887,6.254107487532596,4.483478717500613,3.5,1.2809939192858895,0.6,0.0002334323654385558,0.9685140152801583,0.00024102115380439973,198.67074304174702,0.0,0.0,0.0,0.0,8.061614309812699e-05,0.0001528162223404288,0.0006155507952462994,0.10151808446601804,0.07192965103808996,0.02958843342792808,0.10151808775676589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537634.0494912119,579.1149871139129,0.0,0.10151808446601804,0.07192965107605513,0.029588433443546034,0.37410961022914035,0.37410961022914035,0.15389082133648835,0.0,-6.536993168992922e-12,6.213493428116465,-6.536993168992922e-12,-6.536993168992922e-12,6.304698042146583,-6.536993168992922e-12,25141.030059758148,21369.875550794426,0.85,1.1068376065721348,0.6667428899641871,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2725656736127353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16549.48684689979,1588.1159905517475,0.37410961022914035,0.15389082133648835,6.112871282664199,4.483478717500613
1117.0,-29.694426423828794,3.6522090075650318,35.20637828702376,23.934100206848257,4.7431929928623555,-26.250664547616374,-39.80773229906333,1.2994311166449806,-5.3148248285918385,-5.31482482850627,40.29801312850661,42696.80400044709,28105.381563911407,28105.381563911407,70802.1855643585,77698.16208851516,77698.16208851516,28105.381563911407,105803.54365242657,105803.54365242657,105803.54365242657,130916.0769472124,130916.0769472124,0.0,0.0,91640.9093125952,56639.551224507086,38890.39787565346,25112.533294785826,64002.93117043929,21345.653300567952,1587.709751352781,0.0,0.884216179987596,2.9001452624142074,0.0014959128700940735,0.0,-5.3148248285918385,350324.90259946306,1567422.8823611366,4.474197725398979,1567422.8823611366,4.474197725398979,0.85,0.10150895478582725,4.028046144702076,101325.0,128443.06282486152,1.267634471501224,1.0,0.0,4.028046144702378,1.2856601711920304,1.2859603015112209,3.1330566466622183,22750.70990264765,2319.9267744487315,19338.104337188284,1971.9378520889688,0.85,0.8500000404355638,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5368.537116827832,4632.441516551485,5.235202989621566,3.6522090075650318,-2.596812529468126,6.249021537033158,4.475189216296717,3.5,1.2786254903704906,0.6,0.0002334323654385558,0.9687346539064733,0.00024096625892056978,198.67253348541058,0.0,0.0,0.0,0.0,8.058877385108008e-05,0.00015284359158747573,0.0006156610398363502,0.10150895473283933,0.07192617582980808,0.029582778903031258,0.10150895793198739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537594.1589627081,579.1280482613912,0.0,0.10150895473283933,0.0719261758673534,0.02958277891847384,0.3741224313513821,0.3741224313513821,0.15387411915055924,0.0,-8.554934538551606e-11,6.239907826583703,-8.554934538551606e-11,-8.554934538551606e-11,6.32832230839125,-8.554934538551606e-11,25112.533294785826,21345.653300567952,0.85,1.106233484460467,0.6671070093140866,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272662289456685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16549.453586717726,1587.709751352781,0.3741224313513821,0.15387411915055924,6.112871282664199,4.475189216296717
1118.0,-29.696644663066373,3.6331891715867717,35.20216471504584,23.92642192952337,4.734889600610475,-26.253491302584383,-39.81072624502701,1.2917362401286863,-5.3234567420738585,-5.323456742116698,40.290100321981605,42700.25740786828,28032.38031739118,28032.38031739118,70732.63772525947,77700.69292368832,77700.69292368832,28032.38031739118,105733.07324107949,105733.07324107949,105733.07324107949,130817.90332394745,130817.90332394745,0.0,0.0,91640.97645213903,56640.54093631971,38889.3727953548,25084.830082867968,63974.20287822277,21322.105570437772,1587.3111751267168,0.0,0.8842004873973472,2.9006666308626556,0.0014959128700940735,0.0,-5.3234567420738585,350206.73983135103,1567079.5977426327,4.474727124033338,1567079.5977426327,4.474727124033338,0.85,0.10149991486961944,4.028046144702076,101325.0,128443.91127284768,1.2676428450318054,1.0,0.0,4.028046144701628,1.2856962189025383,1.2859963576368694,3.132968803579736,22750.7265706652,2319.9284741135048,19338.119231192697,1971.9393708547464,0.85,0.8500000723549321,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5362.6797934949645,4632.441516551485,5.227308248274493,3.6331891715867717,-2.610951366200745,6.2441405377875165,4.467054444066209,3.5,1.2763012697332026,0.6,0.0002334323654385558,0.9689577802108045,0.00024091077052683423,198.67434370161646,0.0,0.0,0.0,0.0,8.056151873106248e-05,0.00015287084670749334,0.0006157708247174605,0.10149991482027577,0.07192275424911976,0.029577160571156013,0.10149991789195195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537555.0375341172,579.1408572737541,0.0,0.10149991482027577,0.07192275428408422,0.02957716058553522,0.37413509971830133,0.37413509971830133,0.15385742406847783,0.0,4.285993782104924e-11,6.265516889311755,4.285993782104924e-11,4.285993782104924e-11,6.351181596088168,4.285993782104924e-11,25084.830082867968,21322.105570437772,0.85,1.1056431271195613,0.6674605620198156,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727559339429153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16549.419891509104,1587.3111751267168,0.37413509971830133,0.15385742406847783,6.112871282664199,4.467054444066209
1119.0,-29.69887936619641,3.614761674407543,35.19797411068173,23.918941255565755,4.726811108288556,-26.256310383009374,-39.81370021412147,1.2842421251061904,-5.331847676826044,-5.331847676783398,40.28234141722967,42703.56096934057,27961.299661508034,27961.299661508034,70664.8606308486,77703.1133165643,77703.1133165643,27961.299661508034,105664.41297807233,105664.41297807233,105664.41297807233,130722.30912553759,130722.30912553759,0.0,0.0,91641.03087859153,56641.47853138678,38888.39149689416,25057.89614746526,63946.28764435942,21299.21172534547,1586.9201260145549,0.0,0.8841854759023078,2.9011748463403184,0.0014959128700940735,0.0,-5.331847676826044,350091.9058269781,1566743.0450780794,4.475233557248801,1566743.0450780794,4.475233557248801,0.85,0.10149096563745072,4.028046144702076,101325.0,128444.73199413938,1.2676509449211881,1.0,0.0,4.028046144699369,1.2857313280611982,1.2860314749915698,3.132883252347997,22750.740082539327,2319.9298519412164,19338.12554491867,1971.94001467562,0.85,0.8499998450494469,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5356.926903775982,4632.441516551485,5.219653014454745,3.614761674407543,-2.624697619294743,6.239459293702286,4.459070475225376,3.5,1.274020135778679,0.6,0.0002334323654385558,0.9691826186320733,0.00024085488219756522,198.67616738670188,0.0,0.0,0.0,0.0,8.053445390487179e-05,0.00015289791153368402,0.000615879843086255,0.10149096561001472,0.07191938708804528,0.029571578521969445,0.10149096839600827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537516.6777008583,579.1534166263331,0.0,0.10149096561001472,0.07191938710748715,0.02957157852996358,0.3741476146335266,0.3741476146335266,0.15384073466948708,0.0,-4.263256414560601e-11,6.290337008654433,-4.263256414560601e-11,-4.263256414560601e-11,6.373305444094399,-4.263256414560601e-11,25057.89614746526,21299.21172534547,0.85,1.105065880037554,0.6678035980264974,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272846684771275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16549.385638568914,1586.9201260145549,0.3741476146335266,0.15384073466948708,6.112871282664199,4.459070475225376
1120.0,-29.70112979058309,3.5969109891629785,35.19381010721044,23.91165734678509,4.718956148999515,-26.259121259948568,-39.816657873429335,1.2769476183648452,-5.3400027810919255,-5.340002781111008,40.274734151810584,42706.7330636727,27892.082229347547,27892.082229347547,70598.81529302025,77705.42535343248,77705.42535343248,27892.082229347547,105597.50758278003,105597.50758278003,105597.50758278003,130629.21131746768,130629.21131746768,0.0,0.0,91641.07381309886,56642.381523338496,38887.43587751152,25031.70373468764,63919.13961219916,21276.948174484492,1586.5362776790757,0.0,0.8841711274753385,2.9016705292555915,0.0014959128700940735,0.0,-5.3400027810919255,349980.3276043517,1566413.1229980001,4.475717631674459,1566413.1229980001,4.475717631674459,0.85,0.10148210608759411,4.028046144702076,101325.0,128445.53166986787,1.2676588371070108,1.0,0.0,4.028046144703944,1.2857655039171827,1.2860656588257207,3.132799979802169,22750.75074143096,2319.9309388456772,19338.14241055672,1971.9417344920764,0.85,0.8500001881406224,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5351.275919326865,4632.441516551485,5.212230251221297,3.5969109891629785,-2.6380608852554133,6.234971874418392,4.451233495528953,3.5,1.2717809987225581,0.6,0.0002334323654385558,0.9694090956827475,0.00024079861276126273,198.67800393534452,0.0,0.0,0.0,0.0,8.050754584363176e-05,0.00015292481959492402,0.0006159882299985942,0.10148210605776208,0.07191607376850036,0.02956603228926172,0.10148210877482927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537479.0682367297,579.1657300123106,0.0,0.10148210605776208,0.0719160737896415,0.029566032297952613,0.37415997599753975,0.37415997599753975,0.153824049816956,0.0,1.9099388737231493e-11,6.314383164620551,1.9099388737231493e-11,1.9099388737231493e-11,6.394705985042094,1.9099388737231493e-11,25031.70373468764,21276.948174484492,0.85,1.1045019648472592,0.6681368573290681,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272934617501543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16549.350981860774,1586.5362776790757,0.37415997599753975,0.153824049816956,6.112871282664199,4.451233495528953
1121.0,-29.70339523422838,3.579621987180998,35.18967604031211,23.904561821278207,4.711315208627009,-26.26192425211791,-39.819595486018784,1.2698442265166072,-5.347929574685509,-5.34792957465084,40.26727713645769,42709.761036076496,27824.680237836485,27824.680237836485,70534.44127391298,77707.633633893,77707.633633893,27824.680237836485,105532.31387172948,105532.31387172948,105532.31387172948,130538.54630277144,130538.54630277144,0.0,0.0,91641.10572264172,56643.23312482547,38886.52510868472,25006.232431041964,63892.757539726685,21255.29756638567,1586.1596251184028,0.0,0.884157408556161,2.902153826523479,0.0014959128700940735,0.0,-5.347929574685509,349871.899888073,1566089.7681218355,4.476180478120252,1566089.7681218355,4.476180478120252,0.85,0.10147333805900668,4.028046144702076,101325.0,128446.30094644931,1.2676664292765785,1.0,0.0,4.02804614470438,1.2857987861174003,1.2860989487954853,3.132718888983532,22750.758663272394,2319.931746648692,19338.146912172826,1971.9421935291691,0.85,0.8500000900361752,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5345.7243857280855,4632.441516551485,5.205034571576921,3.579621987180998,-2.651052247207343,6.230674234388341,4.443539808270855,3.5,1.2695828023631015,0.6,0.0002334323654385558,0.9696371419004901,0.00024074198001638845,198.67985277534748,0.0,0.0,0.0,0.0,8.048082838948581e-05,0.00015295153704907,0.0006160958491367632,0.1014733380468971,0.07191281577857966,0.029560522268317423,0.10147334053091074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537442.2022338844,579.1777997104017,0.0,0.1014733380468971,0.07191281578716206,0.029560522271844625,0.37417218411355135,0.37417218411355135,0.15380736860160152,0.0,-3.467448550509289e-11,6.337671656325654,-3.467448550509289e-11,-3.467448550509289e-11,6.415400134948129,-3.467448550509289e-11,25006.232431041964,21255.29756638567,0.85,1.103950494389864,0.6684601303914735,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2730198054642858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16549.315935713355,1586.1596251184028,0.37417218411355135,0.15380736860160152,6.112871282664199,4.443539808270855
1122.0,-29.705669657772116,3.5628800008979877,35.18557493724527,23.89765198985117,4.703884503153467,-26.26471430313881,-39.82250854661686,1.2629291485204424,-5.355632440746206,-5.355632440749074,40.25996807189265,42712.65057718604,27759.038353960776,27759.038353960776,70471.68893114681,77709.74235924639,77709.74235924639,27759.038353960776,105468.78071320716,105468.78071320716,105468.78071320716,130450.23724414472,130450.23724414472,0.0,0.0,91641.12682874688,56644.035046687786,38885.65753562122,24981.45653093757,63867.11406655879,21234.238051296932,1585.7898353276419,0.0,0.8841443051651738,2.902625350706667,0.0014959128700940735,0.0,-5.355632440746206,349766.560460763,1565772.8777138102,4.476622566923345,1565772.8777138102,4.476622566923345,0.85,0.10146466028074637,4.028046144702076,101325.0,128447.04917746753,1.267673813742586,1.0,0.0,4.028046144704138,1.2858311876479,1.2861313578899447,3.132639947915992,22750.763903059727,2319.932280958302,19338.146358434555,1971.9421370635798,0.85,0.8499998699311273,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5340.2699062141255,4632.441516551485,5.198059057213455,3.5628800008979877,-2.663680421616043,6.22656042251403,4.435985810988229,3.5,1.2674245174252083,0.6,0.0002334323654385558,0.9698661502799106,0.00024068513513043576,198.68170897850564,0.0,0.0,0.0,0.0,8.045434232879636e-05,0.00015297802310975945,0.0006162025362114116,0.10146466026517578,0.07190961234002062,0.029555047925155165,0.10146466268816022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537406.0682869331,579.1896294711827,0.0,0.10146466026517578,0.0719096123510562,0.02955504792969017,0.3741842396969672,0.3741842396969672,0.15379069029598136,0.0,2.8421709430404007e-12,6.360219210757975,2.8421709430404007e-12,2.8421709430404007e-12,6.435412399162203,2.8421709430404007e-12,24981.45653093757,21234.238051296932,0.85,1.1034111993490907,0.6687737688080484,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2731023201389702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16549.280513665974,1585.7898353276419,0.3741842396969672,0.15379069029598136,6.112871282664199,4.435985810988229
1123.0,-29.707958018706517,3.54667074764372,35.1815095510004,23.89092380125078,4.696659898568806,-26.267496288380524,-39.82540910420937,1.2561981682388959,-5.363118028608653,-5.36311802865391,40.25280503557688,42715.431652811676,27695.110390511505,27695.110390511505,70410.54204332318,77711.75229211745,77711.75229211745,27695.110390511505,105406.86268262895,105406.86268262895,105406.86268262895,130364.217332004,130364.217332004,0.0,0.0,91641.13822654815,56644.81758722649,38884.8007103574,24957.354649375047,63842.155359732446,21213.75145196879,1585.4268036649567,0.0,0.8841317901610312,2.903085380983561,0.0014959128700940735,0.0,-5.363118028608653,349664.2162462164,1565462.365492546,4.477044812587354,1565462.365492546,4.477044812587354,0.85,0.1014560734235248,4.028046144702076,101325.0,128447.77858996615,1.2676810124842453,1.0,0.0,4.028046144703462,1.285862728132143,1.2861629057371409,3.132563108469016,22750.766732670127,2319.9325694982617,19338.149480360615,1971.9424554114419,0.85,0.8499999014358935,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5334.91015635383,4632.441516551485,5.191298368450853,3.54667074764372,-2.6759555454744093,6.222626293118129,4.4285680151048235,3.5,1.2653051471728067,0.6,0.0002334323654385558,0.9700966208820245,0.00024062795438491069,198.68357659125448,0.0,0.0,0.0,0.0,8.042797795382435e-05,0.00015300438748473146,0.0006163087331303751,0.1014560734176539,0.07190646410475317,0.029549609312900738,0.10145607567838627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537370.6568544756,579.2012224343484,0.0,0.1014560734176539,0.07190646410891391,0.029549609314610894,0.37419614382977295,0.37419614382977295,0.15377401431815416,0.0,4.524736141320318e-11,6.382039987533403,4.524736141320318e-11,4.524736141320318e-11,6.454742207293748,4.524736141320318e-11,24957.354649375047,21213.75145196879,0.85,1.1028847890015576,0.6690787836363344,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2731822308508747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16549.244836206508,1585.4268036649567,0.37419614382977295,0.15377401431815416,6.112871282664199,4.4285680151048235
1124.0,-29.710264771397743,3.530980324827166,35.177482376576144,23.884369152970635,4.689632909838732,-26.270275063759172,-39.82829785728825,1.249643202200236,-5.370392555409921,-5.370392555454779,40.245786029887604,42718.08917848178,27632.85073798592,27632.85073798592,70350.9399164677,77713.66464043735,77713.66464043735,27632.85073798592,105346.51537842327,105346.51537842327,105346.51537842327,130280.42132730795,130280.42132730795,0.0,0.0,91641.13949817153,56645.56403621607,38883.97273550606,24933.90594888468,63817.878684390744,21193.820056551976,1585.070410570141,0.0,0.8841198388941154,2.9035342186045034,0.0014959128700940735,0.0,-5.370392555409921,349564.7802201846,1565158.1420313956,4.477448045668475,1565158.1420313956,4.477448045668475,0.85,0.10144757788587712,4.028046144702076,101325.0,128448.48450715344,1.2676879793452103,1.0,0.0,4.028046144700954,1.2858934453241007,1.2861936300998587,3.1324882783634025,22750.767048362482,2319.932601689923,19338.15541633121,1971.9430607119875,0.85,0.850000150554181,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5329.642868491396,4632.441516551485,5.184747162206697,3.530980324827166,-2.6878873027836687,6.218867627610835,4.421283023707948,3.5,1.2632237210594137,0.6,0.0002334323654385558,0.9703290035940156,0.00024057032673860339,198.68545924970616,0.0,0.0,0.0,0.0,8.040172881305104e-05,0.00015303063662550477,0.0006164144658806688,0.10144757788608239,0.07190337148799153,0.02954420639809085,0.1014475800128566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537335.9580253089,579.2125818600578,0.0,0.10144757788608239,0.07190337148784579,0.029544206398031337,0.37420789774261576,0.37420789774261576,0.15375734020256163,0.0,4.4849457481177524e-11,6.403145697168384,4.4849457481177524e-11,4.4849457481177524e-11,6.47339227207317,4.4849457481177524e-11,24933.90594888468,21193.820056551976,0.85,1.1023703916011687,0.6693749472580044,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732596051321434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16549.208803720532,1585.070410570141,0.37420789774261576,0.15375734020256163,6.112871282664199,4.421283023707948
1125.0,-29.712584122992656,3.5157952443751945,35.17349565583321,23.87798511134463,4.6827998126604395,-26.27304578928161,-39.83116656364871,1.2432614789536474,-5.377460256805591,-5.377460256827343,40.23890868231395,42720.61228655296,27572.20965423701,27572.20965423701,70292.82194078997,77715.48269602441,77715.48269602441,27572.20965423701,105287.69235026142,105287.69235026142,105287.69235026142,130198.77994271432,130198.77994271432,0.0,0.0,91641.13007762657,56646.259668172264,38883.189343838116,24911.08759245289,63794.276936291004,21174.424453584954,1584.7203605564578,0.0,0.8841084383509704,2.903972395379942,0.0014959128700940735,0.0,-5.377460256805591,349468.1925682521,1564860.1017671567,4.477832704221101,1564860.1017671567,4.477832704221101,0.85,0.10143917230316525,4.028046144702076,101325.0,128449.16665064883,1.2676947115780788,1.0,0.0,4.028046144702958,1.2859233520938531,1.2862235438511824,3.1324154259608536,22750.76470962439,2319.9323632050077,19338.153472206282,1971.9428624664165,0.85,0.8500001524795142,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5324.465831605216,4632.441516551485,5.178399209658288,3.5157952443751945,-2.699483831905344,6.215279076280538,4.414127530737694,3.5,1.2611792944964841,0.6,0.0002334323654385558,0.9705627160683359,0.00024051239716292602,198.6873522267374,0.0,0.0,0.0,0.0,8.037566966759979e-05,0.000153056695770956,0.0006165194333210378,0.10143917230920901,0.07190033365562008,0.029538838653588927,0.10143917430700872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537301.9600363626,579.2237116141097,0.0,0.10143917230920901,0.0719003336513364,0.029538838651828856,0.3742195026459329,0.3742195026459329,0.15374066757675428,0.0,2.177102942368947e-11,6.423548924512261,2.177102942368947e-11,2.177102942368947e-11,6.491382507250648,2.177102942368947e-11,24911.08759245289,21174.424453584954,0.85,1.1018672099848208,0.6696621442894707,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2733345087422656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16549.172326507658,1584.7203605564578,0.3742195026459329,0.15374066757675428,6.112871282664199,4.414127530737694
