time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1126.0,-29.7149154140292,3.5011023771659797,35.169551408757684,23.87176905702802,4.676157360096256,-26.27580819473603,-39.834015153441555,1.2370501408068484,-5.384326906546505,-5.384326906552944,40.2321710234725,42723.00348433237,27513.14406510513,27513.14406510513,70236.1475494375,77717.2090342451,77717.2090342451,27513.14406510513,105230.35309935024,105230.35309935024,105230.35309935024,130119.2338549851,130119.2338549851,0.0,0.0,91641.11096434326,56646.9054144456,38882.450610997395,24888.88075563487,63771.331366632265,21155.54864228964,1584.376547738806,0.0,0.8840975660372826,2.90440017444617,0.0014959128700940735,0.0,-5.384326906546505,349374.372568393,1564568.1567150326,4.478199546272545,1564568.1567150326,4.478199546272545,0.85,0.10143085688918548,4.028046144702076,101325.0,128449.82078906934,1.2677011674223473,1.0,0.0,4.0280461447026426,1.2859524617211717,1.286252660273984,3.132344518638561,22750.75996457366,2319.931879344492,19338.14202706215,1971.9416953865132,0.85,0.84999982669478,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5319.376899720451,4632.441516551485,5.172249416383906,3.5011023771659797,-2.710754198057364,6.211856575223344,4.407098332009395,3.5,1.2591709520026841,0.6,0.0002334323654385558,0.9707976928338252,0.00024045418233035833,198.68925498469076,0.0,0.0,0.0,0.0,8.034980098584185e-05,0.00015308256445271395,0.0006166236335648614,0.10143085689589816,0.07189735087855541,0.029533506017342757,0.10143085880723735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537268.6531188136,579.2346149088455,0.0,0.10143085689589816,0.07189735087379723,0.02953350601538825,0.37423095979484355,0.37423095979484355,0.15372399614277368,0.0,6.423306331271306e-12,6.44326254174689,6.423306331271306e-12,6.423306331271306e-12,6.5087238994725,6.423306331271306e-12,24888.88075563487,21155.54864228964,0.85,1.101374960256638,0.6699405919363755,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2734070055012732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16549.135520004995,1584.376547738806,0.37423095979484355,0.15372399614277368,6.112871282664199,4.407098332009395
1127.0,-29.717258089688436,3.4868889420345126,35.1656514509806,23.865714494045847,4.669698182665611,-26.278562520515614,-39.836855012085266,1.2310026134963128,-5.390998139175167,-5.390998139196606,40.22557114978163,42725.31223899578,27455.61221577538,27455.61221577538,70180.92445477116,77718.84724883291,77718.84724883291,27455.61221577538,105174.4594646083,105174.4594646083,105174.4594646083,130041.72727681861,130041.72727681861,0.0,0.0,91641.08253246259,56647.54752263961,38881.70556646998,24867.267812210306,63748.97337868028,21137.17764037876,1584.0388846051492,0.0,0.8840871999184334,2.9048177841333813,0.0014959128700940735,0.0,-5.390998139175167,349283.24151889933,1564282.221847346,4.478549314432838,1564282.221847346,4.478549314432838,0.85,0.10142263190045737,4.028046144702076,101325.0,128450.46195496003,1.2677074952377008,1.0,0.0,4.02804614470342,1.2859808049102348,1.2862810100796092,3.1322754813461193,22750.752906094276,2319.9311595799054,19338.136675399423,1971.9411496687883,0.85,0.849999855179267,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5314.373980704456,4632.441516551485,5.166292834388739,3.4868889420345126,-2.721707230766014,6.208596172800527,4.400192309141907,3.5,1.2571978026119734,0.6,0.0002334323654385558,0.9710338789068488,0.00024039569628749169,198.6911670712809,0.0,0.0,0.0,0.0,8.032401925504616e-05,0.00015310834618350965,0.0006167274835661968,0.10142263190679074,0.07189442345965599,0.029528208447134743,0.10142263375380958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537236.027830415,579.2452948491507,0.0,0.10142263190679074,0.07189442345516704,0.029528208445290333,0.374242270506034,0.374242270506034,0.15370732566225498,0.0,2.142996891052462e-11,6.4623000975374225,2.142996891052462e-11,2.142996891052462e-11,6.525432942106079,2.142996891052462e-11,24867.267812210306,21137.17764037876,0.85,1.1008949750121297,0.6702117692970488,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2734771575527162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16549.098397003796,1584.0388846051492,0.374242270506034,0.15370732566225498,6.112871282664199,4.400192309141907
1128.0,-29.719611593187462,3.4731425272857814,35.16179739006632,23.859818663354986,4.66341903207886,-26.281308587787006,-39.83967482401056,1.2251160266821326,-5.397478174372736,-5.397478174365001,40.219106640780225,42727.493623589035,27399.5697698483,27399.5697698483,70127.06339343733,77720.39907260376,77720.39907260376,27399.5697698483,105119.96884245206,105119.96884245206,105119.96884245206,129966.19724424393,129966.19724424393,0.0,0.0,91641.04498459639,56648.13953559675,38881.00605444404,24846.22840179188,63727.23445623592,21119.294141523096,1583.7071171040711,0.0,0.8840773271854044,2.905225679408292,0.0014959128700940735,0.0,-5.397478174372736,349194.7401522127,1564002.189845246,4.478882440106353,1564002.189845246,4.478882440106353,0.85,0.1014144959474739,4.028046144702076,101325.0,128451.08586126183,1.2677136527141557,1.0,0.0,4.028046144701964,1.2860083950130072,1.28630860662314,3.13220828131634,22750.743584486514,2319.9302090404485,19338.13580900681,1971.941061321329,0.85,0.8500001653657279,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5309.455034687542,4632.441516551485,5.160523931522615,3.4731425272857814,-2.7323506262240325,6.2054931535098135,4.393406426839191,3.5,1.2552589790969118,0.6,0.0002334323654385558,0.9712712190520063,0.00024033695311840263,198.69308803258724,0.0,0.0,0.0,0.0,8.029842708572942e-05,0.0001531339383528264,0.0006168305700051476,0.10141449596098395,0.07189155053706374,0.029522945423920206,0.10141449767437079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537204.0721751107,579.2557553753439,0.0,0.10141449596098395,0.07189155052748641,0.02952294541998748,0.37425343619506546,0.37425343619506546,0.1536906559445076,0.0,-7.73070496506989e-12,6.48067419364736,-7.73070496506989e-12,-7.73070496506989e-12,6.541521180891664,-7.73070496506989e-12,24846.22840179188,21119.294141523096,0.85,1.100425336071918,0.6704746249883436,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273545025414033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16549.060968220954,1583.7071171040711,0.37425343619506546,0.1536906559445076,6.112871282664199,4.393406426839191
1129.0,-29.721970009213944,3.459851054176441,35.15799065762624,23.85407747877764,4.657314749669065,-26.284041590411864,-39.842473751027114,1.219386330867351,-5.403772095797478,-5.403772095734208,40.21277559399699,42729.56867004546,27344.97677312056,27344.97677312056,70074.54544316602,77721.86924879356,77721.86924879356,27344.97677312056,105066.84602191413,105066.84602191413,105066.84602191413,129892.59236633101,129892.59236633101,0.0,0.0,91640.99857328818,56648.69799454145,38880.33397638525,24825.74634441688,63706.080320802124,21101.884392754346,1583.3811553099522,0.0,0.8840679286254581,2.905624081419829,0.0014959128700940735,0.0,-5.403772095797478,349108.7974973912,1563727.9759267569,4.479199570839925,1563727.9759267569,4.479199570839925,0.85,0.1014064490310996,4.028046144702076,101325.0,128451.68543711085,1.2677195700677113,1.0,0.0,4.028046144702744,1.2860352509134312,1.2863354687929267,3.1321428723210185,22750.73206244666,2319.929034119364,19338.125525076193,1971.9400126522507,0.85,0.8500001438193955,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5304.618079566253,4632.441516551485,5.154937898065699,3.459851054176441,-2.7426925500841537,6.202543604260595,4.386737739960048,3.5,1.2533536399885852,0.6,0.0002334323654385558,0.9715091173817373,0.00024027810059844523,198.6950130408256,0.0,0.0,0.0,0.0,8.027303191900997e-05,0.00015315933351954585,0.0006169328629085461,0.10140644904494532,0.07188873221452412,0.029517716830421207,0.1014064506833542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537172.7767186934,579.2659995885646,0.0,0.10140644904494532,0.07188873220470862,0.02951771682639099,0.37426445830818633,0.37426445830818633,0.15367398683697459,0.0,-6.326672519207932e-11,6.498399988362792,-6.326672519207932e-11,-6.326672519207932e-11,6.557012285958251,-6.326672519207932e-11,24825.74634441688,21101.884392754346,0.85,1.099966362555889,0.6707298338694502,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736106678717936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16549.023244431202,1583.3811553099522,0.37426445830818633,0.15367398683697459,6.112871282664199,4.386737739960048
1130.0,-29.724338317051537,3.447002771168847,35.15423250770828,23.848487727250927,4.651381966439177,-26.28676634468396,-39.845256438106276,1.2138099940748874,-5.409884685246936,-5.409884685253426,40.20657570800336,42731.53583599239,27291.793960912193,27291.793960912193,70023.32979690458,77723.25816601455,77723.25816601455,27291.793960912193,105015.05212692675,105015.05212692675,105015.05212692675,129820.85590041082,129820.85590041082,0.0,0.0,91640.94434700665,56649.22201699772,38879.691477787695,24805.803773484073,63685.49525127177,21084.93320746146,1583.060831735709,0.0,0.8840589880435762,2.9060133156139334,0.0014959128700940735,0.0,-5.409884685246936,349025.3468026502,1563459.4781305378,4.479501252424989,1563459.4781305378,4.479501252424989,0.85,0.10139849033225631,4.028046144702076,101325.0,128452.2664728208,1.2677253044443209,1.0,0.0,4.028046144703294,1.2860613890753345,1.2863616130566407,3.1320792140398535,22750.71860026684,2319.9276613590614,19338.113866958305,1971.9388238550684,0.85,0.8500001343575799,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5299.861183830562,4632.441516551485,5.149529962063384,3.447002771168847,-2.752740827722889,6.199743598891736,4.38018338311754,3.5,1.2514809666050115,0.6,0.0002334323654385558,0.9717480767767771,0.00024021901459567096,198.6969461605855,0.0,0.0,0.0,0.0,8.024779146041493e-05,0.00015318457397814087,0.0006170345326404803,0.10139849034897477,0.07188596803758679,0.029512522311387977,0.10139849189625205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537142.1300560609,579.2760312345824,0.0,0.10139849034897477,0.07188596802573423,0.029512522306522078,0.3742753384796915,0.3742753384796915,0.15365731821761147,0.0,6.480149750132114e-12,6.5154899633024,6.480149750132114e-12,6.480149750132114e-12,6.5719085894294835,6.480149750132114e-12,24805.803773484073,21084.93320746146,0.85,1.0995177083985421,0.6709775227058324,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736741421541402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.985343777033,1583.060831735709,0.3742753384796915,0.15365731821761147,6.112871282664199,4.38018338311754
1131.0,-29.7267159918128,3.434586233577163,35.15052403639019,23.843044938426488,4.645615761151034,-26.28948287200962,-39.84802655233068,1.2083826413478589,-5.41582101775208,-5.415821017728327,40.20050489610087,42733.41295144289,27239.984511002305,27239.984511002305,69973.3974624452,77724.56745925015,77724.56745925015,27239.984511002305,104964.55197025245,104964.55197025245,104964.55197025245,129750.93686816897,129750.93686816897,0.0,0.0,91640.88172900799,56649.72722120074,38879.060564230276,24786.384897916527,63665.4454621468,21068.427163229047,1582.7460497323887,0.0,0.8840504869181953,2.9063936037610913,0.0014959128700940735,0.0,-5.41582101775208,348944.31740545324,1563196.6038932747,4.479788109221249,1563196.6038932747,4.479788109221249,0.85,0.10139061957290194,4.028046144702076,101325.0,128452.83136246372,1.267730879471638,1.0,0.0,4.0280461447038185,1.286086829919241,1.2863870598395726,3.132017256529261,22750.70305476502,2319.926076159037,19338.096245506284,1971.9370269670362,0.85,0.8499999406152864,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5295.18246605157,4632.441516551485,5.144295722695688,3.434586233577163,-2.762503367257912,6.197089600835074,4.373740569500543,3.5,1.249640162714441,0.6,0.0002334323654385558,0.971988045067909,0.00024015970836580277,198.69888696389012,0.0,0.0,0.0,0.0,8.022267233157338e-05,0.00015320969310698241,0.0006171357136505688,0.10139061959135465,0.07188325792249001,0.029507361668864644,0.10139062106151157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537112.1218447741,579.2858537107949,0.0,0.10139061959135465,0.07188325790940775,0.029507361663494193,0.37428607834203426,0.37428607834203426,0.15364064998879184,0.0,-2.376054908381775e-11,6.5319557208870265,-2.376054908381775e-11,-2.376054908381775e-11,6.5862175769546525,-2.376054908381775e-11,24786.384897916527,21068.427163229047,0.85,1.0990796805788294,0.6712183138159404,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737355039564127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.947166343045,1582.7460497323887,0.37428607834203426,0.15364064998879184,6.112871282664199,4.373740569500543
1132.0,-29.729107541724055,3.4225903073643793,35.146866186025754,23.837743105273717,4.640009943323987,-26.292195847823045,-39.85078105526043,1.203098249422787,-5.421585529360925,-5.421585529324343,40.19456087899106,42735.1689135165,27189.51114553311,27189.51114553311,69924.68005904961,77725.79813646221,77725.79813646221,27189.51114553311,104915.30928199532,104915.30928199532,104915.30928199532,129682.78248688963,129682.78248688963,0.0,0.0,91640.81105024263,56650.181827296125,38878.476914385006,24767.47320489431,63645.95011927932,21052.352224160164,1582.4366494677854,0.0,0.8840424107405046,2.9067652507832937,0.0014959128700940735,0.0,-5.421585529360925,348865.64745360165,1562939.2524015994,4.480060630244389,1562939.2524015994,4.480060630244389,0.85,0.10138283578213036,4.028046144702076,101325.0,128453.37214435819,1.2677362165739767,1.0,0.0,4.028046144701979,1.286111601598155,1.2864118373012994,3.1319569310289426,22750.68550810274,2319.924286897436,19338.07871486289,1971.935239338907,0.85,0.8499998256305537,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5290.580091145831,4632.441516551485,5.13923060933086,3.4225903073643793,-2.771987508448434,6.1945778158128135,4.367406585279,3.5,1.2478304529368571,0.6,0.0002334323654385558,0.972229478206729,0.00024010006965548945,198.7008391311864,0.0,0.0,0.0,0.0,8.019770197193535e-05,0.00015323466346662043,0.0006172362954114405,0.1013828357987388,0.07188060128970433,0.029502234509034466,0.10138283722452016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537082.7407915473,579.2954707253167,0.0,0.1013828357987388,0.07188060127792882,0.029502234504201544,0.37429667948117745,0.37429667948117745,0.15362398207240097,0.0,-3.660716174636036e-11,6.547807563461959,-3.660716174636036e-11,-3.660716174636036e-11,6.5999455720311175,-3.660716174636036e-11,24767.47320489431,21052.352224160164,0.85,1.0986508949588039,0.671451503723744,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273794807536641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.908722314758,1582.4366494677854,0.37429667948117745,0.15362398207240097,6.112871282664199,4.367406585279
1133.0,-29.731507388441408,3.4110041749780846,35.14325975287481,23.832581703923665,4.634563534931489,-26.29490035004213,-39.85352298533542,1.197956496532501,-5.427181929851429,-5.427181929861177,40.188741291715736,42736.839009740936,27140.335886354886,27140.335886354886,69877.17489609582,77726.95217799272,77726.95217799272,27140.335886354886,104867.28806434761,104867.28806434761,104867.28806434761,129616.34004789422,129616.34004789422,0.0,0.0,91640.73163405711,56650.618465806605,38877.90352027834,24749.051983546615,63626.95550382495,21036.69418601462,1582.1324189643312,0.0,0.8840347490765549,2.907128624761987,0.0014959128700940735,0.0,-5.427181929851429,348789.2850848505,1562687.31923023,4.480319167058337,1562687.31923023,4.480319167058337,0.85,0.10137513740065915,4.028046144702076,101325.0,128453.89828344007,1.267741409162991,1.0,0.0,4.028046144703482,1.2861357055431202,1.2864359468731983,3.1318982338656705,22750.665792294465,2319.922276444501,19338.061598444954,1971.933493950019,0.85,0.8499998098954387,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5286.052271889293,4632.441516551485,5.13432983451271,3.4110041749780846,-2.78119995886107,6.192204133839155,4.361178791260772,3.5,1.2460510832173635,0.6,0.0002334323654385558,0.9724718139624021,0.00024004023776012575,198.70279810953437,0.0,0.0,0.0,0.0,8.017285272494243e-05,0.00015325951271361336,0.0006173363893249891,0.10137513742257384,0.07187799714345892,0.029497140279114917,0.10137513873987095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537053.9751808716,579.3048861239524,0.0,0.10137513742257384,0.07187799712792056,0.029497140272738587,0.3743071433747555,0.3743071433747555,0.15360731440595415,0.0,9.72022462519817e-12,6.563056186413974,9.72022462519817e-12,9.72022462519817e-12,6.613106241013838,9.72022462519817e-12,24749.051983546615,21036.69418601462,0.85,1.098232256168459,0.6716782010286788,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738521056957886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.869921065143,1582.1324189643312,0.3743071433747555,0.15360731440595415,6.112871282664199,4.361178791260772
1134.0,-29.733911051919904,3.3998172917876626,35.139705419794325,23.827556054480397,4.629270439751337,-26.297592956492412,-39.85624430989844,1.1929523443238124,-5.432615175246838,-5.432615175262074,40.18304442812345,42738.40791996478,27092.42598285029,27092.42598285029,69830.83390281507,77728.0349263347,77728.0349263347,27092.42598285029,104820.460909185,104820.460909185,104820.460909185,129551.57030188086,129551.57030188086,0.0,0.0,91640.64453995416,56651.01753358413,38877.36334041114,24731.10939269585,63608.47273310699,21021.442983791472,1581.8333545252826,0.0,0.8840274825860719,2.90748379770855,0.0014959128700940735,0.0,-5.432615175246838,348715.16150753427,1562440.7285612933,4.480564371811908,1562440.7285612933,4.480564371811908,0.85,0.10136752468721921,4.028046144702076,101325.0,128454.40905592026,1.267746450095438,1.0,0.0,4.02804614470159,1.2861591652995186,1.2864594121061481,3.131841107522669,22750.64417037162,2319.920071621973,19338.04996043573,1971.9323072033496,0.85,0.850000106178086,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5281.597270878115,4632.441516551485,5.1295895149434445,3.3998172917876626,-2.7901481883421155,6.1899654801297785,4.355054625169847,3.5,1.2443013214770993,0.6,0.0002334323654385558,0.9727146004531328,0.0002399803244752498,198.70476024219764,0.0,0.0,0.0,0.0,8.014819725708737e-05,0.00015328416818146843,0.0006174357026872286,0.10136752471259108,0.07187544575796355,0.02949207895462753,0.10136752594369537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537025.8165547585,579.3141026857994,0.0,0.10136752471259108,0.0718754457399735,0.02949207894724571,0.37431747144445265,0.37431747144445265,0.15359064693946614,0.0,1.5234036254696548e-11,6.577715915999136,1.5234036254696548e-11,1.5234036254696548e-11,6.625725976314243,1.5234036254696548e-11,24731.10939269585,21021.442983791472,0.85,1.0978228355806672,0.6718980362771745,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739074497483303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.83087388451,1581.8333545252826,0.37431747144445265,0.15359064693946614,6.112871282664199,4.355054625169847
1135.0,-29.736321339387754,3.3890194110303744,35.13620374009908,23.82266301373022,4.624127325532811,-26.30027652600646,-39.85895295683292,1.1880825121517882,-5.437888790481566,-5.437888790480444,40.17746788547939,42739.89739695942,27045.74569087399,27045.74569087399,69785.64308783342,77729.04740996138,77729.04740996138,27045.74569087399,104774.79310083538,104774.79310083538,104774.79310083538,129488.42261707029,129488.42261707029,0.0,0.0,91640.55058747064,56651.40057446972,38876.833347778804,24713.62951623492,63590.46286401372,21006.585088799682,1581.5392463713547,0.0,0.8840206019127144,2.9078311300621684,0.0014959128700940735,0.0,-5.437888790481566,348643.22752847045,1562199.3745064584,4.480796559798048,1562199.3745064584,4.480796559798048,0.85,0.10135999595358205,4.028046144702076,101325.0,128454.9003417677,1.2677512987097725,1.0,0.0,4.028046144703726,1.2861819961774785,1.2864822483138514,3.131785514548791,22750.620845791876,2319.9176931767606,19338.02463196686,1971.929724418314,0.85,0.8499998643133189,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5277.213391643429,4632.441516551485,5.12500512746016,3.3890194110303744,-2.7988385502751565,6.1878579613055305,4.349031589032367,3.5,1.2425804540092478,0.6,0.0002334323654385558,0.972958121673244,0.00023992025991530927,198.7067278209962,0.0,0.0,0.0,0.0,8.012366361040119e-05,0.00015330870182815462,0.0006175345253481784,0.10135999597873868,0.0718729460407228,0.029487049938015895,0.10135999715602566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536998.2530131588,579.3231243161164,0.0,0.10135999597873868,0.07187294602288459,0.029487049930697458,0.37432766529459616,0.37432766529459616,0.15357397963294275,0.0,-1.1368683772161603e-12,6.591799427935769,-1.1368683772161603e-12,-1.1368683772161603e-12,6.63781362849312,-1.1368683772161603e-12,24713.62951623492,21006.585088799682,0.85,1.0974231031635657,0.6721117518574664,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273960889728868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.791670246548,1581.5392463713547,0.37432766529459616,0.15357397963294275,6.112871282664199,4.349031589032367
1136.0,-29.73874316756503,3.3786005452329544,35.13275515255285,23.817899298761063,4.619131128092391,-26.302955790524372,-39.86164965955538,1.1833437510546245,-5.443007381574205,-5.443007381579111,40.17200943796075,42741.29040896336,27000.263895690077,27000.263895690077,69741.55430465343,77729.98858809497,77729.98858809497,27000.263895690077,104730.25248378505,104730.25248378505,104730.25248378505,129426.85092434594,129426.85092434594,0.0,0.0,91640.44948393959,56651.75130481972,38876.33131013319,24696.598440560887,63572.92975069408,20992.108674476753,1581.249994541621,0.0,0.8840140914244472,2.908170825955253,0.0014959128700940735,0.0,-5.443007381574205,348573.4192755779,1561963.1589230555,4.481016258122041,1561963.1589230555,4.481016258122041,0.85,0.10135255042411523,4.028046144702076,101325.0,128455.37748588751,1.2677560077561068,1.0,0.0,4.028046144701899,1.2862042133426397,1.286504470665488,3.131731417854577,22750.59574589793,2319.9151336998802,19338.00685172216,1971.927911337935,0.85,0.8500000205580955,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5272.898984728771,4632.441516551485,5.120572947421811,3.3786005452329544,-2.807278051316908,6.185878596549863,4.343107257156898,3.5,1.2408877877591138,0.6,0.0002334323654385558,0.9732028751420654,0.00023985992170900646,198.70870486001533,0.0,0.0,0.0,0.0,8.009924504546215e-05,0.00015333312039309365,0.0006176328844545401,0.10135255045300104,0.07187049755478622,0.02948205289821481,0.10135255154825808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536971.2735315672,579.3319546331244,0.0,0.10135255045300104,0.07187049753430247,0.02948205288981276,0.37433772658504577,0.37433772658504577,0.15355731245438972,0.0,4.888534022029489e-12,6.605316202273116,4.888534022029489e-12,4.888534022029489e-12,6.649363754245485,4.888534022029489e-12,24696.598440560887,20992.108674476753,0.85,1.0970322522204037,0.6723190291304251,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740124742715955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.75225378588,1581.249994541621,0.37433772658504577,0.15355731245438972,6.112871282664199,4.343107257156898
1137.0,-29.741171465271854,3.368550972401016,35.12935999767131,23.813260124903195,4.614276166079559,-26.305626754354606,-39.864333789423085,1.1787314551599533,-5.447974899650944,-5.447974899662332,40.16666710484349,42742.60506185779,26955.94873983221,26955.94873983221,69698.55380169,77730.86225656504,77730.86225656504,26955.94873983221,104686.81099639725,104686.81099639725,104686.81099639725,129366.81480410404,129366.81480410404,0.0,0.0,91640.34067090639,56652.083476189706,38875.84132746298,24680.00380770679,63555.84513516977,20978.003236550772,1580.9655091169136,0.0,0.8840079379800032,2.9085030677535495,0.0014959128700940735,0.0,-5.447974899650944,348505.6818767317,1561731.9943545263,4.481223909878517,1561731.9943545263,4.481223909878517,0.85,0.10134518735118399,4.028046144702076,101325.0,128455.84382884522,1.267760610203259,1.0,0.0,4.028046144699415,1.2862258383265828,1.286526100697665,3.1316787648603617,22750.56873204821,2319.912379053827,19337.987769387662,1971.9259654813482,0.85,0.8500001910785939,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5268.652439841742,4632.441516551485,5.116289041195874,3.368550972401016,-2.815473136584855,6.184024108985871,4.33727926499306,3.5,1.2392226471408743,0.6,0.0002334323654385558,0.9734483491183523,0.00023979943635424973,198.71068721987976,0.0,0.0,0.0,0.0,8.007494715901315e-05,0.00015335741827954264,0.0006177307574623754,0.10134518737588588,0.07186809986031063,0.02947708751557525,0.10134518844996711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536944.8682979421,579.3405968577581,0.0,0.10134518737588588,0.07186809984279366,0.029477087508390332,0.37434765683466725,0.37434765683466725,0.15354064537821432,0.0,1.1368683772161603e-11,6.618277802926173,1.1368683772161603e-11,1.1368683772161603e-11,6.660397518238369,1.1368683772161603e-11,24680.00380770679,20978.003236550772,0.85,1.0966505701160292,0.6725204419979524,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740622507932815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.712525783412,1580.9655091169136,0.37434765683466725,0.15354064537821432,6.112871282664199,4.33727926499306
1138.0,-29.74360576796692,3.3588612449757798,35.12601851258001,23.80874454919251,4.609561107248225,-26.308289131652717,-39.866997802723176,1.174244470933698,-5.452794519147062,-5.4527945191676555,40.16143855912136,42743.81168333054,26912.767291028835,26912.767291028835,69656.57897435938,77731.6699583657,77731.6699583657,26912.767291028835,104644.43724939454,104644.43724939454,104644.43724939454,129308.26861358195,129308.26861358195,0.0,0.0,91640.22496781417,56652.36669277765,38875.398083373904,24663.83136418742,63539.22944756132,20964.256659559305,1580.6855942288626,0.0,0.8840021337388938,2.908828180550873,0.0014959128700940735,0.0,-5.452794519147062,348439.97111075005,1561505.7784407265,4.4814197793180535,1561505.7784407265,4.4814197793180535,0.85,0.10133790494395394,4.028046144702076,101325.0,128456.28277916499,1.2677649423060942,1.0,0.0,4.02804614470218,1.286246876478202,1.2865471437605254,3.1316275423976427,22750.540007677122,2319.9094499831363,19337.95506461198,1971.9226305223476,0.85,0.8499998267331864,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5264.472187772865,4632.441516551485,5.1121492014974965,3.3588612449757798,-2.8234296006788258,6.182290845654606,4.331545311430814,3.5,1.2375843746945183,0.6,0.0002334323654385558,0.9736944971761703,0.00023973881552739323,198.71267452166356,0.0,0.0,0.0,0.0,8.00508381138329e-05,0.0001533815273247229,0.0006178278698088663,0.10133790497299565,0.07186575179794505,0.029472153175050603,0.10133790596683737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536919.025789679,579.3490547703923,0.0,0.10133790497299565,0.07186575177734963,0.029472153166604297,0.37435745758227224,0.37435745758227224,0.15352397838394108,0.0,2.05773176276125e-11,6.630695613657565,2.05773176276125e-11,2.05773176276125e-11,6.670927086988229,2.05773176276125e-11,24663.83136418742,20964.256659559305,0.85,1.0962767345462803,0.6727152981703506,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274110265462475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.672587447098,1580.6855942288626,0.37435745758227224,0.15352397838394108,6.112871282664199,4.331545311430814
1139.0,-29.746045707651987,3.3495221468142162,35.12273085368921,23.804348869621776,4.604981710388239,-26.310943016478756,-39.86964924316851,1.1698790192173463,-5.4574707192368805,-5.457470719207302,40.156321926644296,42744.943201885995,26870.691779387667,26870.691779387667,69615.63498127366,77732.41379233268,77732.41379233268,26870.691779387667,104603.10557172034,104603.10557172034,104603.10557172034,129251.1759946727,129251.1759946727,0.0,0.0,91640.1026027916,56652.63201235436,38874.967322708035,24648.07042295235,63523.03774566039,20950.8598595095,1580.4102276772198,0.0,0.8839966624080481,2.9091462471291214,0.0014959128700940735,0.0,-5.4574707192368805,348376.22502519685,1561284.4284894806,4.481604415963111,1561284.4284894806,4.481604415963111,0.8500000000000001,0.10133070294104192,4.028046144702076,101325.0,128456.71432456437,1.267769201328047,1.0,0.0,4.028046144706491,1.2862673454600881,1.2865676175207832,3.1315777073243463,22750.50962941973,2319.9063522629776,19337.93500226025,1971.9205847318146,0.85,0.8500000798774845,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5260.356702929136,4632.441516551485,5.108150130660379,3.3495221468142162,-2.8311540599177825,6.180676206731999,4.325903161944869,3.5,1.2359723319842484,0.6,0.0002334323654385558,0.9739412826060511,0.00023967806849088736,198.71466646522876,0.0,0.0,0.0,0.0,8.002684951474018e-05,0.00015340551592381562,0.0006179244969929585,0.10133070296977782,0.07186345327188173,0.029467249697896086,0.10133070391281215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536893.7367234246,579.357331418093,0.0,0.10133070296977782,0.07186345325150216,0.02946724968953976,0.37436713037940916,0.37436713037940916,0.1535073114551897,0.0,-2.955857780762017e-11,6.642581320418913,-2.955857780762017e-11,-2.955857780762017e-11,6.680962781148651,-2.955857780762017e-11,24648.07042295235,20950.8598595095,0.85,1.095911616506871,0.6729045826339773,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741565631555387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.6324478676,1580.4102276772198,0.37436713037940916,0.1535073114551897,6.112871282664199,4.325903161944869
1140.0,-29.74848673655463,3.340524717764986,35.119497095457945,23.800069838203513,4.600533806722665,-26.313584731846838,-39.872283780109115,1.165631802017107,-5.46200662756911,-5.462006627567288,40.15131513573499,42746.00010783974,26829.69148590726,26829.69148590726,69575.691593747,77733.09747724862,77733.09747724862,26829.69148590726,104562.78896315588,104562.78896315588,104562.78896315588,129195.49787620452,129195.49787620452,0.0,0.0,91639.9737690843,56652.876399684625,38874.55263266631,24632.70891304864,63507.26154571495,20937.80257609134,1580.1392699606845,0.0,0.883991515435933,2.909457507389232,0.0014959128700940735,0.0,-5.46200662756911,348314.40014940617,1561067.853332956,4.4817781081211425,1561067.853332956,4.4817781081211425,0.8499999999999999,0.1013235799754568,4.028046144702076,101325.0,128457.1300579532,1.267773304297589,1.0,0.0,4.028046144701066,1.2862872606824098,1.2865875373922044,3.1315292219912756,22750.477645251063,2319.903090785443,19337.90393763548,1971.917417021662,0.85,0.8499999094160591,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5256.304494432555,4632.441516551485,5.104287910703252,3.340524717764986,-2.8386520858093176,6.179176803574304,4.320350636074424,3.5,1.234385896021264,0.6,0.0002334323654385558,0.9741882457262697,0.0002396173085259605,198.71665933798337,0.0,0.0,0.0,0.0,8.000302043033102e-05,0.00015342934500822477,0.0006180204816445445,0.10132357999992957,0.07186120341345817,0.0294623765864714,0.10132358093286431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536868.9908404236,579.365430166775,0.0,0.10132357999992957,0.07186120339610139,0.029462376579355402,0.37437667681373804,0.37437667681373804,0.15349064457885225,0.0,-1.8189894035458565e-12,6.653948307313556,-1.8189894035458565e-12,-1.8189894035458565e-12,6.690527410052027,-1.8189894035458565e-12,24632.70891304864,20937.80257609134,0.85,1.0955549003425973,0.6730883849726308,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274201187661082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.592114216975,1580.1392699606845,0.37437667681373804,0.15349064457885225,6.112871282664199,4.320350636074424
1141.0,-29.750929381751753,3.331860238805674,35.116317232862144,23.795906092878454,4.596215744679549,-26.31621491860181,-39.874901553243376,1.1615012815271173,-5.466405573152372,-5.466405573152701,40.14641602248984,42746.98065745705,26789.737475117614,26789.737475117614,69536.71813257466,77733.72223111326,77733.72223111326,26789.737475117614,104523.45970623087,104523.45970623087,104523.45970623087,129141.19438200993,129141.19438200993,0.0,0.0,91639.83922408835,56653.097650422016,38874.157304073706,24617.734675779047,63491.89197985275,20925.07447441219,1579.8725835488888,0.0,0.8839866835574741,2.9097621974073156,0.0014959128700940735,0.0,-5.466405573152372,348254.4503177475,1560855.9578895967,4.481941168204659,1560855.9578895967,4.481941168204659,0.8500000000000001,0.10131653465996815,4.028046144702076,101325.0,128457.53259610797,1.2677772770402957,1.0,0.0,4.028046144703713,1.2863066293048022,1.2866069105360955,3.1314820688431615,22750.444243201753,2319.89968472432,19337.881389493137,1971.91511775103,0.85,0.8500001662724299,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5252.3141120241935,4632.441516551485,5.1005588972273195,3.331860238805674,-2.8459292963514113,6.1777895351570855,4.314885615222597,3.5,1.2328244614921704,0.6,0.0002334323654385558,0.9744354399942186,0.00023955652253364345,198.71865357030433,0.0,0.0,0.0,0.0,7.997934946964158e-05,0.00015345301596891422,0.000618115829366491,0.10131653468522558,0.07185900135274524,0.029457533332480343,0.10131653557013973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536844.7774270157,579.3733545308476,0.0,0.10131653468522558,0.0718590013348315,0.029457533325136648,0.3743860986126197,0.3743860986126197,0.15347397774445062,0.0,3.410605131648481e-13,6.6648091794172615,3.410605131648481e-13,3.410605131648481e-13,6.6996300524357935,3.410605131648481e-13,24617.734675779047,20925.07447441219,0.85,1.0952062690877138,0.6732667640621187,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742441815614933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.55167741437,1579.8725835488888,0.3743860986126197,0.15347397774445062,6.112871282664199,4.314885615222597
1142.0,-29.753383818286647,3.3235201942150567,35.113191190466125,23.791852325107925,4.59202273438121,-26.318843212580287,-39.87751150326801,1.1574821286749637,-5.470672040116426,-5.470672040101739,40.141622527883406,42747.880887629304,26750.80535087426,26750.80535087426,69498.68623850356,77734.28601418991,77734.28601418991,26750.80535087426,104485.09136506417,104485.09136506417,104485.09136506417,129088.2283789198,129088.2283789198,0.0,0.0,91639.69911110231,56653.29398454227,38873.78347395559,24603.13701385563,63476.92048781122,20912.666461777284,1579.6101312326484,0.0,0.8839821511124797,2.9100604167213575,0.0014959128700940735,0.0,-5.470672040116426,348196.31367410714,1560648.6516798732,4.482094124467256,1560648.6516798732,4.482094124467256,0.85,0.10130956646458167,4.028046144702076,101325.0,128457.91687250408,1.2677810695534575,1.0,0.0,4.028046144704381,1.2863254762677716,1.286625761898785,3.1314361870444416,22750.409458847003,2319.8961377072706,19337.845754627553,1971.9114840060117,0.85,0.8499998995449992,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5248.384143315644,4632.441516551485,5.096960249173864,3.3235201942150567,-2.852992039119555,6.176512233334612,4.309506038599479,3.5,1.2312874395998512,0.6,0.0002334323654385558,0.9746838956960656,0.0002394954574188909,198.72065746966473,0.0,0.0,0.0,0.0,7.995575569432568e-05,0.00015347660974423012,0.0006182108661821912,0.10130956649354536,0.07185684682349888,0.029452719670046472,0.10130956730299724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536821.086288752,579.3811078544087,0.0,0.10130956649354536,0.07185684680295569,0.029452719661625985,0.3743953975768375,0.3743953975768375,0.1534573109435961,0.0,-1.4665602066088468e-11,6.675172152324649,-1.4665602066088468e-11,-1.4665602066088468e-11,6.708259081384085,-1.4665602066088468e-11,24603.13701385563,20912.666461777284,0.85,1.0948654361997388,0.6734397409187125,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742855863029623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.511126864374,1579.6101312326484,0.3743953975768375,0.1534573109435961,6.112871282664199,4.309506038599479
1143.0,-29.755835357945895,3.315496317216984,35.11011882887401,23.787907347455644,4.587952212865774,-26.321456649273443,-39.88010413069276,1.1535735041907815,-5.474808351889351,-5.474808351958418,40.13693263968718,42748.72101414592,26712.86523976955,26712.86523976955,69461.58625391548,77734.79428656383,77734.79428656383,26712.86523976955,104447.65952633339,104447.65952633339,104447.65952633339,129036.5643299045,129036.5643299045,0.0,0.0,91639.55191150587,56653.47863907761,38873.41474714251,24588.904803571124,63462.31955071363,20900.569083035454,1579.3517492061328,0.0,0.8839779134912638,2.910352429893217,0.0014959128700940735,0.0,-5.474808351889351,348139.95785399794,1560445.8463188582,4.482237132266426,1560445.8463188582,4.482237132266426,0.85,0.10130267367565725,4.028046144702076,101325.0,128458.28912286402,1.2677847433788703,1.0,0.0,4.028046144702446,1.2863438054611795,1.2866440953710427,3.1313915670141874,22750.37291517517,2319.8924112898053,19337.815849676972,1971.908434549716,0.85,0.8499999504086405,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5244.51320594238,4632.441516551485,5.093488030405206,3.315496317216984,-2.8598450528206514,6.175341370037636,4.304209892212652,3.5,1.2297742549179007,0.6,0.0002334323654385558,0.9749321263759997,0.00023943447869162587,198.72265904424486,0.0,0.0,0.0,0.0,7.993232488465803e-05,0.00015350004055389777,0.0006183052465647402,0.10130267370244556,0.0718547387036713,0.029447934998774246,0.10130267449370155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536797.9074633243,579.3886934052307,0.0,0.10130267370244556,0.07185473868467038,0.029447934990986874,0.37440457530802107,0.37440457530802107,0.15344064416957826,0.0,6.906475391588174e-11,6.6850496696960136,6.906475391588174e-11,6.906475391588174e-11,6.716448079544421,6.906475391588174e-11,24588.904803571124,20900.569083035454,0.85,1.0945327360498973,0.6736079191052072,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743254423753083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.470258673064,1579.3517492061328,0.37440457530802107,0.15344064416957826,6.112871282664199,4.304209892212652
1144.0,-29.758293827402618,3.307780546204118,35.10709994847252,23.78406780716034,4.5840009239563795,-26.32406440004611,-39.88268083250148,1.1497714966022488,-5.478818218897629,-5.478818218910028,40.13234432656139,42749.46682263231,26675.8925215436,26675.8925215436,69425.35934417591,77735.24679896365,77735.24679896365,26675.8925215436,104411.13932050725,104411.13932050725,104411.13932050725,128986.1670157866,128986.1670157866,0.0,0.0,91639.40002911964,56653.62005279797,38873.088862579636,24575.027695279343,63448.11655785898,20888.77354098744,1579.0973621705969,0.0,0.8839739589413135,2.910638377941104,0.0014959128700940735,0.0,-5.478818218897629,348085.3316368556,1560247.452653563,4.482370588029577,1560247.452653563,4.482370588029577,0.85,0.10129585533268472,4.028046144702076,101325.0,128458.64622932664,1.2677882677456367,1.0,0.0,4.0280461447011096,1.2863616351840523,1.2866619292561665,3.13134816409986,22750.335208957124,2319.8885663256183,19337.78661963371,1971.905453914814,0.85,0.8500000743734164,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5240.69995805949,4632.441516551485,5.090139243808391,3.307780546204118,-2.86649396717433,6.174274513378448,4.298995222975259,3.5,1.2282843494215026,0.6,0.0002334323654385558,0.9751811272225512,0.00023937334195894765,198.72466631719305,0.0,0.0,0.0,0.0,7.990904429171226e-05,0.00015352332114684352,0.0006183990218674017,0.10129585536658722,0.07185267642770245,0.02944317893888477,0.10129585605056192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536775.2308947626,579.3961144813796,0.0,0.10129585536658722,0.07185267640365402,0.0294431789290307,0.3744136335104567,0.3744136335104567,0.1534239774170357,0.0,1.2391865311656147e-11,6.694452180510552,1.2391865311656147e-11,1.2391865311656147e-11,6.724196782842569,1.2391865311656147e-11,24575.027695279343,20888.77354098744,0.85,1.0942067804466067,0.6737704622586967,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743637890929798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.42936670128,1579.0973621705969,0.3744136335104567,0.1534239774170357,6.112871282664199,4.298995222975259
1145.0,-29.760756558960008,3.300365031001923,35.10413429351909,23.780330561008327,4.580165427174133,-26.32666440740943,-39.88524883808566,1.146073275623528,-5.482704781485893,-5.48270478152446,40.12785555559625,42750.159244403825,26639.861824263604,26639.861824263604,69390.02106866743,77735.64464115386,77735.64464115386,26639.861824263604,104375.50646541746,104375.50646541746,104375.50646541746,128937.00185093019,128937.00185093019,0.0,0.0,91639.24208322189,56653.756686471745,38872.761551944604,24561.495385512728,63434.256937457336,20877.27107768582,1578.8468663751003,0.0,0.8839702786731989,2.9109184455485395,0.0014959128700940735,0.0,-5.482704781485893,348032.39161240426,1560053.3815304916,4.482494788208931,1560053.3815304916,4.482494788208931,0.85,0.10128911017946518,4.028046144702076,101325.0,128458.99275733148,1.2677916877111421,1.0,0.0,4.028046144700119,1.286378978668152,1.2866792767890076,3.1313059459915142,22750.295997415826,2319.8845678611788,19337.74742949432,1971.9014576327615,0.85,0.8499998167800045,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5236.943089177787,4632.441516551485,5.086910697829662,3.300365031001923,-2.8729439313209273,6.17330896232285,4.293860125915073,3.5,1.2268171788328779,0.6,0.0002334323654385558,0.9754306285321988,0.00023931211365570756,198.72667711068604,0.0,0.0,0.0,0.0,7.988584850618747e-05,0.00015354651693236834,0.0006184924555618583,0.10128911020766725,0.07185065919179179,0.02943845101587546,0.10128911090758776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536753.0465201344,579.4033743828675,0.0,0.10128911020766725,0.07185065917178643,0.029438451007678744,0.37442257385784106,0.37442257385784106,0.15340731068166494,0.0,3.8539837987627834e-11,6.7033894357123245,3.8539837987627834e-11,3.8539837987627834e-11,6.731513253452931,3.8539837987627834e-11,24561.495385512728,20877.27107768582,0.85,1.0938887663976602,0.6739285885630081,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744006648034065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.388254184563,1578.8468663751003,0.37442257385784106,0.15340731068166494,6.112871282664199,4.293860125915073
1146.0,-29.763225252481867,3.2932421267702754,35.1012215556754,23.776693688146793,4.576443613876613,-26.329258413103435,-39.88780468991024,1.1424767744979862,-5.4864711022113966,-5.486471102218091,40.12346428436094,42750.776766036266,26604.74850779789,26604.74850779789,69355.52527383415,77735.98847500427,77735.98847500427,26604.74850779789,104340.73698280216,104340.73698280216,104340.73698280216,128889.03464557375,128889.03464557375,0.0,0.0,91639.07856609953,56653.866857130706,38872.45745440981,24548.297662771583,63420.75511718139,20866.053013355846,1578.6001499320712,0.0,0.8839668643325398,2.911192817508869,0.0014959128700940735,0.0,-5.4864711022113966,347981.09546969726,1559863.5434415136,4.482610014593017,1559863.5434415136,4.482610014593017,0.85,0.10128243684505164,4.028046144702076,101325.0,128459.32798308942,1.2677949961321433,1.0,0.0,4.028046144703277,1.286395845566942,1.2866961476252825,3.131264889095495,22750.25540276609,2319.8804283589293,19337.71832967672,1971.8984902771815,0.85,0.8500000543873254,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5233.241321965933,4632.441516551485,5.083799288239871,3.2932421267702754,-2.879199960268237,6.172442087038513,4.288802746406084,3.5,1.2253722132588811,0.6,0.0002334323654385558,0.9756808029687277,0.0002392507516067606,198.72869281289877,0.0,0.0,0.0,0.0,7.986276868132724e-05,0.00015356959675722856,0.0006185854221614069,0.1012824368754784,0.07184868613744227,0.02943375073803613,0.10128243752101848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536731.3442302063,579.4104764245249,0.0,0.1012824368754784,0.07184868611585786,0.02943375072919378,0.3744313979640178,0.3744313979640178,0.1533906439600366,0.0,6.707523425575346e-12,6.711870442457496,6.707523425575346e-12,6.707523425575346e-12,6.738403665193175,6.707523425575346e-12,24548.297662771583,20866.053013355846,0.85,1.093577727759425,0.6740817999887643,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274436106856277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.346974334785,1578.6001499320712,0.3744313979640178,0.1533906439600366,6.112871282664199,4.288802746406084
