time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1147.0,-29.765693836514345,3.2864043868065322,35.09836138687781,23.77315502325075,4.572832479098882,-26.33184125117517,-39.89034374300388,1.138979893759832,-5.490120220147617,-5.490120220141844,40.11916873970577,42751.32514307157,26570.528795649465,26570.528795649465,69321.85393872103,77736.28179405052,77736.28179405052,26570.528795649465,104306.81058969998,104306.81058969998,104306.81058969998,128842.23664971594,128842.23664971594,0.0,0.0,91638.90930519687,56653.95265421825,38872.17405664291,24535.426060015958,63407.60011665887,20855.112151013564,1578.3571537588098,0.0,0.883963706691206,2.911461604977988,0.0014959128700940735,0.0,-5.490120220147617,347931.4012554655,1559677.8605797403,4.482716578474505,1559677.8605797403,4.482716578474505,0.85,0.10127583440960701,4.028046144702076,101325.0,128459.65057037414,1.2677981798211118,1.0,0.0,4.028046144698513,1.2864122456893814,1.2867125515762408,3.1312249694447427,22750.21338216936,2319.8761434505527,19337.683457344385,1971.8949342889148,0.85,0.8500000915376218,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5229.5934113283065,4632.441516551485,5.080802025276493,3.2864043868065322,-2.885266976252323,6.171671363058856,4.283821278681207,3.5,1.223948936766059,0.6,0.0002334323654385558,0.9759310355246491,0.00023918940677305676,198.73070846660133,0.0,0.0,0.0,0.0,7.983984665590509e-05,0.0001535925187826507,0.0006186777531375373,0.10127583443817254,0.07184675669779655,0.029429077740375977,0.10127583506442643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536710.1152472999,579.4174234851216,0.0,0.10127583443817254,0.07184675667753183,0.02942907773207518,0.37444010735632555,0.37444010735632555,0.15337397724939866,0.0,-5.7980287238024175e-12,6.719906471428828,-5.7980287238024175e-12,-5.7980287238024175e-12,6.744888378013968,-5.7980287238024175e-12,24535.426060015958,20855.112151013564,0.85,1.0932735793687345,0.6742302983304308,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744701516319308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.305492955933,1578.3571537588098,0.37444010735632555,0.15337397724939866,6.112871282664199,4.283821278681207
1148.0,-29.76816486578865,3.2798445580904887,35.09555339627091,23.769712016824656,4.569329232479067,-26.334415502182814,-39.89287022324277,1.1355798688752625,-5.493655051690666,-5.49365505170525,40.1149669797239,42751.8112896801,26537.179445925114,26537.179445925114,69288.99073560521,77736.52574457,77736.52574457,26537.179445925114,104273.70519049511,104273.70519049511,104273.70519049511,128796.57647789008,128796.57647789008,0.0,0.0,91638.7353422209,56654.020887339306,38871.90494986843,24522.871287394973,63394.7762372634,20844.440594285727,1578.1177822519446,0.0,0.8839607977760637,2.9117249687976225,0.0014959128700940735,0.0,-5.493655051690666,347883.26872297237,1559496.247895038,4.482814748808462,1559496.247895038,4.482814748808462,0.85,0.10126930160027847,4.028046144702076,101325.0,128459.95606509822,1.2678011948196222,1.0,0.0,4.028046144703792,1.2864281919657012,1.2867285015751313,3.131186155479926,22750.170194239105,2319.871739507284,19337.645591203946,1971.891073017182,0.85,0.8500000407074189,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5225.998143224732,4632.441516551485,5.077915972918849,3.2798445580904887,-2.891149740853605,6.170994298944094,4.2789139640034275,3.5,1.2225468468581222,0.6,0.0002334323654385558,0.9761815852837932,0.000239128015686439,198.7327261578479,0.0,0.0,0.0,0.0,7.981704417253112e-05,0.00015361532126602467,0.0006187696025927815,0.10126930162704656,0.07184487007088852,0.02942443155615804,0.10126930223342805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536689.3499603949,579.4242187158372,0.0,0.10126930162704656,0.07184487005189831,0.02942443154838017,0.3744487036362243,0.3744487036362243,0.15335731054755425,0.0,1.460875864722766e-11,6.727508207556241,1.460875864722766e-11,1.460875864722766e-11,6.750975963582448,1.460875864722766e-11,24522.871287394973,20844.440594285727,0.85,1.0929763436072701,0.6743743542792193,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745028345750447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.26393148073,1578.1177822519446,0.3744487036362243,0.15335731054755425,6.112871282664199,4.2789139640034275
1149.0,-29.770637274230147,3.2735555745917746,35.092797154411166,23.76636260831731,4.5659315109078245,-26.336980441352026,-39.895384025853105,1.1322746780296007,-5.497078489045293,-5.497078489102118,40.11085709919293,42752.239082671025,26504.678019845553,26504.678019845553,69256.91710251657,77736.72140316817,77736.72140316817,26504.678019845553,104241.39942301372,104241.39942301372,104241.39942301372,128752.02386151483,128752.02386151483,0.0,0.0,91638.55637197905,56654.07405148157,38871.64702277498,24510.624438501112,63382.27146127609,20834.030772725946,1577.8819477721472,0.0,0.8839581296008643,2.9119830574355374,0.0014959128700940735,0.0,-5.497078489045293,347836.65798885754,1559318.6219774277,4.482904795006909,1559318.6219774277,4.482904795006909,0.85,0.10126283719902984,4.028046144702076,101325.0,128460.26094738524,1.2678042037738488,1.0,0.0,4.028046144703929,1.2864436938448829,1.2867440070731417,3.131148424120435,22750.12576320842,2319.867208803049,19337.60676343529,1971.8871136866608,0.85,0.8499999940531376,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5222.454334079529,4632.441516551485,5.075138301715197,3.2735555745917746,-2.8968529267262872,6.170408501318062,4.2740790896520995,3.5,1.2211654541863142,0.6,0.0002334323654385558,0.9764323443332357,0.00023906660486339878,198.73474501624352,0.0,0.0,0.0,0.0,7.979436208510886e-05,0.00015363800335344694,0.0006188609670875765,0.10126283722659615,0.07184302549395545,0.029419811732640695,0.10126283779497915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536669.0389404465,579.4308652080141,0.0,0.10126283722659615,0.07184302547439779,0.029419811724632053,0.3744571884364493,0.3744571884364493,0.15334064385274662,0.0,5.6843418860808015e-11,6.734685795169355,5.6843418860808015e-11,5.6843418860808015e-11,6.756674440778511,5.6843418860808015e-11,24510.624438501112,20834.030772725946,0.85,1.092685943652708,0.6745141519390142,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745341902152538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.222238733055,1577.8819477721472,0.3744571884364493,0.15334064385274662,6.112871282664199,4.2740790896520995
1150.0,-29.77311154467566,3.2675305504160623,35.09009219868993,23.763103724364214,4.562635852410948,-26.33953684984082,-39.89788144882766,1.1290611575757676,-5.500393418027613,-5.500393418021391,40.10683727348119,42752.59135319054,26473.002901085045,26473.002901085045,69225.59425427558,77736.87027270513,77736.87027270513,26473.002901085045,104209.87317379017,104209.87317379017,104209.87317379017,128708.55039821721,128708.55039821721,0.0,0.0,91638.37268949497,56654.0937699791,38871.42102168429,24498.677224427036,63370.09824611133,20823.87564076298,1577.649579245055,0.0,0.8839556939121687,2.9122359944967506,0.0014959128700940735,0.0,-5.500393418027613,347791.52928923274,1559144.9029530277,4.482986995512479,1559144.9029530277,4.482986995512479,0.85,0.1012564401224595,4.028046144702076,101325.0,128460.54361491108,1.2678069934854288,1.0,0.0,4.028046144702802,1.2864587661333229,1.2867590828801247,3.131111739250745,22750.08016231968,2319.8625588064915,19337.565660638098,1971.8829223677913,0.85,0.8499998911065978,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5218.960829683679,4632.441516551485,5.0724662945380965,3.2675305504160623,-2.9023811327929727,6.169911683209035,4.269314987226805,3.5,1.2198042820648014,0.6,0.0002334323654385558,0.9766833618009808,0.00023900516233645272,198.73676543613308,0.0,0.0,0.0,0.0,7.977183369220782e-05,0.00015366053174634798,0.0006189517124937479,0.1012564401516474,0.07184122229640323,0.02941521785524417,0.10125644067684043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536649.173157338,579.4373659221704,0.0,0.1012564401516474,0.07184122227569427,0.029415217846765235,0.37446556338908293,0.37446556338908293,0.15332397716356974,0.0,-6.195932655828074e-12,6.741449340025383,-6.195932655828074e-12,-6.195932655828074e-12,6.761993764235967,-6.195932655828074e-12,24498.677224427036,20823.87564076298,0.85,1.092401561149916,0.6746492831232753,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745642521985043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.180435988415,1577.649579245055,0.37446556338908293,0.15332397716356974,6.112871282664199,4.269314987226805
1151.0,-29.775590586846377,3.2617627804126816,35.087438030145954,23.75993274562063,4.559439676440393,-26.34208760484956,-39.90037429668007,1.1259366944435476,-5.5036024247394835,-5.503602424764808,40.10290551880583,42752.90513617939,26442.132400405117,26442.132400405117,69195.03753658451,77736.97225711962,77736.97225711962,26442.132400405117,104179.10465752473,104179.10465752473,104179.10465752473,128666.12516458839,128666.12516458839,0.0,0.0,91638.18433037997,56654.11720943973,38871.18568993359,24487.02050706366,63358.20619699725,20813.96743100411,1577.4205608723823,0.0,0.8839534845978069,2.9124839676141927,0.0014959128700940735,0.0,-5.5036024247394835,347747.8469709587,1558975.0041165906,4.483061556515645,1558975.0041165906,4.483061556515645,0.85,0.10125010885569541,4.028046144702076,101325.0,128460.81726290975,1.2678096941811967,1.0,0.0,4.0280461447013955,1.2864734210572448,1.2867737412251583,3.1310760710405985,22750.033400413726,2319.8577904191266,19337.52940254542,1971.8792250712957,0.85,0.8500000444919678,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5215.516504045627,4632.441516551485,5.069897176989894,3.2617627804126816,-2.9077386786401327,6.169501459052814,4.264620030891451,3.5,1.218462865968986,0.6,0.0002334323654385558,0.9769349331821646,0.00023894361590510218,198.7387897936798,0.0,0.0,0.0,0.0,7.974935243383061e-05,0.00015368301300472517,0.0006190422680398823,0.10125010888200822,0.07183945949896106,0.029410649383047154,0.10125010940099739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536629.7427950584,579.443724075718,0.0,0.10125010888200822,0.07183945948029152,0.02941064937540389,0.3744738301301078,0.3744738301301078,0.15330731047889112,0.0,2.5352164811920375e-11,6.747807321577625,2.5352164811920375e-11,2.5352164811920375e-11,6.766936485706367,2.5352164811920375e-11,24487.02050706366,20813.96743100411,0.85,1.0921243149062494,0.6747808642695694,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274593053319215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.138513528014,1577.4205608723823,0.3744738301301078,0.15330731047889112,6.112871282664199,4.264620030891451
1152.0,-29.778070782929863,3.2562457328543855,35.084834122335444,23.756848729122453,4.556341685894019,-26.34462958039324,-39.9028507299721,1.1229004833556526,-5.50670811876472,-5.506708118745299,40.09906003678141,42753.14611394391,26412.045706995963,26412.045706995963,69165.19182093987,77737.02893638589,77737.02893638589,26412.045706995963,104149.07464338186,104149.07464338186,104149.07464338186,128624.72096255122,128624.72096255122,0.0,0.0,91637.990883359,56654.10806090977,38870.98091383248,24475.64631916936,63346.62723300184,20804.299371293953,1577.1948115394357,0.0,0.8839514947378164,2.9127271086443742,0.0014959128700940735,0.0,-5.50670811876472,347705.5750895481,1558808.8468254355,4.483128711479475,1558808.8468254355,4.483128711479475,0.85,0.10124384217404525,4.028046144702076,101325.0,128461.08317193149,1.2678123184992005,1.0,0.0,4.028046144698888,1.286487662365294,1.2867879858577629,3.13104141029712,22749.985375387692,2319.852893229359,19337.48981203012,1971.8751879622623,0.85,0.8500000985912977,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5212.120259878731,4632.441516551485,5.067428299824089,3.2562457328543855,-2.9129298335472993,6.169175566401685,4.259992637857791,3.5,1.2171407536736545,0.6,0.0002334323654385558,0.9771866916150874,0.00023888205543685863,198.74081513476852,0.0,0.0,0.0,0.0,7.97270250063675e-05,0.0001537053404321883,0.0006191322039479962,0.10124384220246732,0.0718377363335315,0.029406105868935824,0.1012438426762621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536610.738954429,579.4499425857919,0.0,0.10124384220246732,0.07183773631336457,0.029406105860680685,0.3744819902067019,0.3744819902067019,0.15329064379781682,0.0,-1.944044925039634e-11,6.753768721081485,-1.944044925039634e-11,-1.944044925039634e-11,6.771513540762783,-1.944044925039634e-11,24475.64631916936,20804.299371293953,0.85,1.0918527922021193,0.6749080098090954,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746206255167987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.096412998373,1577.1948115394357,0.3744819902067019,0.15329064379781682,6.112871282664199,4.259992637857791
1153.0,-29.780549550983253,3.250973039180013,35.08227993056951,23.753849055524938,4.55333841057018,-26.347160798427492,-39.905314276088006,1.119949658016159,-5.50971326456056,-5.5097132645672175,40.095299242877296,42753.33922859552,26382.723240924875,26382.723240924875,69136.0624695204,77737.04342725736,77737.04342725736,26382.723240924875,104119.76666818224,104119.76666818224,104119.76666818224,128584.31475685496,128584.31475685496,0.0,0.0,91637.7930201537,56654.088821498866,38870.78244294981,24464.548088672724,63335.33053162253,20794.865875371815,1576.9723011811127,0.0,0.8839497158167071,2.912965477713186,0.0014959128700940735,0.0,-5.50971326456056,347664.6756200615,1558646.3617211021,4.483188747724368,1558646.3617211021,4.483188747724368,0.85,0.1012376393095233,4.028046144702076,101325.0,128461.33711059317,1.2678148246789358,1.0,0.0,4.028046144701744,1.2865015034747478,1.2868018301983477,3.1310077242992826,22749.936254002732,2319.847884242094,19337.44527681622,1971.8706466342962,0.85,0.8499999763038412,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5208.771027330199,4632.441516551485,5.065057208791835,3.250973039180013,-2.9179589133016415,6.168931952481655,4.255431266478393,3.5,1.2158375047081122,0.6,0.0002334323654385558,0.9774383750224507,0.00023882054501205165,198.74283935096557,0.0,0.0,0.0,0.0,7.970481950306009e-05,0.0001537275459354957,0.0006192216487399847,0.10123763933505894,0.07183605234009861,0.029401586994960337,0.10123763980679594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536592.1537936722,579.4560240232802,0.0,0.10123763933505894,0.07183605232197895,0.02940158698754435,0.37449004513109485,0.37449004513109485,0.15327397711962132,0.0,6.650680006714538e-12,6.75934437778551,6.650680006714538e-12,6.650680006714538e-12,6.775742887481442,6.650680006714538e-12,24464.548088672724,20794.865875371815,0.85,1.0915876160937006,0.6750314377415196,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274646999910119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.054206717272,1576.9723011811127,0.37449004513109485,0.15327397711962132,6.112871282664199,4.255431266478393
1154.0,-29.783025963262958,3.2459385041627997,35.07977488455718,23.75093218814584,4.550427991163067,-26.349680611393293,-39.90776102347297,1.1170826392946414,-5.512619963986879,-5.512619963976721,40.09162130191994,42753.472154931675,26354.144202065498,26354.144202065498,69107.61635699717,77737.01732452327,77737.01732452327,26354.144202065498,104091.16152658877,104091.16152658877,104091.16152658877,128544.87917004779,128544.87917004779,0.0,0.0,91637.59120120843,56654.04603162189,38870.60574398505,24453.717643459026,63324.32338744408,20785.659996940172,1576.7529120371748,0.0,0.8839481436846847,2.9131992560940247,0.0014959128700940735,0.0,-5.512619963986879,347625.11958103854,1558487.468658562,4.483241805243728,1558487.468658562,4.483241805243728,0.85,0.10123149869966941,4.028046144702076,101325.0,128461.5811945863,1.2678172336006543,1.0,0.0,4.028046144702259,1.286514951767048,1.286815281630078,3.130974995020068,22749.886150568458,2319.8427751136687,19337.40637066268,1971.8666793107413,0.85,0.8500001381404492,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5205.467762042833,4632.441516551485,5.062781176791514,3.2459385041627997,-2.922829702155516,6.168768206318315,4.250934413441382,3.5,1.2145526895546805,0.6,0.0002334323654385558,0.9776898890658763,0.00023875910761600116,198.74486168456207,0.0,0.0,0.0,0.0,7.968277107658428e-05,0.0001537495943619715,0.0006193104608192474,0.10123149872492834,0.07183440651223677,0.02939709221269158,0.10123149917268234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536573.9782329197,579.4619713639629,0.0,0.10123149872492834,0.07183440649431284,0.029397092205356565,0.37449799650626325,0.37449799650626325,0.15325731044373317,0.0,-1.0174971976084635e-11,6.764545128161274,-1.0174971976084635e-11,-1.0174971976084635e-11,6.779636646305846,-1.0174971976084635e-11,24453.717643459026,20785.659996940172,0.85,1.0913281447030794,0.6751508720171943,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746722068460121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.011946371174,1576.7529120371748,0.37449799650626325,0.15325731044373317,6.112871282664199,4.250934413441382
1155.0,-29.785505118429164,3.2411360805398863,35.07731839230459,23.7480956473388,4.547608119231548,-26.352193837827127,-39.91019547739995,1.1142968386298255,-5.51543109294181,-5.5154310929247,40.08802444098317,42753.54286605371,26326.290834749572,26326.290834749572,69079.83370080328,77736.94974490517,77736.94974490517,26326.290834749572,104063.24057965474,104063.24057965474,104063.24057965474,128506.3882261135,128506.3882261135,0.0,0.0,91637.38567736659,56653.97879851639,38870.45208761133,24443.147646458765,63313.5997340701,20776.67549948995,1576.5365903700376,0.0,0.8839467699353238,2.913428539867732,0.0014959128700940735,0.0,-5.51543109294181,347586.86748143786,1558332.0902258458,4.483288167695418,1558332.0902258458,4.483288167695418,0.85,0.10122541935215296,4.028046144702076,101325.0,128461.81113685171,1.2678195029543717,1.0,0.0,4.028046144700534,1.286528019360057,1.286828352273645,3.1309431929090055,22749.835127359078,2319.8375721942843,19337.357722335968,1971.861718561993,0.85,0.8499999061127592,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5202.209447724666,4632.441516551485,5.060598020762914,3.2411360805398863,-2.9275464713682307,6.168682551908117,4.246500617109822,3.5,1.2132858906028063,0.6,0.0002334323654385558,0.9779417516222624,0.00023869761675613668,198.74688629933112,0.0,0.0,0.0,0.0,7.966083902651853e-05,0.00015377152641203725,0.0006193988041289601,0.10122541937639119,0.07183279824450378,0.029392621131887415,0.10122541980961905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536556.203500454,579.467787482556,0.0,0.10122541937639119,0.07183279822730354,0.029392621124849423,0.3745058460148393,0.3745058460148393,0.1532406437696883,0.0,-1.7109869077103212e-11,6.769379268175612,-1.7109869077103212e-11,-1.7109869077103212e-11,6.783191421070342,-1.7109869077103212e-11,24443.147646458765,20776.67549948995,0.85,1.0910741766532392,0.6752663416016025,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746962758501954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.96965059347,1576.5365903700376,0.3745058460148393,0.1532406437696883,6.112871282664199,4.246500617109822
1156.0,-29.787985213575155,3.2365598749086075,35.074909843799226,23.745337302703433,4.5448764820403165,-26.354699086819764,-39.912625041883416,1.111590355284706,-5.518149063242788,-5.518149063268838,40.084506950942504,42753.589194732616,26299.144675753752,26299.144675753752,69052.73387048637,77736.84165775674,77736.84165775674,26299.144675753752,104035.98633351049,104035.98633351049,104035.98633351049,128468.81732702049,128468.81732702049,0.0,0.0,91637.1757499252,56653.92328690013,38870.2805144723,24432.83099350999,63303.11150798229,20767.90634448349,1576.3232639637172,0.0,0.8839455883383049,2.913653445781007,0.0014959128700940735,0.0,-5.518149063242788,347549.8861696076,1558180.1518066137,4.483328045304574,1558180.1518066137,4.483328045304574,0.85,0.10121940009590555,4.028046144702076,101325.0,128462.03857369292,1.2678217475814746,1.0,0.0,4.0280461447017215,1.2865407151467798,1.2868410510241297,3.1309122962676863,22749.78301091506,2319.8322577959916,19337.31921538308,1971.8577919455756,0.85,0.8500001607094572,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5198.995090850459,4632.441516551485,5.058505387327016,3.2365598749086075,-2.9321131078683247,6.168672982776933,4.242128450157181,3.5,1.2120367000449088,0.6,0.0002334323654385558,0.9781937797072546,0.0002386361171795791,198.7489117230129,0.0,0.0,0.0,0.0,7.963895658947476e-05,0.00015379340884908105,0.0006194869475951311,0.10121940011986508,0.07183122680321982,0.02938817331664525,0.10121940052938334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536538.8211403663,579.4734751502119,0.0,0.10121940011986508,0.07183122678621652,0.02938817330968902,0.3745135952562798,0.3745135952562798,0.15322397709711863,0.0,2.603428583825007e-11,6.773854744261257,2.603428583825007e-11,2.603428583825007e-11,6.7864146651774035,2.603428583825007e-11,24432.83099350999,20767.90634448349,0.85,1.0908268523543123,0.6753789533606345,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2747192357480992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.92721731953,1576.3232639637172,0.3745135952562798,0.15322397709711863,6.112871282664199,4.242128450157181
1157.0,-29.790464412121214,3.2322041477949655,35.07254861486093,23.742655163537734,4.542230527697631,-26.357194960278868,-39.91503428025169,1.1089610758540644,-5.520776051756002,-5.520776051718974,40.081067198706,42753.554973557024,26272.68725363734,26272.68725363734,69026.24222719437,77736.69520180754,77736.69520180754,26272.68725363734,104009.38245544488,104009.38245544488,104009.38245544488,128432.14344101766,128432.14344101766,0.0,0.0,91636.96178231541,56653.82155405984,38870.15580917286,24422.760985572786,63292.916794745644,20759.346837736866,1576.1128599165213,0.0,0.8839445936029713,2.913874089069997,0.0014959128700940735,0.0,-5.520776051756002,347514.14571238856,1558031.5821092965,4.48336161659089,1558031.5821092965,4.48336161659089,0.85,0.10121343973866465,4.028046144702076,101325.0,128462.24479794265,1.2678237828565768,1.0,0.0,4.028046144703217,1.2865530490192112,1.286853387775836,3.130882280969922,22749.729891461586,2319.8268411191984,19337.270507712008,1971.852825145387,0.85,0.850000004394323,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5195.823722254198,4632.441516551485,5.056500885722694,3.2322041477949655,-2.936533274791399,6.168737422586364,4.237816521592645,3.5,1.2108047204550414,0.6,0.0002334323654385558,0.9784457867096729,0.00023857465442571373,198.75093645572693,0.0,0.0,0.0,0.0,7.961726271180155e-05,0.00015381510272675426,0.0006195743315354562,0.1012134397629233,0.07182969143370575,0.029383748329217536,0.10121344014967049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536521.8230729653,579.4790370147747,0.0,0.1012134397629233,0.0718296914164897,0.029383748322174937,0.37452124574782686,0.37452124574782686,0.15320731042573218,0.0,-3.700506567838602e-11,6.7779806277758325,-3.700506567838602e-11,-3.700506567838602e-11,6.789320406201512,-3.700506567838602e-11,24422.760985572786,20759.346837736866,0.85,1.0905839977487761,0.6754871972831291,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2747411146362482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.88468257616,1576.1128599165213,0.37452124574782686,0.15320731042573218,6.112871282664199,4.237816521592645
1158.0,-29.792943295252766,3.2280633081965493,35.07023406609469,23.740047693159454,4.539668526013133,-26.359682154644986,-39.917438524402655,1.106407385406699,-5.523314226193122,-5.5233142262132064,40.07770349235181,42753.50102765515,26246.90075180986,26246.90075180986,69000.401779465,77736.5111918743,77736.5111918743,26246.90075180986,103983.41194368416,103983.41194368416,103983.41194368416,128396.34262347648,128396.34262347648,0.0,0.0,91636.74412270387,56653.73395849023,38870.01129357071,24412.930679792324,63282.941973363035,20750.991077823473,1575.9052951934134,0.0,0.8839437807011513,2.914090600323394,0.0014959128700940735,0.0,-5.523314226193122,347479.6163212998,1557886.307337719,4.483389051221948,1557886.307337719,4.483389051221948,0.85,0.10120753698961192,4.028046144702076,101325.0,128462.45452978618,1.2678258527489383,1.0,0.0,4.028046144704177,1.2865650285323338,1.2868653700855102,3.1308531285800014,22749.67585543426,2319.8213309778835,19337.222209065927,1971.8479000541397,0.85,0.8499999003039337,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5192.694397435775,4632.441516551485,5.054582215500866,3.2280633081965493,-2.9408105725609004,6.16887388075745,4.233563477038211,3.5,1.2095895648680604,0.6,0.0002334323654385558,0.9786978316756765,0.00023851321407229931,198.7529609720916,0.0,0.0,0.0,0.0,7.959561925053544e-05,0.00015383674618802036,0.0006196615123961671,0.10120753701141985,0.07182819130931946,0.029379345702100396,0.10120753739560646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536505.200928315,579.4844758188486,0.0,0.10120753701141985,0.07182819129384198,0.029379345695769946,0.3745287990144939,0.3745287990144939,0.15319064375528588,0.0,2.006572685786523e-11,6.78176558653206,2.006572685786523e-11,2.006572685786523e-11,6.791915708022884,2.006572685786523e-11,24412.930679792324,20750.991077823473,0.85,1.0903475664659925,0.675592816870791,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2747619398815266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.842083124833,1575.9052951934134,0.3745287990144939,0.15319064375528588,6.112871282664199,4.233563477038211
1159.0,-29.79542436914312,3.224131900333727,35.067965546235484,23.737512446846836,4.5371879968622855,-26.36216317354617,-39.919826738163806,1.1039268012654109,-5.525766074546709,-5.5257660746065556,40.074414206871296,42753.37166570876,26221.768943538813,26221.768943538813,68975.14060924757,77736.28963324345,77736.28963324345,26221.768943538813,103958.05857678226,103958.05857678226,103958.05857678226,128361.39229595807,128361.39229595807,0.0,0.0,91636.52278671261,56653.60481917825,38869.908852815955,24403.333719175804,63273.24257199176,20742.83366129943,1575.7005192429253,0.0,0.8839431426908629,2.9143030631775106,0.0014959128700940735,0.0,-5.525766074546709,347446.26387055713,1557744.2566211014,4.4834105834606035,1557744.2566211014,4.4834105834606035,0.85,0.10120169084044581,4.028046144702076,101325.0,128462.64984152159,1.2678277803258977,1.0,0.0,4.028046144700711,1.2865766653130493,1.2868770095827684,3.1308248107562044,22749.620906711403,2319.8157277675255,19337.17681485009,1971.843271132353,0.85,0.8499999579837129,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5189.606195638215,4632.441516551485,5.052747348262727,3.224131900333727,-2.944948775087873,6.1690806754216005,4.229367997339013,3.5,1.2083908563825752,0.6,0.0002334323654385558,0.9789501695253595,0.00023845173401597616,198.75498731895942,0.0,0.0,0.0,0.0,7.957412548290001e-05,0.00015385823995565579,0.0006197480902840262,0.10120169086231635,0.07182672580913341,0.02937496505318295,0.1012016912236737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536488.946667593,579.4897941965036,0.0,0.10120169086231635,0.07182672579361088,0.029374965046834928,0.37453625656907724,0.37453625656907724,0.15317397708559893,0.0,5.985612006043084e-11,6.785217027225372,5.985612006043084e-11,5.985612006043084e-11,6.7942022985309904,5.985612006043084e-11,24403.333719175804,20742.83366129943,0.85,1.0901154707026155,0.675694336623642,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2747817381468816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.799407352362,1575.7005192429253,0.37453625656907724,0.15317397708559893,6.112871282664199,4.229367997339013
1160.0,-29.797902643153343,3.2204046145234164,35.06574239503241,23.735048167314403,4.534787126456578,-26.364633707442437,-39.92220206474883,1.1015181907457459,-5.5281334356729985,-5.528133435626098,40.071197777459666,42753.200165392554,26197.274297237138,26197.274297237138,68950.47446262969,77736.03294796123,77736.03294796123,26197.274297237138,103933.30724519836,103933.30724519836,103933.30724519836,128327.27109529736,128327.27109529736,0.0,0.0,91636.29743880402,56653.46465623569,38869.8142028537,24393.963850099,63263.77805295269,20734.86927258415,1575.498450965083,0.0,0.8839426757825212,2.9145116007373626,0.0014959128700940735,0.0,-5.5281334356729985,347414.0630833473,1557605.3617259434,4.483426341184876,1557605.3617259434,4.483426341184876,0.85,0.10119590000463524,4.028046144702076,101325.0,128462.8319580228,1.2678295776760207,1.0,0.0,4.028046144701705,1.28658796465648,1.2868883115639689,3.130797314568046,22749.564961992673,2319.8100229938536,19337.126477022874,1971.8381381024992,0.85,0.8499998355717613,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5186.558217181838,4632.441516551485,5.050993973315825,3.2204046145234164,-2.948951144680646,6.169355759204063,4.225228794814056,3.5,1.2072082270897302,0.6,0.0002334323654385558,0.9792022926803501,0.0002383903379143305,198.75701142035336,0.0,0.0,0.0,0.0,7.955275302143821e-05,0.00015387961241711758,0.0006198341795450201,0.1011959000282415,0.07182529410575171,0.029370605922489783,0.10119590035575202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536473.052549916,579.494994684137,0.0,0.1011959000282415,0.07182529408899689,0.02937060591563835,0.37454361984387036,0.37454361984387036,0.15315731041651848,0.0,-4.689582056016661e-11,6.788343820268494,-4.689582056016661e-11,-4.689582056016661e-11,6.796196174185241,-4.689582056016661e-11,24393.963850099,20734.86927258415,0.85,1.0898886627497515,0.6757927123733822,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2748005354543024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.75660506225,1575.498450965083,0.37454361984387036,0.15315731041651848,6.112871282664199,4.225228794814056
1161.0,-29.800381759958807,3.21687627098969,35.0635639431807,23.73265321310612,4.532464201963905,-26.367097204071204,-39.9245688348077,1.0991796460758687,-5.530418593224454,-5.530418593200569,40.06805261935675,42752.98956142617,26173.40122404716,26173.40122404716,68926.39078547333,77735.7411890486,77735.7411890486,26173.40122404716,103909.14241309576,103909.14241309576,103909.14241309576,128293.95739593127,128293.95739593127,0.0,0.0,91636.06892125087,56653.31729362661,38869.72403069362,24384.814982835513,63254.53901352914,20727.092735410184,1575.2990355102897,0.0,0.8839423739455751,2.914716302909512,0.0014959128700940735,0.0,-5.530418593224454,347382.98264977615,1557469.5535857282,4.483436527908261,1557469.5535857282,4.483436527908261,0.85,0.10119016342724527,4.028046144702076,101325.0,128463.00884097132,1.2678313233749945,1.0,0.0,4.028046144701841,1.2865989354948648,1.2868992849634358,3.130770618236807,22749.508230380143,2319.804237979345,19337.082099669617,1971.8336128718388,0.85,0.8500000045647798,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5183.549586134766,4632.441516551485,5.049320121111058,3.21687627098969,-2.952821207306577,6.169697478296267,4.221144616761836,3.5,1.2060413190748103,0.6,0.0002334323654385558,0.9794545716601286,0.00023832893550427675,198.75903625133842,0.0,0.0,0.0,0.0,7.953146282716488e-05,0.0001539009026113909,0.0006199199374299827,0.10119016344699515,0.07182389553303149,0.029366267913963656,0.10119016378586491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536457.5107362001,579.5000798500912,0.0,0.10119016344699515,0.07182389551901323,0.029366267908232036,0.3745508903005009,0.3745508903005009,0.15314064374791433,0.0,-2.3874235921539366e-11,6.791153677175203,-2.3874235921539366e-11,-2.3874235921539366e-11,6.7978995292901345,-2.3874235921539366e-11,24384.814982835513,20727.092735410184,0.85,1.0896671110152438,0.6758880900591495,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2748183571324856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.713776160603,1575.2990355102897,0.3745508903005009,0.15314064374791433,6.112871282664199,4.221144616761836
1162.0,-29.802859568597583,3.213541819031403,35.0614295159723,23.730325803067558,4.53021724095483,-26.3695519275774,-39.92692680386824,1.0969095999345204,-5.532623671328224,-5.532623671305221,40.06497723595436,42752.747508679844,26150.13423499455,26150.13423499455,68902.8817436744,77735.41554682107,77735.41554682107,26150.13423499455,103885.54978181561,103885.54978181561,103885.54978181561,128261.43125155747,128261.43125155747,0.0,0.0,91635.8367437212,56653.16870557952,38869.63115349076,24375.881469741853,63245.512623232615,20719.499249280576,1575.1022216865747,0.0,0.8839422316527532,2.914917248934901,0.0014959128700940735,0.0,-5.532623671328224,347352.9934468343,1557336.7669756,4.483441330163648,1557336.7669756,4.483441330163648,0.8500000000000001,0.10118448008496539,4.028046144702076,101325.0,128463.18294011513,1.267833041599952,1.0,0.0,4.028046144701196,1.286609585164366,1.2869099371190438,3.1307447038702794,22749.450590144323,2319.7983603110465,19337.03627161382,1971.8289397106882,0.85,0.8500001437393457,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5180.579446982786,4632.441516551485,5.047723812096852,3.213541819031403,-2.956562327734965,6.170104146766368,4.217114240820034,3.5,1.2048897830914382,0.6,0.0002334323654385558,0.9797067875803779,0.00023826758005328645,198.7610600550954,0.0,0.0,0.0,0.0,7.951025704007818e-05,0.0001539221083984776,0.0006200053553189027,0.10118448010463774,0.07182252945662644,0.029361950648011295,0.10118448042664074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536442.3138233677,579.5050521198829,0.0,0.10118448010463774,0.07182252944266267,0.029361950642302726,0.37455806935967123,0.37455806935967123,0.15312397707969905,0.0,-2.3021584638627246e-11,6.7936543881105536,-2.3021584638627246e-11,-2.3021584638627246e-11,6.799320779155266,-2.3021584638627246e-11,24375.881469741853,20719.499249280576,0.85,1.089450917318735,0.6759807255159324,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2748352278939183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.670847765832,1575.1022216865747,0.37455806935967123,0.15312397707969905,6.112871282664199,4.217114240820034
1163.0,-29.80533411737833,3.2103963393286703,35.059338434864436,23.728064400516473,4.528044130767244,-26.371996332249847,-39.92926807897163,1.0947063456375055,-5.534750505973534,-5.534750505975758,40.061970165499055,42752.4495944624,26127.457564327702,26127.457564327702,68879.9071587901,77735.0580651023,77735.0580651023,26127.457564327702,103862.51562943001,103862.51562943001,103862.51562943001,128229.67340896293,128229.67340896293,0.0,0.0,91635.60130635773,56652.99283571287,38869.56496738318,24367.157779532914,63236.72274691609,20712.084112602977,1574.9079470775348,0.0,0.8839422447458706,2.9151145344212033,0.0014959128700940735,0.0,-5.534750505973534,347324.0702858535,1557206.938204339,4.483440888282611,1557206.938204339,4.483440888282611,0.85,0.10117884885848111,4.028046144702076,101325.0,128463.3434542922,1.267834625751712,1.0,0.0,4.028046144699706,1.2866199216559426,1.2869202760236178,3.1307195519853166,22749.392140624375,2319.7924001187334,19336.9862150229,1971.8238353589554,0.85,0.8500001272777823,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5177.646964685061,4632.441516551485,5.046202984199978,3.2103963393286703,-2.9601776185651523,6.170573957893822,4.213136474930933,3.5,1.2037532785516951,0.6,0.0002334323654385558,0.9799587416057755,0.0002382063198457212,198.76308123742558,0.0,0.0,0.0,0.0,7.948920655760283e-05,0.00015394315888095296,0.0006200901476336818,0.10117884887693915,0.07182119516246087,0.02935765371447828,0.10117884919096339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536427.4545809522,579.5099138623902,0.0,0.10117884887693915,0.07182119514935852,0.029357653709122584,0.3745651584192557,0.3745651584192557,0.15310731041179354,0.0,2.2168933355715126e-12,6.795854761950125,2.2168933355715126e-12,2.2168933355715126e-12,6.8004733689075465,2.2168933355715126e-12,24367.157779532914,20712.084112602977,0.85,1.0892390397025944,0.6760699754407709,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2748511718385473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.62786294077,1574.9079470775348,0.3745651584192557,0.15310731041179354,6.112871282664199,4.213136474930933
1164.0,-29.80780698613187,3.207435036880982,35.057290015618506,23.725867468770616,4.525943256027886,-26.37443200126236,-39.93160055307669,1.0925682711570508,-5.536801027317665,-5.536801027282692,40.059029884397134,42752.121761004724,26105.356293722685,26105.356293722685,68857.47805472741,77734.66912378088,77734.66912378088,26105.356293722685,103840.02541750357,103840.02541750357,103840.02541750357,128198.66353466944,128198.66353466944,0.0,0.0,91635.36297550397,56652.81561272265,38869.49706975703,24358.63811716588,63228.13518692291,20704.842399590998,1574.7161435879798,0.0,0.883942408803603,2.91530826337446,0.0014959128700940735,0.0,-5.536801027317665,347296.18671203835,1557080.0009393578,4.4834353514811704,1557080.0009393578,4.4834353514811704,0.85,0.10117326857952348,4.028046144702076,101325.0,128463.4929446028,1.2678361011063686,1.0,0.0,4.028046144703326,1.2866299525174456,1.2869303092267705,3.130695144179351,22749.3329727685,2319.786366676541,19336.92905692259,1971.8180068547965,0.85,0.8499998254924379,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5174.751325425023,4632.441516551485,5.044755709411513,3.207435036880982,-2.9636702115230613,6.171105248404043,4.209210158252328,3.5,1.2026314737863795,0.6,0.0002334323654385558,0.980210594403234,0.00023814511572451704,198.7651010885943,0.0,0.0,0.0,0.0,7.94682403284621e-05,0.0001539641251100937,0.000620174600572141,0.10117326859963618,0.07181989191057038,0.029353376689065805,0.10117326888437256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536412.9254732704,579.5146675461917,0.0,0.10117326859963618,0.07181989189629276,0.029353376683230722,0.3745721589258616,0.3745721589258616,0.1530906437441373,0.0,-3.495870259939693e-11,6.797762770214774,-3.495870259939693e-11,-3.495870259939693e-11,6.801361731525276,-3.495870259939693e-11,24358.63811716588,20704.842399590998,0.85,1.089032245710906,0.6761566134224196,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2748662124424608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.58486082791,1574.7161435879798,0.3745721589258616,0.1530906437441373,6.112871282664199,4.209210158252328
1165.0,-29.810278030728032,3.2046532349413885,35.05528357148432,23.72373326160016,4.523912714659761,-26.376858995140495,-39.933920454326994,1.0904936790708828,-5.538777229777168,-5.538777229726243,40.056154950357005,42751.74894109306,26083.81623275126,26083.81623275126,68835.56517384431,77734.2493820022,77734.2493820022,26083.81623275126,103818.06561475346,103818.06561475346,103818.06561475346,128168.38282859279,128168.38282859279,0.0,0.0,91635.12158172073,56652.62114080616,38869.44493434952,24350.317213839327,63219.76214818885,20697.76963176343,1574.5267626553004,0.0,0.8839427187698305,2.915498513219035,0.0014959128700940735,0.0,-5.538777229777168,347269.31541090214,1556955.8923862816,4.483424890402519,1556955.8923862816,4.483424890402519,0.85,0.10116773826141984,4.028046144702076,101325.0,128463.64321437862,1.267837584153749,1.0,0.0,4.028046144704085,1.2866396856982807,1.2869400446797632,3.1306714610749693,22749.27304451183,2319.780255695047,19336.879983236555,1971.8130027314685,0.85,0.8499999074872197,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5171.891735278063,4632.441516551485,5.043380172641779,3.2046532349413885,-2.9670432390886474,6.1716964740300355,4.205334159246156,3.5,1.2015240454989018,0.6,0.0002334323654385558,0.9804623311659274,0.00023808397122301186,198.76711949078924,0.0,0.0,0.0,0.0,7.944739218587683e-05,0.00015398497325267896,0.0006202585778525058,0.10116773827916438,0.07181861908165442,0.029349119197509956,0.1011677385684351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536398.7193667436,579.5193155081505,0.0,0.10116773827916438,0.07181861906905752,0.02934911919236231,0.3745790723201557,0.3745790723201557,0.15307397707667672,0.0,-5.093170329928398e-11,6.79938589574823,-5.093170329928398e-11,-5.093170329928398e-11,6.801991263937907,-5.093170329928398e-11,24350.317213839327,20697.76963176343,0.85,1.0888298664030382,0.6762402686818371,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2748803725913813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.541809886636,1574.5267626553004,0.3745790723201557,0.15307397707667672,6.112871282664199,4.205334159246156
1166.0,-29.81274860641179,3.2020463733904068,35.05331841277059,23.72165999785068,4.521950660291193,-26.379278718447217,-39.936227922420926,1.0884807723265495,-5.540680998841822,-5.540680998895434,40.05334390356791,42751.32650143426,26062.823386117947,26062.823386117947,68814.14988755221,77733.79913730556,77733.79913730556,26062.823386117947,103796.6225234235,103796.6225234235,103796.6225234235,128138.81219327835,128138.81219327835,0.0,0.0,91634.8772228682,56652.404586996665,38869.41403985727,24342.18966985485,63211.60370971212,20690.861219376624,1574.3397438260554,0.0,0.8839431702182715,2.9156853752489136,0.0014959128700940735,0.0,-5.540680998841822,347243.43056264246,1556834.5490241651,4.483409654436395,1556834.5490241651,4.483409654436395,0.85,0.10116225680634461,4.028046144702076,101325.0,128463.77928675071,1.2678389270836488,1.0,0.0,4.028046144703719,1.2866491296161937,1.2869494908023071,3.130648482157399,22749.21238014907,2319.774069651621,19336.82732043095,1971.807632619799,0.85,0.8499998592172905,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5169.067419087159,4632.441516551485,5.042074570333339,3.2020463733904068,-2.9702997132221265,6.172346086612533,4.201507374055847,3.5,1.2004306783016705,0.6,0.0002334323654385558,0.9807140898825515,0.0002380228527832319,198.76913755094785,0.0,0.0,0.0,0.0,7.94266607915397e-05,0.0001540057046470161,0.0006203420848655398,0.10116225682542361,0.07181737598609599,0.02934488083932763,0.10116225709087236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536384.8290415632,579.5238601131996,0.0,0.10116225682542361,0.07181737597255144,0.029344880833793163,0.3745859000137201,0.3745859000137201,0.15305731040937393,0.0,5.360334398574196e-11,6.800730844182624,5.360334398574196e-11,5.360334398574196e-11,6.802365773267297,5.360334398574196e-11,24342.18966985485,20690.861219376624,0.85,1.0886316095311988,0.6763208650386725,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2748936746094088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.49871306035,1574.3397438260554,0.3745859000137201,0.15305731040937393,6.112871282664199,4.201507374055847
1167.0,-29.815214605704867,3.19961001114275,35.05139385067109,23.71964683933186,4.520055739398717,-26.381687609454428,-39.93852627519516,1.0865287431480422,-5.542513947498378,-5.542513947488975,40.05059538972468,42750.884597414246,26042.363469719032,26042.363469719032,68793.24806713327,77733.32042629598,77733.32042629598,26042.363469719032,103775.683896015,103775.683896015,103775.683896015,128109.93447274316,128109.93447274316,0.0,0.0,91634.62972598594,56652.19389710316,38869.37314320308,24334.25057672816,63203.623719931245,20684.112990218935,1574.1550284647108,0.0,0.8839437597510098,2.915868937104437,0.0014959128700940735,0.0,-5.542513947498378,347218.51006494806,1556715.9119065797,4.483389758268913,1556715.9119065797,4.483389758268913,0.85,0.10115682313729174,4.028046144702076,101325.0,128463.91146179629,1.2678402315499264,1.0,0.0,4.028046144703581,1.2866582880483506,1.2869586513724498,3.130626198205244,22749.15093674118,2319.767804167701,19336.78086695575,1971.8028956836179,0.85,0.8500001130031513,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5166.277620315492,4632.441516551485,5.040837017219506,3.19961001114275,-2.973442408977641,6.173052420120391,4.19772872621287,3.5,1.1993510646322485,0.6,0.0002334323654385558,0.9809654517965071,0.00023796186197083254,198.77115191380145,0.0,0.0,0.0,0.0,7.940601626521993e-05,0.00015402634917333587,0.0006204252419701914,0.10115682315618496,0.0718161619360538,0.029340661220131164,0.10115682340372238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536371.2477995803,579.52830355545,0.0,0.10115682315618496,0.07181616192264051,0.02934066121465123,0.3745926433527072,0.3745926433527072,0.1530406437422047,0.0,-9.379164112033322e-12,6.801805545986213,-9.379164112033322e-12,-9.379164112033322e-12,6.802498623451015,-9.379164112033322e-12,24334.25057672816,20684.112990218935,0.85,1.0884383523952812,0.6763992644923739,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2749061402665507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.455543259795,1574.1550284647108,0.3745926433527072,0.1530406437422047,6.112871282664199,4.19772872621287
