time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1168.0,-29.817678150390822,3.197339815026192,35.049509197567424,23.717691900115483,4.518225923002159,-26.38408778130249,-39.94080824833361,1.084635553913606,-5.544277970055134,-5.5442779700398495,40.04790806511856,42750.38454684851,26022.42353398689,26022.42353398689,68772.8080808354,77732.81392776324,77732.81392776324,26022.42353398689,103755.23746175013,103755.23746175013,103755.23746175013,128081.73269242153,128081.73269242153,0.0,0.0,91634.37980485056,56651.95042393491,38869.36597879516,24326.4952306714,63195.86120946656,20677.52094607069,1573.972577348878,0.0,0.8839444824664896,2.9160492602336823,0.0014959128700940735,0.0,-5.544277970055134,347194.52800237655,1556599.9225740968,4.4833653673350575,1556599.9225740968,4.4833653673350575,0.85,0.10115143635499038,4.028046144702076,101325.0,128464.03406055378,1.2678414415055888,1.0,0.0,4.028046144699791,1.286667170542768,1.2869675359404367,3.1306045859574425,22749.08889148986,2319.76147731283,19336.72469781336,1971.7971680251014,0.85,0.8499999621983533,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5163.5216017934545,4632.441516551485,5.039665860010825,3.197339815026192,-2.9764742591895987,6.173814074215791,4.193997167557145,3.5,1.1982849050163271,0.6,0.0002334323654385558,0.9812166329067316,0.0002379009462436869,198.77316431236528,0.0,0.0,0.0,0.0,7.938552377373453e-05,0.00015404684166482125,0.0006205077866715143,0.10115143637210522,0.07181497637483397,0.029336459997271244,0.1011514366227075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536357.9689953105,579.532648011659,0.0,0.10115143637210522,0.07181497636268278,0.0293364599923076,0.3745993037097024,0.3745993037097024,0.15302397707513218,0.0,-1.5290879673557356e-11,6.802617520343631,-1.5290879673557356e-11,-1.5290879673557356e-11,6.802395129650677,-1.5290879673557356e-11,24326.4952306714,20677.52094607069,0.85,1.0882486093968038,0.6764744356461847,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2749177907669853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.41238278708,1573.972577348878,0.3745993037097024,0.15302397707513218,6.112871282664199,4.193997167557145
1169.0,-29.820139818769395,3.1952315607567936,35.04766376432801,23.715794167388253,4.516460177925403,-26.386479856812137,-39.943085227254755,1.0828002159679515,-5.545974760925105,-5.545974760936913,40.045280509798616,42749.8714505449,26002.990512327826,26002.990512327826,68752.86196287273,77732.27954008644,77732.27954008644,26002.990512327826,103735.27005241427,103735.27005241427,103735.27005241427,128054.18848477263,128054.18848477263,0.0,0.0,91634.12717759,56651.719088047634,38869.34232171373,24318.91843235836,63188.26075407209,20671.080667504608,1573.7923237870164,0.0,0.8839453347832243,2.9162264444248347,0.0014959128700940735,0.0,-5.545974760925105,347171.461188513,1556486.5192971318,4.483336602520921,1556486.5192971318,4.483336602520921,0.85,0.10114609531702407,4.028046144702076,101325.0,128464.1481965451,1.2678425679402427,1.0,0.0,4.028046144703193,1.286675781726695,1.2869761491345975,3.1305836341277153,22749.02617441774,2319.7550819513026,19336.66879326035,1971.791467347193,0.85,0.8499998481255987,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5160.798643452652,4632.441516551485,5.0385593991962905,3.1952315607567936,-2.979398014936714,6.1746295756935075,4.1903116750805545,3.5,1.1972319071658728,0.6,0.0002334323654385558,0.9814676920137928,0.0002378400912612774,198.77517521892943,0.0,0.0,0.0,0.0,7.936508100427962e-05,0.00015406728443427618,0.0006205901310902043,0.10114609533352345,0.07181381857504744,0.029332276758476016,0.10114609557652453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536344.9856068381,579.5368957816047,0.0,0.10114609533352345,0.07181381856333294,0.029332276753691135,0.3746058824587735,0.3746058824587735,0.15300731040814047,0.0,1.1823431123048067e-11,6.803173066922682,1.1823431123048067e-11,1.1823431123048067e-11,6.802057104525488,1.1823431123048067e-11,24318.91843235836,20671.080667504608,0.85,1.0880638451255684,0.6765476837054727,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2749286468020162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.369189288347,1573.7923237870164,0.3746058824587735,0.15300731040814047,6.112871282664199,4.1903116750805545
1170.0,-29.822600155234845,3.1932811249052557,35.04585686591117,23.71395119642841,4.514755864869032,-26.388864590652894,-39.94534984286872,1.0810203002869174,-5.547606185368124,-5.547606185324208,40.04271146390961,42749.312187752315,25984.05230218462,25984.05230218462,68733.36448993694,77731.71812878734,77731.71812878734,25984.05230218462,103715.77043097196,103715.77043097196,103715.77043097196,128027.28639226401,128027.28639226401,0.0,0.0,91633.87185838513,56651.465917349524,38869.33993448401,24311.515961292047,63180.855895776054,20664.78856709824,1573.6142406901517,0.0,0.8839463116405555,2.9164005328344564,0.0014959128700940735,0.0,-5.547606185368124,347149.28412517847,1556375.6472793496,4.483303634634996,1556375.6472793496,4.483303634634996,0.85,0.10114079923745593,4.028046144702076,101325.0,128464.25843520991,1.2678436559112747,1.0,0.0,4.028046144699142,1.2866841329861471,1.2869845023436053,3.130563314986836,22748.962789045356,2319.748618442114,19336.61559477377,1971.786042611266,0.85,0.8499998779762046,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5158.108042737044,4632.441516551485,5.0375160983244385,3.1932811249052557,-2.982216509756672,6.175497634661928,4.1866712514009965,3.5,1.1961917861145703,0.6,0.0002334323654385558,0.9817186845240431,0.00023777928353449693,198.77718507812457,0.0,0.0,0.0,0.0,7.93447540600632e-05,0.0001540876113784926,0.0006206720089594889,0.10114079925134675,0.07181268805427664,0.02932811119707011,0.10114079950256628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536332.291403605,579.5410489060355,0.0,0.10114079925134675,0.07181268804441372,0.029328111193042215,0.37461238090620314,0.37461238090620314,0.1529906437412154,0.0,-4.3939962779404595e-11,6.803478501251277,-4.3939962779404595e-11,-4.3939962779404595e-11,6.801490588386116,-4.3939962779404595e-11,24311.515961292047,20664.78856709824,0.85,1.087882769478786,0.676618123981608,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2749387285452087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.32595126015,1573.6142406901517,0.37461238090620314,0.1529906437412154,6.112871282664199,4.1866712514009965
1171.0,-29.825057494789185,3.1914844959682953,35.04408781643186,23.71216284753757,4.5131126783323765,-26.39124051457787,-39.94760181577874,1.0792956981202082,-5.549173501235543,-5.549173501244372,40.04019953217667,42748.712608536756,25965.595472435303,25965.595472435303,68714.30808097206,77731.13041205342,77731.13041205342,25965.595472435303,103696.72588448873,103696.72588448873,103696.72588448873,128001.00846464334,128001.00846464334,0.0,0.0,91633.61376884113,56651.195965321,38869.353115022364,24304.282580154617,63173.635695176985,20658.640193131425,1573.4382361378678,0.0,0.8839474116355407,2.916571657962235,0.0014959128700940735,0.0,-5.549173501235543,347127.9795810376,1556267.2459018654,4.483266511043523,1556267.2459018654,4.483266511043523,0.85,0.10113554674166336,4.028046144702076,101325.0,128464.3601554324,1.2678446598118174,1.0,0.0,4.028046144703007,1.2866922248212587,1.2869925960677115,3.1305436272933362,22748.898715910458,2319.742084800667,19336.560718395,1971.780446777952,0.85,0.849999859767766,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5155.449113004796,4632.441516551485,5.036534141504025,3.1914844959682953,-2.9849321075959954,6.176416603564291,4.183074922520377,3.5,1.1951642635772506,0.6,0.0002334323654385558,0.9819694404195921,0.00023771856417325061,198.77919252970096,0.0,0.0,0.0,0.0,7.932454536815502e-05,0.00015410782007040078,0.0006207534105030191,0.10113554675651232,0.07181158391543452,0.0293239628410778,0.10113554698579896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536319.8794861829,579.5451096444152,0.0,0.10113554675651232,0.07181158390489104,0.02932396283677233,0.37461880030920736,0.37461880030920736,0.15297397707433863,0.0,8.810729923425242e-12,6.80354007214396,8.810729923425242e-12,8.810729923425242e-12,6.800702754260669,8.810729923425242e-12,24304.282580154617,20658.640193131425,0.85,1.0877054537834376,0.6766859646135647,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2749480556906079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.282657859,1573.4382361378678,0.37461880030920736,0.15297397707433863,6.112871282664199,4.183074922520377
1172.0,-29.827511645019943,3.189837754071054,35.04235593877532,23.710426920466148,4.511528046099205,-26.39360771269393,-39.94984495276583,1.0776241137735316,-5.55067864069207,-5.55067864069311,40.03774359752062,42748.08923111789,25947.60902766895,25947.60902766895,68695.69825878684,77730.5178608531,77730.5178608531,25947.60902766895,103678.12688852205,103678.12688852205,103678.12688852205,127975.34178812294,127975.34178812294,0.0,0.0,91633.35326037284,56650.92463063904,38869.365144148665,24297.214899600895,63166.58004374956,20652.63266466076,1573.264311493809,0.0,0.883948628832299,2.916739821051449,0.0014959128700940735,0.0,-5.55067864069207,347107.52116797963,1556161.2665720533,4.483225432095903,1556161.2665720533,4.483225432095903,0.85,0.10113033730332077,4.028046144702076,101325.0,128464.45714318694,1.2678456170065329,1.0,0.0,4.028046144703178,1.2867000679938383,1.2870004410712368,3.130524544840053,22748.83404225506,2319.735489923171,19336.50647158769,1971.7749151430603,0.85,0.8499998916722894,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5152.821186178563,4632.441516551485,5.035612160823346,3.189837754071054,-2.987547612803468,6.177385366874522,4.17952174133257,3.5,1.1941490689521628,0.6,0.0002334323654385558,0.982219939825482,0.0002376579378749238,198.7811974163208,0.0,0.0,0.0,0.0,7.93044206982189e-05,0.0001541279447403369,0.0006208344736021687,0.10113033731868498,0.07181050585463068,0.029319831464054293,0.1011303375337383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536307.7443300311,579.5490798062797,0.0,0.10113033731868498,0.0718105058437209,0.029319831459599877,0.3746251418859124,0.3746251418859124,0.15295731040750707,0.0,1.0231815394945443e-12,6.8033647675004545,1.0231815394945443e-12,1.0231815394945443e-12,6.799702218568655,1.0231815394945443e-12,24297.214899600895,20652.63266466076,0.85,1.0875323345225874,0.67675168105524,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2749566473996126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.239342484754,1573.264311493809,0.3746251418859124,0.15295731040750707,6.112871282664199,4.17952174133257
1173.0,-29.829962489166046,3.188337085120361,35.040660555585596,23.708742926269792,4.5100014063980325,-26.395966135947543,-39.95207928875459,1.0760050531793168,-5.552122814683116,-5.552122814701016,40.03534229807966,42747.44249887828,25930.08027408322,25930.08027408322,68677.5227729615,77729.88080016468,77729.88080016468,25930.08027408322,103659.9610742479,103659.9610742479,103659.9610742479,127950.26893431129,127950.26893431129,0.0,0.0,91633.09038384595,56650.65208255863,38869.37589031924,24290.307860063385,63159.683750382625,20646.76168105388,1573.0923768813927,0.0,0.8839499619477194,2.916905152797857,0.0014959128700940735,0.0,-5.552122814683116,347087.8923101347,1556057.6501534006,4.483180441117233,1556057.6501534006,4.483180441117233,0.8500000000000001,0.10112516957978981,4.028046144702076,101325.0,128464.55017793887,1.2678465351881458,1.0,0.0,4.028046144701917,1.286707664813025,1.2870080396638592,3.130506061986817,22748.768780707043,2319.728835097311,19336.4533509523,1971.769498345745,0.85,0.8499999950481413,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5150.223608410915,4632.441516551485,5.03474843922046,3.188337085120361,-2.9900652822133895,6.178402367333751,4.176010781686848,3.5,1.193145937624814,0.6,0.0002334323654385558,0.9824701705703633,0.00023759740746432938,198.78319964243843,0.0,0.0,0.0,0.0,7.928437968023538e-05,0.00015414798575832042,0.0006209151997473931,0.1011251695937298,0.07180945299097574,0.029315716602754057,0.10112516980816658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536295.8792013336,579.5529615966855,0.0,0.1011251695937298,0.0718094529810769,0.029315716598712925,0.37463140687217616,0.37463140687217616,0.152940643740708,0.0,1.7905676941154525e-11,6.802958881570532,1.7905676941154525e-11,1.7905676941154525e-11,6.7984939164996945,1.7905676941154525e-11,24290.307860063385,20646.76168105388,0.85,1.087363309866881,0.676815334728767,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2749645223978647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.19600909197,1573.0923768813927,0.37463140687217616,0.152940643740708,6.112871282664199,4.176010781686848
1174.0,-29.832408611424356,3.1869787638017306,35.039000998178885,23.70710960766303,4.508531151782487,-26.398314671070313,-39.95429326370356,1.0744372114292315,-5.5535077822455605,-5.553507782236828,40.03299453101057,42746.73040637891,25912.998558235744,25912.998558235744,68659.72896461465,77729.22052829048,77729.22052829048,25912.998558235744,103642.21908652622,103642.21908652622,103642.21908652622,127925.77715198748,127925.77715198748,0.0,0.0,91632.82521267784,56650.335090769375,38869.43346878718,24283.55806546125,63152.99153424843,20641.02435564206,1572.92242271699,0.0,0.8839514058930095,2.9170676681063337,0.0014959128700940735,0.0,-5.5535077822455605,347069.0689902306,1555956.348705475,4.483131709870903,1555956.348705475,4.483131709870903,0.85,0.1011200429616703,4.028046144702076,101325.0,128464.62779041303,1.267847301163711,1.0,0.0,4.028046144701639,1.2867150213929766,1.287015397961164,3.1304881638370703,22748.702949492956,2319.7221221816785,19336.398174820522,1971.7638719461308,0.85,0.8500000293533883,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5147.655743407305,4632.441516551485,5.033941632834129,3.1869787638017306,-2.9924877255408684,6.179466489342599,4.172541142810175,3.5,1.1921546122314786,0.6,0.0002334323654385558,0.9827199877834255,0.0002375370078358478,198.7851980512113,0.0,0.0,0.0,0.0,7.926452591021743e-05,0.00015416783952833837,0.0006209951716491717,0.10112004297559203,0.07180842496623492,0.029311618009357113,0.10112004317948789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536284.2786463652,579.5567568017933,0.0,0.10112004297559203,0.07180842495634861,0.029311618005321696,0.3746375964806191,0.3746375964806191,0.15292397707393646,0.0,-8.753886504564434e-12,6.802329259742862,-8.753886504564434e-12,-8.753886504564434e-12,6.79708581792454,-8.753886504564434e-12,24283.55806546125,20641.02435564206,0.85,1.0871967787524344,0.676875780036437,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274971698907404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.152660126078,1572.92242271699,0.3746375964806191,0.15292397707393646,6.112871282664199,4.172541142810175
1175.0,-29.834850420508822,3.1857591595296406,35.037376602569395,23.70552528826522,4.507115466523854,-26.400653867453222,-39.95650210473684,1.072918913468412,-5.55483492519204,-5.55483492520369,40.030699095136825,42746.014382563466,25896.352512650785,25896.352512650785,68642.36689521425,77728.53790256429,77728.53790256429,25896.352512650785,103624.89041521508,103624.89041521508,103624.89041521508,127901.85182554898,127901.85182554898,0.0,0.0,91632.5580346567,56650.03451465657,38869.47057777792,24276.961410333894,63146.43198811181,20635.41719878381,1572.7543972327644,0.0,0.8839529579034138,2.9172274430644567,0.0014959128700940735,0.0,-5.55483492519204,347051.0323262013,1555857.3100625197,4.483079331687835,1555857.3100625197,4.483079331687835,0.85,0.10111495647157297,4.028046144702076,101325.0,128464.70629370457,1.2678480759309605,1.0,0.0,4.028046144702273,1.2867221455852245,1.2870225238165156,3.1304708312687413,22748.636620058896,2319.7153584617477,19336.338133568406,1971.7577494423078,0.85,0.8499998684105028,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5145.116968812227,4632.441516551485,5.033190240304502,3.1857591595296406,-2.9948172514383926,6.180576410968033,4.169111944354255,3.5,1.191174841244073,0.6,0.0002334323654385558,0.9829694328462285,0.00023747672881611664,198.78719297632506,0.0,0.0,0.0,0.0,7.924472275871082e-05,0.00015418764267984496,0.0006210749396572508,0.1011149564838887,0.07180742115729151,0.02930753532659719,0.10111495669157605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536272.9367257499,579.5604673665525,0.0,0.1011149564838887,0.07180742114854535,0.029307535323027614,0.37464371194290363,0.37464371194290363,0.15290731040718428,0.0,1.1652900866465643e-11,6.801482574727913,1.1652900866465643e-11,1.1652900866465643e-11,6.795484644244539,1.1652900866465643e-11,24276.961410333894,20635.41719878381,0.85,1.087034765608564,0.6769347536628988,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274978194727824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.10932406053,1572.7543972327644,0.37464371194290363,0.15290731040718428,6.112871282664199,4.169111944354255
1176.0,-29.837290435054804,3.184674731328287,35.03578670680544,23.70398906003686,4.505753515039981,-26.40298607565467,-39.95870238924397,1.0714491556391832,-5.556105698279566,-5.556105698241509,40.02845472113699,42745.26997079475,25880.131384162494,25880.131384162494,68625.40135495724,77727.83222330663,77727.83222330663,25880.131384162494,103607.96360746912,103607.96360746912,103607.96360746912,127878.47705545675,127878.47705545675,0.0,0.0,91632.28883059013,56649.72657807551,38869.51361390513,24270.51344798763,63140.02706189276,20629.936430789483,1572.5882399260909,0.0,0.8839546150852693,2.917384566699356,0.0014959128700940735,0.0,-5.556105698279566,347033.7624519434,1555760.4791371068,4.483023404250316,1555760.4791371068,4.483023404250316,0.85,0.10110990905496667,4.028046144702076,101325.0,128464.77844992155,1.2678487880574543,1.0,0.0,4.028046144701864,1.2867290420915094,1.287029421932752,3.1304540528242852,22748.56978764018,2319.7085434516557,19336.28322253182,1971.7521500748799,0.85,0.849999951778844,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5142.606677694692,4632.441516551485,5.032492859392455,3.184674731328287,-2.997056186362368,6.181730917690655,4.165722328338511,3.5,1.1902063795252888,0.6,0.0002334323654385558,0.9832187628158188,0.00023741650817365805,198.78918647532186,0.0,0.0,0.0,0.0,7.922500086732841e-05,0.00015420736457122738,0.0006211543803458,0.10110990906822749,0.07180644089167922,0.02930346817654828,0.10110990925792432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536261.847163619,579.5640953458959,0.0,0.10110990906822749,0.07180644088226151,0.029303468172705162,0.3746497545000135,0.3746497545000135,0.15289064374045042,0.0,-3.808509063674137e-11,6.800423873637442,-3.808509063674137e-11,-3.808509063674137e-11,6.79368879569455,-3.808509063674137e-11,24270.51344798763,20629.936430789483,0.85,1.0868763373776742,0.6769916320893221,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2749840272076711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.06599286482,1572.5882399260909,0.3746497545000135,0.15289064374045042,6.112871282664199,4.165722328338511
1177.0,-29.839726482792877,3.1837220237760255,35.03423065790709,23.70249917674812,4.5044432955681675,-26.40530954028547,-39.96089376797897,1.07002635306064,-5.55732159271281,-5.557321592701688,40.026260345751,42744.504900310174,25864.324906271286,25864.324906271286,68608.82980658146,77727.10486055116,77727.10486055116,25864.324906271286,103591.42976682245,103591.42976682245,103591.42976682245,127855.64064572155,127855.64064572155,0.0,0.0,91632.01728268346,56649.417322442,38869.555511379396,24264.210878899095,63133.76639027849,20624.57924706423,1572.4239293145226,0.0,0.8839563735960363,2.9175390711218996,0.0014959128700940735,0.0,-5.55732159271281,347017.23901325546,1555665.8097475725,4.4829640572644545,1555665.8097475725,4.4829640572644545,0.85,0.10110490001305185,4.028046144702076,101325.0,128464.84637475543,1.2678494584234437,1.0,0.0,4.02804614470096,1.2867357183413197,1.2870360997410963,3.130437810411039,22748.5023733413,2319.7016691063004,19336.230541450444,1971.7467780996003,0.85,0.8500001549161471,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5140.124277568409,4632.441516551485,5.031848163505238,3.1837220237760255,-2.9992068507973015,6.182928874573327,4.162371457763651,3.5,1.1892489879324717,0.6,0.0002334323654385558,0.9834677554998523,0.00023735639946823945,198.79117677331078,0.0,0.0,0.0,0.0,7.920536331150393e-05,0.00015422700212705187,0.0006212334813268302,0.10110490002508855,0.07180548373831437,0.029299416286774183,0.10110490021732962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536251.0047024842,579.5676424615076,0.0,0.10110490002508855,0.07180548372976572,0.02929941628328613,0.3746557253062184,0.3746557253062184,0.152873977073727,0.0,-1.1141310096718371e-11,6.799158951916468,-1.1141310096718371e-11,-1.1141310096718371e-11,6.791706986396491,-1.1141310096718371e-11,24264.210878899095,20624.57924706423,0.85,1.0867216345443005,0.677046647844094,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274989213268789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.022616226066,1572.4239293145226,0.3746557253062184,0.152873977073727,6.112871282664199,4.162371457763651
1178.0,-29.84215670030596,3.182897674664798,35.032707808064195,23.701055638398998,4.503184433141375,-26.40762262180826,-39.963068592455215,1.0686503546433985,-5.5584836559215205,-5.5584836559720765,40.024114812992316,42743.69434618942,25848.921893347255,25848.921893347255,68592.61623953667,77726.3570598411,77726.3570598411,25848.921893347255,103575.27895318836,103575.27895318836,103575.27895318836,127833.32862617502,127833.32862617502,0.0,0.0,91631.74373006719,56649.081016414486,38869.62523739189,24258.049672986654,63127.67491037854,20619.342222038656,1572.261396823554,0.0,0.8839582322428106,2.917691053170983,0.0014959128700940735,0.0,-5.5584836559215205,347001.4476931622,1555573.2517281189,4.482901331015894,1555573.2517281189,4.482901331015894,0.8500000000000001,0.1010999282288302,4.028046144702076,101325.0,128464.90177246826,1.2678500051563608,1.0,0.0,4.028046144700666,1.286742175036769,1.2870425579438256,3.130422102304196,22748.434461354587,2319.6947440109097,19336.166762389003,1971.7402744453002,0.85,0.8499998887940002,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5137.669189640343,4632.441516551485,5.0312546291359785,3.182897674664798,-3.00127121735744,6.184168892022238,4.1590585155376,3.5,1.1883024330107428,0.6,0.0002334323654385558,0.9837162200449145,0.00023729644859154375,198.793162347605,0.0,0.0,0.0,0.0,7.91858785521768e-05,0.000154246486886379,0.0006213119668365182,0.10109992824060987,0.07180454897341389,0.029295379267195977,0.10109992842508192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536240.4036268827,579.5711105848023,0.0,0.10109992824060987,0.07180454896504748,0.029295379263782718,0.37466162549518034,0.37466162549518034,0.15285731040701653,0.0,5.0533799367258325e-11,6.797694152745237,5.0533799367258325e-11,5.0533799367258325e-11,6.789548622576319,5.0533799367258325e-11,24258.049672986654,20619.342222038656,0.85,1.0865696596131036,0.6770991392740511,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2749937694255837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.97923772188,1572.261396823554,0.37466162549518034,0.15285731040701653,6.112871282664199,4.1590585155376
1179.0,-29.844582822844682,3.1821983963881366,35.031217518971395,23.69965666383507,4.50197512302265,-26.409927063012,-39.96523458100853,1.067319363189073,-5.559593571768289,-5.559593571840284,40.022017103439936,42742.863716105436,25833.91339319933,25833.91339319933,68576.77710930476,77725.58921337195,77725.58921337195,25833.91339319933,103559.50260657127,103559.50260657127,103559.50260657127,127811.52943983537,127811.52943983537,0.0,0.0,91631.46853441569,56648.74303714563,38869.69499696673,24252.026833264103,63121.72183023083,20614.222808274488,1572.1006388671806,0.0,0.8839601860186543,2.9178405199477657,0.0014959128700940735,0.0,-5.559593571768289,346986.36553235684,1555482.760820183,4.482835394508124,1555482.760820183,4.482835394508124,0.85,0.10109499318207028,4.028046144702076,101325.0,128464.95611233536,1.2678505414491523,1.0,0.0,4.028046144704418,1.2867484206044921,1.2870488049695425,3.1304069079873202,22748.36614146906,2319.687777321416,19336.107171558804,1971.7341978717304,0.85,0.8499998220228269,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5135.240850671788,4632.441516551485,5.030711147622172,3.1821983963881366,-3.003251679728186,6.1854500761163225,4.155782706928672,3.5,1.1873664876939063,0.6,0.0002334323654385558,0.9839643334672863,0.00023723661264833508,198.79514461572424,0.0,0.0,0.0,0.0,7.916647736034973e-05,0.00015426588807820608,0.00062139011573246,0.10109499319386119,0.07180363629531873,0.029291356898542457,0.10109499336736656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536230.0388963138,579.5745013663097,0.0,0.10109499319386119,0.07180363628694415,0.02929135689512613,0.3746674562211681,0.3746674562211681,0.15284064374031855,0.0,7.202061169664375e-11,6.7960353565728155,7.202061169664375e-11,7.202061169664375e-11,6.787216480116001,7.202061169664375e-11,24252.026833264103,20614.222808274488,0.85,1.0864212052666369,0.6771498380710305,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2749977117482705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.935894814942,1572.1006388671806,0.3746674562211681,0.15284064374031855,6.112871282664199,4.155782706928672
1180.0,-29.847005355142656,3.1816209856763855,35.02975915664927,23.69830113546925,4.500814203243533,-26.41222343364224,-39.96739183841271,1.0660322817425254,-5.560652510541104,-5.5606525105342355,40.01996606592288,42742.01131297945,25819.28928541015,25819.28928541015,68561.3005983896,77724.80136634539,77724.80136634539,25819.28928541015,103544.09065175554,103544.09065175554,103544.09065175554,127790.2290505869,127790.2290505869,0.0,0.0,91631.19147771131,56648.40142434309,38869.76672596469,24246.13839883137,63115.90512479606,20609.217639006663,1571.9415942675478,0.0,0.8839622330734458,2.9179875601397343,0.0014959128700940735,0.0,-5.560652510541104,346971.97655652073,1555394.287093699,4.482766310207562,1555394.287093699,4.482766310207562,0.85,0.10109009383949538,4.028046144702076,101325.0,128465.00276890157,1.2678510019136597,1.0,0.0,4.028046144704903,1.2867544601857839,1.2870548459607414,3.1303922149378054,22748.297359559812,2319.6807635186137,19336.052871538734,1971.7286608106474,0.85,0.8500000050954536,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5132.838708973613,4632.441516551485,5.030216367459771,3.1816209856763855,-3.0051502380684783,6.186771223744864,4.152543254106321,3.5,1.1864409297446632,0.6,0.0002334323654385558,0.984212147083697,0.0002371768791212702,198.79712398987544,0.0,0.0,0.0,0.0,7.914715874316394e-05,0.00015428520669539186,0.0006214679320139361,0.10109009385140887,0.07180274503784392,0.029287348813564942,0.10109009401355849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536219.9048194896,579.5778166693736,0.0,0.10109009385140887,0.07180274502938187,0.029287348810113505,0.3746732186310923,0.3746732186310923,0.1528239770736282,0.0,-6.87805368215777e-12,6.794187572268925,-6.87805368215777e-12,-6.87805368215777e-12,6.784713090649632,-6.87805368215777e-12,24246.13839883137,20609.217639006663,0.85,1.0862761210954135,0.6771987382335358,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275001055951771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.89255293674,1571.9415942675478,0.3746732186310923,0.1528239770736282,6.112871282664199,4.152543254106321
1181.0,-29.84942350917566,3.1811623183765345,35.028332095027125,23.69698811033743,4.49970050155323,-26.41451114230964,-39.969536488037534,1.0647881346863857,-5.561661735659868,-5.561661735663972,40.017960662246956,42741.124281729055,25805.04007598217,25805.04007598217,68546.16435771123,77723.99427959684,77723.99427959684,25805.04007598217,103529.034355579,103529.034355579,103529.034355579,127769.41541714578,127769.41541714578,0.0,0.0,91630.91252468033,56648.04252680944,38869.855553189875,24240.381061566775,63110.23661475665,20604.32390233176,1571.784227299326,0.0,0.8839643706556339,2.9181322254276862,0.0014959128700940735,0.0,-5.561661735659868,346958.2635313149,1555307.7855130136,4.4826941710026125,1555307.7855130136,4.4826941710026125,0.85,0.10108522940017736,4.028046144702076,101325.0,128465.05165251151,1.2678514843573798,1.0,0.0,4.0280461447003635,1.286760298352954,1.2870606854907995,3.1303780120182076,22748.228106869807,2319.6737017095347,19335.99136314856,1971.7223887003781,0.85,0.8499998888840589,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5130.462226713917,4632.441516551485,5.029769041396961,3.1811623183765345,-3.0069689289633676,6.188131247339902,4.1493393992022565,3.5,1.1855255426292162,0.6,0.0002334323654385558,0.9844595799704594,0.00023711726736973842,198.7990998259958,0.0,0.0,0.0,0.0,7.912795735098912e-05,0.0001543044080875667,0.0006215452761076588,0.10108522941051296,0.07180187469547802,0.029283354715034925,0.10108522958238925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536209.996263512,579.5810581745966,0.0,0.10108522941051296,0.07180187468813656,0.029283354712040795,0.3746789138170217,0.3746789138170217,0.15280731040693782,0.0,4.092726157978177e-12,6.792155997402574,4.092726157978177e-12,4.092726157978177e-12,6.7820442209196585,4.092726157978177e-12,24240.381061566775,20604.32390233176,0.85,1.0861338514088779,0.6772455084051322,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2750038173490443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.849202112277,1571.784227299326,0.3746789138170217,0.15280731040693782,6.112871282664199,4.1493393992022565
1182.0,-29.85183813430069,3.180819346330814,35.026935715428955,23.695716366078727,4.498632784563412,-26.416791076123012,-39.971676213294245,1.0635857263850788,-5.562622525094355,-5.562622525063039,40.01599985508761,42740.23109644908,25791.156645486433,25791.156645486433,68531.38774193551,77723.16827767382,77723.16827767382,25791.156645486433,103514.32492316025,103514.32492316025,103514.32492316025,127749.07642550989,127749.07642550989,0.0,0.0,91630.63184702113,56647.694665793744,38869.93020136376,24234.751502349638,63104.681703713395,20599.538776997193,1571.6285015653923,0.0,0.8839665959355063,2.918274567464223,0.0014959128700940735,0.0,-5.562622525094355,346945.2090299685,1555223.2110823244,4.482619072419551,1555223.2110823244,4.482619072419551,0.85,0.10108039906256855,4.028046144702076,101325.0,128465.09168362257,1.2678518794337288,1.0,0.0,4.028046144703664,1.2867659407111196,1.2870663291661428,3.1303642855794056,22748.158426024773,2319.6665962407933,19335.93283468638,1971.7164204581975,0.85,0.8499999196666982,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5128.110878893034,4632.441516551485,5.029367978691944,3.180819346330814,-3.0087097708316453,6.18952911716246,4.146170402876263,3.5,1.1846201151075035,0.6,0.0002334323654385558,0.9847067187267131,0.0002370577563849654,198.80107281789017,0.0,0.0,0.0,0.0,7.910880433924644e-05,0.00015432356109930937,0.0006216224253227684,0.1010803990721858,0.07180102476363803,0.029279374308547764,0.10108039923783661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536200.3080999418,579.5842275610395,0.0,0.1010803990721858,0.07180102475680657,0.029279374305761975,0.3746845428419381,0.3746845428419381,0.15279064374025286,0.0,-3.1320723792305216e-11,6.789945474477463,-3.1320723792305216e-11,-3.1320723792305216e-11,6.779213264661166,-3.1320723792305216e-11,24234.751502349638,20599.538776997193,0.85,1.0859953000587401,0.6772909702186808,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2750060108759522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.805858247975,1571.6285015653923,0.3746845428419381,0.15279064374025286,6.112871282664199,4.146170402876263
1183.0,-29.854246414422523,3.1805890996325576,35.02556940815623,23.694485413748794,4.497610173534069,-26.419060789065558,-39.973799314443,1.0624245481769519,-5.5635359514299125,-5.563535951430711,40.01408266800949,42739.29461333141,25777.629603790796,25777.629603790796,68516.9242171222,77722.32475134528,77722.32475134528,25777.629603790796,103499.95435513608,103499.95435513608,103499.95435513608,127729.20098757568,127729.20098757568,0.0,0.0,91630.34933716708,56647.31919915285,38870.03348668247,24229.246632439597,63099.280119122064,20594.859637573656,1571.4743779490361,0.0,0.8839689069264176,2.9184146412525775,0.0014959128700940735,0.0,-5.5635359514299125,346932.79842126835,1555140.521454523,4.482541081532944,1555140.521454523,4.482541081532944,0.85,0.10107560200558202,4.028046144702076,101325.0,128465.12369737627,1.2678521953849127,1.0,0.0,4.028046144701775,1.286771389642078,1.2870717793691242,3.1303510298146255,22748.088290320287,2319.659444389296,19335.87779742157,1971.710808219073,0.85,0.8500001209178235,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5125.784152779145,4632.441516551485,5.0290119200228975,3.1805890996325576,-3.0103746082556233,6.190963707888181,4.143035543506431,3.5,1.1837244410018375,0.6,0.0002334323654385558,0.9849532747319928,0.00023699841548531638,198.8030406642862,0.0,0.0,0.0,0.0,7.908980436861226e-05,0.00015434256106994354,0.0006216989580812307,0.10107560201453353,0.07180019471905692,0.029275407295476605,0.101075602179798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536190.8355013541,579.5873264092302,0.0,0.10107560201453353,0.07180019471269809,0.029275407292883936,0.3746901067274787,0.3746901067274787,0.1527739770735694,0.0,7.958078640513122e-13,6.787561670048149,7.958078640513122e-13,7.958078640513122e-13,6.776229586362888,7.958078640513122e-13,24229.246632439597,20594.859637573656,0.85,1.0858590476432128,0.6773341079747023,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2750076511060906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.762504474333,1571.4743779490361,0.3746901067274787,0.1527739770735694,6.112871282664199,4.143035543506431
1184.0,-29.856650656482888,3.18046867786983,35.02423257172308,23.69329392621296,4.496631341757925,-26.421322489839877,-39.97591752614824,1.0613031751140956,-5.564403338003956,-5.5644033380166675,40.01220812028206,42738.35389430639,25764.4506115273,25764.4506115273,68502.80450583369,77721.4637947311,77721.4637947311,25764.4506115273,103485.9144062584,103485.9144062584,103485.9144062584,127709.777839358,127709.777839358,0.0,0.0,91630.06548698508,56646.955586557255,38870.122111586476,24223.863433099603,63093.985544686075,20590.28391813466,1571.3218313242032,0.0,0.8839713003534571,2.9185524831632685,0.0014959128700940735,0.0,-5.564403338003956,346921.01367170323,1555059.6741045,4.482460308893474,1555059.6741045,4.482460308893474,0.85,0.10107083754593336,4.028046144702076,101325.0,128465.15415219932,1.2678524959506472,1.0,0.0,4.0280461447013085,1.2867766518276909,1.2870770427831655,3.1303382284569627,22748.0178218669,2319.6522586068536,19335.818697074465,1971.7047816608592,0.85,0.8500001559910683,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5123.481548542582,4632.441516551485,5.028699794743325,3.18046867786983,-3.0119654369051205,6.192434114774951,4.139934117996342,3.5,1.1828383194275263,0.6,0.0002334323654385558,0.9851994837559339,0.00023693918773549076,198.8050052499741,0.0,0.0,0.0,0.0,7.907085235859392e-05,0.00015436151307996187,0.0006217752976521195,0.10107083755475316,0.07179938413827339,0.029271453416479774,0.10107083771385852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536181.5736192527,579.5903563065142,0.0,0.10107083755475316,0.07179938413200791,0.029271453413925452,0.3746956065154255,0.3746956065154255,0.15275731040689125,0.0,1.2732925824820995e-11,6.7850095705173885,1.2732925824820995e-11,1.2732925824820995e-11,6.773094958324691,1.2732925824820995e-11,24223.863433099603,20590.28391813466,0.85,1.0857263796929872,0.6773760371190549,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2750087522399087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.719197324746,1571.3218313242032,0.3746956065154255,0.15275731040689125,6.112871282664199,4.139934117996342
1185.0,-29.859050013291835,3.180455253449113,35.0229246119089,23.692141100205504,4.49569538199872,-26.42357550676934,-39.9780193232931,1.060220875475544,-5.565225768342145,-5.565225768301489,40.01037522003225,42737.364902034875,25751.61093048603,25751.61093048603,68488.9758325209,77720.58579758335,77720.58579758335,25751.61093048603,103472.19672806938,103472.19672806938,103472.19672806938,127690.79543067397,127690.79543067397,0.0,0.0,91629.77997561902,56646.55908006778,38870.24543950138,24218.59870260459,63088.84414210597,20585.8088972139,1571.1708183513258,0.0,0.8839737742299869,2.9186881551008033,0.0014959128700940735,0.0,-5.565225768342145,346909.84001043916,1554980.6260391835,4.482376821575286,1554980.6260391835,4.482376821575286,0.85,0.10106610484246303,4.028046144702076,101325.0,128465.17530911477,1.2678527047531682,1.0,0.0,4.028046144699086,1.2867817306971099,1.2870821228382188,3.130325873153246,22747.946941009082,2319.645030770863,19335.75626911737,1971.69841578086,0.85,0.8500000601926694,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5121.20257742567,4632.441516551485,5.028430440146907,3.180455253449113,-3.0134840562445295,6.193939309693643,4.136865439263973,3.5,1.181961554075421,0.6,0.0002334323654385558,0.9854452586907754,0.00023688009392696765,198.8069658824721,0.0,0.0,0.0,0.0,7.905205136234493e-05,0.00015438031407621086,0.0006218510289325768,0.10106610485123552,0.07179859248371805,0.029267512367517474,0.10106610500429411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536172.5175502282,579.5933188581466,0.0,0.10106610485123552,0.07179859247748599,0.02926751236497704,0.3747010432261914,0.3747010432261914,0.1527406437402161,0.0,-4.064304448547773e-11,6.78229385714468,-4.064304448547773e-11,-4.064304448547773e-11,6.769813311945427,-4.064304448547773e-11,24218.59870260459,20585.8088972139,0.85,1.0855956669336226,0.6774155634515998,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2750093281465056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.67589079499,1571.1708183513258,0.3747010432261914,0.1527406437402161,6.112871282664199,4.136865439263973
1186.0,-29.861445299889002,3.1805460666174246,35.021644943385425,23.69102557366716,4.494800799172535,-26.42582072290226,-39.98011996792627,1.0591762221858747,-5.566004427281769,-5.566004427237812,40.008583037307524,42736.38761970015,25739.102419802653,25739.102419802653,68475.49003950281,77719.69122591914,77719.69122591914,25739.102419802653,103458.7936457218,103458.7936457218,103458.7936457218,127672.24325193718,127672.24325193718,0.0,0.0,91629.49299373978,56646.189387521255,38870.337340242804,24213.449606215374,63083.786946458174,20581.432165283066,1571.0213122680682,0.0,0.8839763258139466,2.918821695232831,0.0014959128700940735,0.0,-5.566004427281769,346899.261294363,1554903.33695006,4.4822907121460815,1554903.33695006,4.4822907121460815,0.8499999999999999,0.10106140320912285,4.028046144702076,101325.0,128465.1984703696,1.267852933336981,1.0,0.0,4.028046144700204,1.2867866329428572,1.2870870262283685,3.130313947612285,22747.87569508267,2319.6377657082357,19335.69194794174,1971.6918568462975,0.85,0.849999894808704,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5118.946762605148,4632.441516551485,5.02820279512019,3.1805460666174246,-3.0149323122692606,6.195478378886685,4.1338288373601735,3.5,1.1810939535314782,0.6,0.0002334323654385558,0.985690682672757,0.00023682111390724574,198.80892322757362,0.0,0.0,0.0,0.0,7.903326480500374e-05,0.00015439910063355205,0.0006219267020524472,0.10106140321692914,0.07179781932571398,0.029263583891215156,0.10106140337179813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536163.6626969633,579.5962155691844,0.0,0.10106140321692914,0.07179781932016807,0.029263583888954777,0.37470641784790654,0.37470641784790654,0.1527239770735394,0.0,-4.3939962779404595e-11,6.779419090716544,-4.3939962779404595e-11,-4.3939962779404595e-11,6.766388525267928,-4.3939962779404595e-11,24213.449606215374,20581.432165283066,0.85,1.0854689192584586,0.6774543775561904,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2750093923476509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.6326019917,1571.0213122680682,0.37470641784790654,0.1527239770735394,6.112871282664199,4.1338288373601735
1187.0,-29.863834628423472,3.1807384299519414,35.020392988312224,23.68994717197495,4.4939472790779655,-26.42805647015432,-39.98220416307447,1.0581691208085804,-5.566740213371418,-5.566740213412461,40.006830619061766,42735.36593194361,25726.91639985797,25726.91639985797,68462.28233180159,77718.78084986567,77718.78084986567,25726.91639985797,103445.69724972364,103445.69724972364,103445.69724972364,127654.11028134424,127654.11028134424,0.0,0.0,91629.2044217136,56645.789503790504,38870.461019914546,24208.413031620603,63078.87405153515,20577.15107687751,1570.8732624659483,0.0,0.8839789539380741,2.918953174380474,0.0014959128700940735,0.0,-5.566740213371418,346889.26527364954,1554827.7655355653,4.482202020027955,1554827.7655355653,4.482202020027955,0.85,0.10105673175091875,4.028046144702076,101325.0,128465.21071911011,1.267853054222651,1.0,0.0,4.028046144702434,1.2867913590040627,1.287091753392847,3.130302450756011,22747.804054387445,2319.6304603903927,19335.634815001213,1971.6860309077222,0.85,0.8500000601716052,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5116.71363819821,4632.441516551485,5.028015679399521,3.1807384299519414,-3.0163118219462404,6.197050251898181,4.130823658088363,3.5,1.1802353308823894,0.6,0.0002334323654385558,0.9859355618754092,0.00023676229407379283,198.8108757423516,0.0,0.0,0.0,0.0,7.901462943840514e-05,0.00015441773600015065,0.0006220017661690298,0.10105673175768072,0.07179706408567668,0.029259667672004042,0.10105673191234923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536155.004348158,579.5990479819093,0.0,0.10105673175768072,0.0717970640808726,0.029259667670046164,0.3747117313386868,0.3747117313386868,0.1527073104068645,0.0,4.1040948417503387e-11,6.776390058520121,4.1040948417503387e-11,4.1040948417503387e-11,6.762826854198693,4.1040948417503387e-11,24208.413031620603,20577.15107687751,0.85,1.0853440769387896,0.6774909440683582,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2750089580415176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.589314749763,1570.8732624659483,0.3747117313386868,0.1527073104068645,6.112871282664199,4.130823658088363
1188.0,-29.866218833400993,3.1810297162428163,35.01916818011017,23.688904602918797,4.493133262563926,-26.430283656145846,-39.984279522299744,1.0571980853090654,-5.56743442610599,-5.567434426149613,40.005117137110645,42734.328384816086,25715.045645095048,25715.045645095048,68449.37402991114,77717.85531801516,77717.85531801516,25715.045645095048,103432.90096311021,103432.90096311021,103432.90096311021,127636.38767273442,127636.38767273442,0.0,0.0,91628.91461210597,56645.387678908046,38870.58548133103,24203.486709624212,63074.07219095524,20572.96370318058,1570.7266655019605,0.0,0.8839816548887108,2.9190825969789773,0.0014959128700940735,0.0,-5.56743442610599,346879.8342550455,1554753.875898425,4.48211087057682,1554753.875898425,4.48211087057682,0.85,0.10105209000715315,4.028046144702076,101325.0,128465.22280082238,1.2678531734598804,1.0,0.0,4.028046144705073,1.286795915850487,1.287096311303042,3.1302913656201685,22747.732106451098,2319.6231237426746,19335.57288414954,1971.6797157183687,0.85,0.8500000260978151,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5114.502750383068,4632.441516551485,5.0278681819398825,3.1810297162428163,-3.017624463028676,6.198654179271492,4.127849264471971,3.5,1.1793855041348489,0.6,0.0002334323654385558,0.9861799813884274,0.00023670361378651188,198.81282410848297,0.0,0.0,0.0,0.0,7.899607711274433e-05,0.00015443628832581145,0.000622076495792883,0.10105209001391849,0.0717963264932625,0.029255763520656,0.10105209016518944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536146.5384095708,579.6018174366994,0.0,0.10105209001391849,0.07179632648845584,0.029255763518697308,0.3747169846494182,0.3747169846494182,0.15269064374019636,0.0,4.359890226623975e-11,6.773211587816206,4.359890226623975e-11,4.359890226623975e-11,6.759132497165638,4.359890226623975e-11,24203.486709624212,20572.96370318058,0.85,1.0852220516646254,0.677526072130541,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2750080380811415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.546067024792,1570.7266655019605,0.3747169846494182,0.15269064374019636,6.112871282664199,4.127849264471971
