time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1189.0,-29.86859775948603,3.181417366810237,35.01796995863633,23.687897028308385,4.4923580155577785,-26.43250221394892,-39.98634604560209,1.0562624700206045,-5.568087929834746,-5.568087929890783,40.00344164531823,42733.27556698433,25703.4819319095,25703.4819319095,68436.75749889383,77716.91488916411,77716.91488916411,25703.4819319095,103420.3968210736,103420.3968210736,103420.3968210736,127619.06433102125,127619.06433102125,0.0,0.0,91628.62346578471,56644.98414360469,38870.7103579778,24198.66750994764,63069.37786792544,20568.867383455494,1570.5814677886353,0.0,0.883984427650623,2.9192100389429387,0.0014959128700940735,0.0,-5.568087929834746,346870.95646039123,1554681.6270583167,4.482017298083715,1554681.6270583167,4.482017298083715,0.85,0.1010474770755531,4.028046144702076,101325.0,128465.227366262,1.2678532185172662,1.0,0.0,4.028046144701711,1.2868003065085307,1.2871007029860608,3.130280684833962,22747.65982666313,2319.6157532555085,19335.506804363456,1971.672977455447,0.85,0.8499998220344319,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5112.313654800907,4632.441516551485,5.027759184488163,3.181417366810237,-3.0188717807886545,6.200289147598891,4.124905033219638,3.5,1.1785442952056109,0.6,0.0002334323654385558,0.9864239248784018,0.000236645076778051,198.81476819877903,0.0,0.0,0.0,0.0,7.897760777577933e-05,0.00015445475766277648,0.0006221508911344402,0.10104747708241026,0.07179560596281503,0.02925187111959522,0.10104747722567493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536138.2602043026,579.6045254644754,0.0,0.10104747708241026,0.07179560595794296,0.02925187111761014,0.37472217873081964,0.37472217873081964,0.15267397707352873,0.0,5.60476109967567e-11,6.769888065669591,5.60476109967567e-11,5.60476109967567e-11,6.755308934808454,5.60476109967567e-11,24198.66750994764,20568.867383455494,0.85,1.0851027838297105,0.6775598081286412,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2750066450323032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.50284229746,1570.5814677886353,0.37472217873081964,0.15267397707352873,6.112871282664199,4.124905033219638
1190.0,-29.870971333503505,3.181898883796068,35.01679777346076,23.686923644877993,4.4916204287710455,-26.434712189133368,-39.9884038028307,1.0553612844009288,-5.56870181151271,-5.5687018115215725,40.00180330584517,42732.20780279072,25692.217961700255,25692.217961700255,68424.42576449097,77715.96011076293,77715.96011076293,25692.217961700255,103408.17807246318,103408.17807246318,103408.17807246318,127602.13104898627,127602.13104898627,0.0,0.0,91628.33104943295,56644.57874146085,38870.83589774678,24193.95297652308,63064.788874269856,20564.860030044616,1570.4376485785135,0.0,0.8839872696516151,2.9193355293720913,0.0014959128700940735,0.0,-5.56870181151271,346862.6170905722,1554610.982715401,4.481921389382424,1554610.982715401,4.481921389382424,0.8499999999999999,0.10104289235552319,4.028046144702076,101325.0,128465.23449280194,1.267853288850747,1.0,0.0,4.028046144700782,1.2868045356232576,1.2871049330880515,3.1302703970895713,22747.587231578254,2319.6083506170053,19335.44655779639,1971.6668340153253,0.85,0.8499998861837478,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5110.1459185228805,4632.441516551485,5.027687735603204,3.181898883796068,-3.020055455156416,6.201954338952484,4.121990357334548,3.5,1.1777115306670136,0.6,0.0002334323654385558,0.9866673844239984,0.00023658668475681915,198.81670795318647,0.0,0.0,0.0,0.0,7.895922075143884e-05,0.00015447314468711697,0.0006222249549169475,0.10104289236211185,0.07179490212196074,0.029247990240151112,0.10104289250187692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536130.1655906386,579.6071734210353,0.0,0.10104289236211185,0.07179490211727922,0.02924799023824397,0.3747273145099891,0.3747273145099891,0.15265731040686206,0.0,8.86757334228605e-12,6.766423913506401,8.86757334228605e-12,8.86757334228605e-12,6.751360288088904,8.86757334228605e-12,24193.95297652308,20564.860030044616,0.85,1.084986202061287,0.6775921804477056,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2750047911336926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.459643850445,1570.4376485785135,0.3747273145099891,0.15265731040686206,6.112871282664199,4.121990357334548
1191.0,-29.87334016111897,3.1824718306148783,35.015651081804904,23.685983719211094,4.490919851527526,-26.436914191349196,-39.99044905705375,1.0544938817575331,-5.569277050893277,-5.569277050884142,40.00020124026487,42731.107324572455,25681.246381742785,25681.246381742785,68412.35370631525,77714.9910386565,77714.9910386565,25681.246381742785,103396.2374203993,103396.2374203993,103396.2374203993,127585.5777833359,127585.5777833359,0.0,0.0,91628.03740276655,56644.15368868169,38870.981904538734,24189.340362936604,63060.322267475334,20560.939308496112,1570.2951718689933,0.0,0.8839901790264282,2.9194591193968207,0.0014959128700940735,0.0,-5.569277050893277,346854.8028058419,1554541.9048304518,4.4818232074492395,1554541.9048304518,4.4818232074492395,0.85,0.1010383351152778,4.028046144702076,101325.0,128465.23209872993,1.2678532652230934,1.0,0.0,4.028046144700853,1.2868086062263318,1.2871090046413856,3.1302604950044906,22747.5143310563,2319.600916832588,19335.38830118976,1971.660893494696,0.85,0.8500000492270008,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5107.999118433144,4632.441516551485,5.027652860993523,3.1824718306148783,-3.0211770678491567,6.203648898464035,4.119104643903291,3.5,1.176887041115226,0.6,0.0002334323654385558,0.9869104217536709,0.00023652842273543204,198.8186438664324,0.0,0.0,0.0,0.0,7.894094936885499e-05,0.0001544914160697008,0.0006222985528891227,0.1010383351210563,0.07179421450443647,0.02924412061661982,0.10103833526265317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536122.2502264476,579.6097627276934,0.0,0.1010383351210563,0.0717942145003305,0.029244120614947296,0.3747323929001372,0.3747323929001372,0.15264064374019257,0.0,-9.15179043659009e-12,6.762822996429179,-9.15179043659009e-12,-9.15179043659009e-12,6.747288406629252,-9.15179043659009e-12,24189.340362936604,20560.939308496112,0.85,1.0848716157227813,0.6776227235776736,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.275002488333713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.416473325648,1570.2951718689933,0.3747323929001372,0.15264064374019257,6.112871282664199,4.119104643903291
1192.0,-29.875702725482697,3.1831338296000533,35.01452935163785,23.685076308343582,4.490255096637823,-26.439106974662142,-39.99248914243651,1.0536593458170347,-5.569814637472746,-5.569814637452787,39.99863467562283,42730.01088970212,25670.560121779014,25670.560121779014,68400.57101148114,77714.0087167951,77714.0087167951,25670.560121779014,103384.56883857411,103384.56883857411,103384.56883857411,127569.39631317275,127569.39631317275,0.0,0.0,91627.74247287946,56643.744645785555,38871.108696771,24184.827474598642,63055.93617136964,20557.103353408846,1570.1540198573696,0.0,0.8839931534708015,2.9195808325565134,0.0014959128700940735,0.0,-5.569814637472746,346847.50013697153,1554474.3599182458,4.4817228300748235,1554474.3599182458,4.4817228300748235,0.85,0.1010338047949262,4.028046144702076,101325.0,128465.23053979938,1.267853249837645,1.0,0.0,4.028046144700019,1.286812522614731,1.287112921944044,3.1302509681187374,22747.441111962846,2319.593450562919,19335.323968981567,1971.654333435125,0.85,0.849999957085861,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5105.872841430831,4632.441516551485,5.0276536292637655,3.1831338296000533,-3.0222381856756124,6.205372015275666,4.116247314333292,3.5,1.1760706612380836,0.6,0.0002334323654385558,0.9871528808097619,0.0002364703279263807,198.82057469861698,0.0,0.0,0.0,0.0,7.89227280563938e-05,0.000154509637382162,0.0006223719491765333,0.10103380480014026,0.071793542764386,0.029240262035754257,0.10103380494164838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536114.5102908151,579.6122946352131,0.0,0.10103380480014026,0.07179354276068094,0.029240262034245266,0.374737414772562,0.374737414772562,0.15262397707352254,0.0,-1.9952040020143613e-11,6.759089765319459,-1.9952040020143613e-11,-1.9952040020143613e-11,6.74310006499195,-1.9952040020143613e-11,24184.827474598642,20557.103353408846,0.85,1.084760217112409,0.677652469920882,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274999748288272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.373318767968,1570.1540198573696,0.374737414772562,0.15262397707352254,6.112871282664199,4.116247314333292
1193.0,-29.878059649070536,3.1838825632808936,35.01343205864975,23.684200818557315,4.489625386638644,-26.44129117668868,-39.99451288310809,1.0528569142566648,-5.570315421716259,-5.570315421707824,39.99710277234913,42728.86930732804,25660.151958299135,25660.151958299135,68389.02126562718,77713.01347206399,77713.01347206399,25660.151958299135,103373.16543036312,103373.16543036312,103373.16543036312,127553.57710197804,127553.57710197804,0.0,0.0,91627.44652535708,56643.302360620655,38871.271294151586,24180.41167161491,63051.68296576649,20553.349920872675,1570.01415301659,0.0,0.8839961916487848,2.9197007244384046,0.0014959128700940735,0.0,-5.570315421716259,346840.69750599464,1554408.3116317901,4.48162030237217,1554408.3116317901,4.48162030237217,0.8500000000000001,0.10102930064687815,4.028046144702076,101325.0,128465.2175115935,1.2678531212592499,1.0,0.0,4.028046144703712,1.28681628836317,1.2871166885715766,3.130241807729796,22747.367640231954,2319.5859585314,19335.26331393561,1971.648148341749,0.85,0.8500000360366291,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5103.766684002397,4632.441516551485,5.027689067121761,3.1838825632808936,-3.0232402549994895,6.207122818280383,4.113417803744845,3.5,1.1752622296413844,0.6,0.0002334323654385558,0.9873948250066621,0.00023641238492107835,198.82250095818299,0.0,0.0,0.0,0.0,7.890465657077971e-05,0.0001545277088677761,0.0006224447419544902,0.10102930065154096,0.07179288642201616,0.029236414229524808,0.10102930079340547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536106.941633793,579.6147705019486,0.0,0.10102930065154096,0.07179288641870271,0.029236414228175436,0.3747423810031455,0.3747423810031455,0.15260731040685255,0.0,-8.412825991399586e-12,6.755228412541612,-8.412825991399586e-12,-8.412825991399586e-12,6.738798694362345,-8.412825991399586e-12,24180.41167161491,20553.349920872675,0.85,1.0846502115218488,0.6776800760501096,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2749965823719855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.330210723176,1570.01415301659,0.3747423810031455,0.15260731040685255,6.112871282664199,4.113417803744845
1194.0,-29.88041086524684,3.1847157693726738,35.01235868752467,23.683356411661975,4.489029956908975,-26.44346681398083,-39.996531629562355,1.052085905642626,-5.5707803767357404,-5.57078037671051,39.995604743390665,42727.729915946155,25650.01526898634,25650.01526898634,68377.74518493249,77712.00557618444,77712.00557618444,25650.01526898634,103362.02084517077,103362.02084517077,103362.02084517077,127538.11147904187,127538.11147904187,0.0,0.0,91627.14949512108,56642.873834881524,38871.41740026617,24176.09063387109,63047.50803413725,20549.677038790425,1569.8755480358757,0.0,0.8839992913933212,2.919818827515733,0.0014959128700940735,0.0,-5.5707803767357404,346834.3816714077,1554343.7258933824,4.481515697500757,1554343.7258933824,4.481515697500757,0.85,0.10102482207818743,4.028046144702076,101325.0,128465.2077126011,1.267853024550714,1.0,0.0,4.028046144701506,1.2868199066669466,1.2871203077200264,3.130233006058563,22747.29389970731,2319.578439090547,19335.19803444633,1971.6414916863894,0.85,0.8499999217355307,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5101.680252605389,4632.441516551485,5.027758306861171,3.1847157693726738,-3.0241847885017963,6.20890055787447,4.110615561454565,3.5,1.1744615889870185,0.6,0.0002334323654385558,0.9876362470602369,0.00023635459526053475,198.82442259040232,0.0,0.0,0.0,0.0,7.888663349363939e-05,0.00015454573194491643,0.0006225173397408811,0.10102482208267055,0.0717922451072449,0.02923257697542565,0.10102482221991223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536099.540365009,579.617191601297,0.0,0.10102482208267055,0.07179224510405904,0.02923257697412839,0.3747472924587206,0.3747472924587206,0.15259064374018388,0.0,-2.523847797419876e-11,6.751242868570046,-2.523847797419876e-11,-2.523847797419876e-11,6.734386936328065,-2.523847797419876e-11,24176.09063387109,20549.677038790425,0.85,1.0845431852422964,0.677706879276039,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2749930016720243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.287136929783,1569.8755480358757,0.3747472924587206,0.15259064374018388,6.112871282664199,4.110615561454565
1195.0,-29.882756309030004,3.185631239972837,35.01130873212872,23.682542459014826,4.488467944269626,-26.445633914296383,-39.9985415400937,1.0513455495357846,-5.571210429434473,-5.57121042947561,39.994139825174244,42726.57730981122,25640.14352798044,25640.14352798044,68366.72083779165,77710.98544864246,77710.98544864246,25640.14352798044,103351.1289766229,103351.1289766229,103351.1289766229,127522.99110338728,127522.99110338728,0.0,0.0,91626.85142618147,56642.44328734917,38871.56459870256,24171.862126764372,63043.426725466925,20546.082807749717,1569.7381819482243,0.0,0.8840024506911383,2.919935173780066,0.0014959128700940735,0.0,-5.571210429434473,346828.5400217412,1554280.569646084,4.481409083429677,1554280.569646084,4.481409083429677,0.8500000000000001,0.10102036850575714,4.028046144702076,101325.0,128465.18878272938,1.2678528377274056,1.0,0.0,4.028046144699271,1.2868233811392342,1.2871237830034106,3.1302245543098675,22747.219901314813,2319.5708933544906,19335.137891435526,1971.635358806068,0.85,0.8500000428763577,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5099.613162641175,4632.441516551485,5.027860488676946,3.185631239972837,-3.0250732463329593,6.210704486305796,4.107840049564387,3.5,1.1736685855898248,0.6,0.0002334323654385558,0.9878771398498811,0.00023629696044391555,198.826339541895,0.0,0.0,0.0,0.0,7.886869308334258e-05,0.0001545636723552132,0.0006225896045414114,0.1010203685099425,0.07179161845517364,0.029228750054768864,0.10102036864529847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536092.3027101867,579.6195591686395,0.0,0.1010203685099425,0.07179161845219922,0.029228750053557923,0.37475214998578815,0.37475214998578815,0.1525739770735146,0.0,4.1154635255225e-11,6.747136948234697,4.1154635255225e-11,4.1154635255225e-11,6.72986823303745,4.1154635255225e-11,24171.862126764372,20546.082807749717,0.85,1.0844385273583859,0.6777324699666343,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2749890170120293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.24409891075,1569.7381819482243,0.37475214998578815,0.1525739770735146,6.112871282664199,4.107840049564387
1196.0,-29.88509647344074,3.186626820904219,35.01028169493739,23.681757843028777,4.487938226643911,-26.44779303378545,-40.000538947619475,1.0506347869892194,-5.57160645594621,-5.571606455941901,39.992707255829515,42725.39414514733,25630.530288234186,25630.530288234186,68355.92443338151,77709.95340094573,77709.95340094573,25630.530288234186,103340.4836891799,103340.4836891799,103340.4836891799,127508.20756672775,127508.20756672775,0.0,0.0,91626.55237445178,56641.993118655926,38871.73250643984,24167.723877547844,63039.45638398768,20542.565295915665,1569.6020276524882,0.0,0.8840056677866113,2.920049800882231,0.0014959128700940735,0.0,-5.57160645594621,346823.16063740954,1554218.8099157263,4.481300519432735,1554218.8099157263,4.481300519432735,0.8499999999999999,0.10101593931584936,4.028046144702076,101325.0,128465.16712472905,1.2678526239795613,1.0,0.0,4.028046144703073,1.2868267167473522,1.2871271193902079,3.1302164403949955,22747.145658935526,2319.5633227387057,19335.070469479673,1971.6284836799186,0.85,0.8499998531413315,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5097.565038364578,4632.441516551485,5.027994757366956,3.186626820904219,-3.025907032783392,6.212533853687611,4.105090742811058,3.5,1.172883069374588,0.6,0.0002334323654385558,0.9881175535820109,0.00023623946826199316,198.82825221535083,0.0,0.0,0.0,0.0,7.885086801141254e-05,0.00015458149742714325,0.0006226614047536782,0.1010159393199596,0.07179100607848636,0.02922493324147324,0.10101593945197956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536085.2249035514,579.6218744365406,0.0,0.1010159393199596,0.07179100607556525,0.029224933240284103,0.3747569544101876,0.3747569544101876,0.15255731040684986,0.0,-4.320099833421409e-12,6.742914276115357,-4.320099833421409e-12,-4.320099833421409e-12,6.725245548856606,-4.320099833421409e-12,24167.723877547844,20542.565295915665,0.85,1.084335563064028,0.6777563861734027,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274984638955911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.201098158115,1569.6020276524882,0.3747569544101876,0.15255731040684986,6.112871282664199,4.105090742811058
1197.0,-29.887429459225412,3.1877004142433303,35.00927708686104,23.68100252877923,4.487440586476979,-26.44994248492846,-40.00252737952394,1.0499536121796083,-5.571969148007838,-5.571969148021592,39.99130628563546,42724.202772964294,25621.168799306644,25621.168799306644,68345.37157227093,77708.91021651775,77708.91021651775,25621.168799306644,103330.07901582439,103330.07901582439,103330.07901582439,127493.75258953072,127493.75258953072,0.0,0.0,91626.25226611967,56641.5448225645,38871.897159505745,24163.67357370633,63035.57073321208,20539.122537650383,1569.4670474422692,0.0,0.8840089418388495,2.9201627608801126,0.0014959128700940735,0.0,-5.571969148007838,346818.2341055306,1554158.4142536158,4.481190033914748,1554158.4142536158,4.481190033914748,0.85,0.10101153380638947,4.028046144702076,101325.0,128465.14702565939,1.2678524256171664,1.0,0.0,4.028046144700732,1.28682991351647,1.2871303169055939,3.130208664247469,22747.071154244826,2319.5557253746006,19335.009254231318,1971.6222414617957,0.85,0.8499999460644064,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5095.53551282492,4632.441516551485,5.028160187446617,3.1877004142433303,-3.026687401260674,6.214387815504004,4.102367128458646,3.5,1.1721048938453273,0.6,0.0002334323654385558,0.9883572926532019,0.0002361821652693196,198.83015905817084,0.0,0.0,0.0,0.0,7.883312673827636e-05,0.00015459923870027943,0.0006227328674205365,0.10101153380971292,0.07179040752467847,0.029221126285034454,0.10101153394172419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536078.3032394402,579.6241386178558,0.0,0.10101153380971292,0.07179040752231645,0.02922112628407301,0.3747617065322307,0.3747617065322307,0.152540643740182,0.0,1.375610736431554e-11,6.738578854027594,1.375610736431554e-11,1.375610736431554e-11,6.720524755211045,1.375610736431554e-11,24163.67357370633,20539.122537650383,0.85,1.0842349926763053,0.677779264564568,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2749798778109545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.158124987454,1569.4670474422692,0.3747617065322307,0.152540643740182,6.112871282664199,4.102367128458646
1198.0,-29.88975705641614,3.188849967543248,35.00829442922254,23.68027518913152,4.486973619378581,-26.452084018796835,-40.00451092198489,1.0493005817592393,-5.572299568849019,-5.572299568814357,39.98993623933951,42723.012695488054,25612.053604009852,25612.053604009852,68335.0662994979,77707.85609071648,77707.85609071648,25612.053604009852,103319.90969472633,103319.90969472633,103319.90969472633,127479.61914700044,127479.61914700044,0.0,0.0,91625.95145426979,56641.10805904101,38872.04821692086,24159.709452274106,63031.757669194965,20535.75303443299,1569.3332397436982,0.0,0.8840122698001059,2.920274055370946,0.0014959128700940735,0.0,-5.572299568849019,346813.74596908956,1554099.3534339734,4.481077729752054,1554099.3534339734,4.481077729752054,0.85,0.10100715160916703,4.028046144702076,101325.0,128465.12191574129,1.2678521778015424,1.0,0.0,4.028046144701727,1.286832978218231,1.2871333823227928,3.130201209390337,22746.996474899286,2319.5481102006584,19334.95120317127,1971.6163219010846,0.85,0.8500001846180827,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5093.524228521922,4632.441516551485,5.028356095881801,3.188849967543248,-3.0274158510337306,6.216265818576979,4.0996687071507845,3.5,1.1713339163287955,0.6,0.0002334323654385558,0.9885965405188104,0.0002361250073928558,198.83206153312543,0.0,0.0,0.0,0.0,7.881543276672881e-05,0.00015461693267182698,0.0006228041395544131,0.1010071516123527,0.07178982258034057,0.02921732903201213,0.1010071517431589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536071.5343801925,579.6263528050368,0.0,0.1010071516123527,0.07178982257807637,0.02921732903109066,0.37476640715710924,0.37476640715710924,0.15252397707351548,0.0,-3.467448550509289e-11,6.734134340999503,-3.467448550509289e-11,-3.467448550509289e-11,6.715707410558139,-3.467448550509289e-11,24159.709452274106,20535.75303443299,0.85,1.0841370894039781,0.6778013857666506,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2749747436156909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.11521762312,1569.3332397436982,0.37476640715710924,0.15252397707351548,6.112871282664199,4.0996687071507845
1199.0,-29.892078558460128,3.1900734830031148,35.00733324960584,23.679575544688873,4.486537014763067,-26.454217030923445,-40.006481821741886,1.0486754872266433,-5.572598330755682,-5.572598330760561,39.9885963416429,42721.79503515865,25603.178144815953,25603.178144815953,68324.9731799746,77706.79117312314,77706.79117312314,25603.178144815953,103309.9693179391,103309.9693179391,103309.9693179391,127465.79829844841,127465.79829844841,0.0,0.0,91625.64967517498,56640.65353721152,38872.21793107051,24155.82898050931,63028.04691157982,20532.454633432913,1569.2005551974016,0.0,0.8840156513369253,2.920383753820755,0.0014959128700940735,0.0,-5.572598330755682,346809.68789811316,1554041.5939192723,4.480963618224597,1554041.5939192723,4.480963618224597,0.85,0.10100279193285105,4.028046144702076,101325.0,128465.09201767913,1.2678518827306107,1.0,0.0,4.028046144704528,1.2868359118292618,1.287136316618659,3.13019407344339,22746.921555426183,2319.5404705405194,19334.883046070605,1971.609371811027,0.85,0.849999987864659,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5091.530835072391,4632.441516551485,5.028581574808813,3.1900734830031148,-3.0280935425329414,6.218167025536056,4.096994989753331,3.5,1.1705699970723804,0.6,0.0002334323654385558,0.988835224109251,0.00023606801188624034,198.83395906244135,0.0,0.0,0.0,0.0,7.879785520955938e-05,0.00015463451022899643,0.0006228749427658029,0.10100279193559783,0.0717892507288333,0.029213541206764528,0.10100279206633164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536064.9144939341,579.6285182521588,0.0,0.10100279193559783,0.07178925072688098,0.029213541205970067,0.37477105707579106,0.37477105707579106,0.15250731040684598,0.0,4.888534022029489e-12,6.729584023902987,4.888534022029489e-12,4.888534022029489e-12,6.710796198587275,4.888534022029489e-12,24155.82898050931,20532.454633432913,0.85,1.084040780699197,0.6778219717817338,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2749692461914033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.072340444094,1569.2005551974016,0.37477105707579106,0.15250731040684598,6.112871282664199,4.096994989753331
1200.0,-29.894393908620433,3.1913690080841497,35.00639308611706,23.678902792185568,4.486129803363249,-26.456341567012494,-40.00844018356872,1.0480774617552202,-5.572866361559875,-5.572866361579487,39.98728595385622,42720.55005001569,25594.536990275774,25594.536990275774,68315.08704029146,77705.71602461887,77705.71602461887,25594.536990275774,103300.25301489464,103300.25301489464,103300.25301489464,127452.28350260564,127452.28350260564,0.0,0.0,91625.3470749662,56640.18110036257,38872.40663844847,24152.030487711,63024.437126159464,20529.22591455435,1569.068988127173,0.0,0.8840190839714293,2.9204918629334524,0.0014959128700940735,0.0,-5.572866361559875,346806.0472781938,1553985.1080693405,4.480847782976507,1553985.1080693405,4.480847782976507,0.8500000000000001,0.1009984543852147,4.028046144702076,101325.0,128465.05889040363,1.2678515557898211,1.0,0.0,4.028046144702818,1.2868387184158723,1.2871391238604517,3.1301872465111185,22746.846432103877,2319.5328100935467,19334.823627265687,1971.6033127791538,0.85,0.8500001828814998,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5089.554991347311,4632.441516551485,5.028835926478586,3.1913690080841497,-3.0287218426093356,6.220090850693485,4.0943455001962965,3.5,1.1698130000560847,0.6,0.0002334323654385558,0.9890733371166394,0.00023601118003955212,198.83585159945778,0.0,0.0,0.0,0.0,7.878039306219145e-05,0.00015465197237636433,0.0006229452811011862,0.1009984543877138,0.07178869173637112,0.02920976265134269,0.10099845451609261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536058.4404237993,579.6306359924616,0.0,0.1009984543877138,0.07178869173459478,0.029209762650619916,0.3747756570477267,0.3747756570477267,0.15249064374017943,0.0,1.9610979506978765e-11,6.72493139377525,1.9610979506978765e-11,1.9610979506978765e-11,6.705794807372001,1.9610979506978765e-11,24152.030487711,20529.22591455435,0.85,1.0839460081736456,0.6778410406823567,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2749633950982433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.029507784595,1569.068988127173,0.3747756570477267,0.15249064374017943,6.112871282664199,4.0943455001962965
1201.0,-29.89670349774206,3.1927346390471754,35.005473484373645,23.67825626805427,4.4857513084656375,-26.458458046475236,-40.01039362102745,1.0475058571991334,-5.573104375107562,-5.573104375156715,39.986004370676305,42719.30778395342,25586.124284436966,25586.124284436966,68305.4320683904,77704.63079837355,77704.63079837355,25586.124284436966,103290.75508281052,103290.75508281052,103290.75508281052,127439.0669050706,127439.0669050706,0.0,0.0,91625.04369115096,56639.72067673222,38872.58112713193,24148.311822260086,63020.892949392015,20526.06504892107,1568.9385062941499,0.0,0.8840225665840873,2.920598427795939,0.0014959128700940735,0.0,-5.573104375107562,346802.81440306007,1553929.865377757,4.4807302618131395,1553929.865377757,4.4807302618131395,0.8499999999999999,0.10099413834032801,4.028046144702076,101325.0,128465.01874794035,1.2678511596145112,1.0,0.0,4.028046144702177,1.2868414010182252,1.2871418070890435,3.130180721194428,22746.77111424397,2319.525129809259,19334.75113189296,1971.5959203084603,0.85,0.8499998102933207,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5087.596363447706,4632.441516551485,5.029118360934209,3.1927346390471754,-3.029301948946381,6.222036587993556,4.091719772734081,3.5,1.1690627922097374,0.6,0.0002334323654385558,0.9893109192757363,0.00023595450215939097,198.83773946336942,0.0,0.0,0.0,0.0,7.876297838809752e-05,0.00015466938705045827,0.0006230154282120316,0.1009941383426483,0.07178814520196157,0.029205993140686726,0.1009941384695815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536052.1086838805,579.6327071667907,0.0,0.1009941383426483,0.07178814520031228,0.02920599314001573,0.37478020782173005,0.37478020782173005,0.15247397707351376,0.0,4.916955731459893e-11,6.720179600632491,4.916955731459893e-11,4.916955731459893e-11,6.700705442904223,4.916955731459893e-11,24148.311822260086,20526.06504892107,0.85,1.0838537645482436,0.6778594492188253,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2749571996800786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.986720984438,1568.9385062941499,0.37478020782173005,0.15247397707351376,6.112871282664199,4.091719772734081
1202.0,-29.89900679555628,3.1941685182317134,35.00457399885442,23.677635413501434,4.485400893799641,-26.460566055709087,-40.012338222563244,1.0469601539523823,-5.573313129338715,-5.57331312936074,39.98475094114284,42718.05444742685,25577.934497855367,25577.934497855367,68295.98894528222,77703.5359302358,77703.5359302358,25577.934497855367,103281.47042809117,103281.47042809117,103281.47042809117,127426.1415525133,127426.1415525133,0.0,0.0,91624.73948723887,56639.258004429816,38872.75720312117,24144.67112442214,63017.42832754331,20522.97045575882,1568.8090890112378,0.0,0.8840260976258755,2.920703476514774,0.0014959128700940735,0.0,-5.573313129338715,346799.9789689815,1553875.8376870926,4.4806111070326065,1553875.8376870926,4.4806111070326065,0.85,0.10098984328275525,4.028046144702076,101325.0,128464.98200171874,1.2678507969575006,1.0,0.0,4.028046144702148,1.286843962073352,1.2871443687420345,3.130174491561605,22746.69559278737,2319.517428763887,19334.688548554477,1971.5895385839688,0.85,0.8499998810677895,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5085.654625574037,4632.441516551485,5.029428142688374,3.1941685182317134,-3.0298350734415016,6.224003591673215,4.089117353088067,3.5,1.1683192437394478,0.6,0.0002334323654385558,0.9895479155742886,0.0002358979911579949,198.83962222045358,0.0,0.0,0.0,0.0,7.87456460200994e-05,0.0001546867194184564,0.0006230852437901251,0.10098984328471024,0.07178761080148774,0.029202232483222495,0.10098984341034256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536045.9160568251,579.6347328281141,0.0,0.10098984328471024,0.07178761080009807,0.02920223248265717,0.37478471011974457,0.37478471011974457,0.1524573104068497,0.0,2.1998403099132702e-11,6.715331867406292,2.1998403099132702e-11,2.1998403099132702e-11,6.695531533363692,2.1998403099132702e-11,24144.67112442214,20522.97045575882,0.85,1.0837635041262352,0.6778768283813936,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274950669047549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.943972418747,1568.8090890112378,0.37478471011974457,0.1524573104068497,6.112871282664199,4.089117353088067
1203.0,-29.90130374982235,3.1956688329093024,35.003694192985144,23.67703953003513,4.485077682412637,-26.462665635506788,-40.01427028616888,1.0464395680968204,-5.57349336394617,-5.573493363939553,39.983525034522394,42716.7745917042,25569.962238689386,25569.962238689386,68286.73683039358,77702.43191261416,77702.43191261416,25569.962238689386,103272.39415130355,103272.39415130355,103272.39415130355,127413.50076325885,127413.50076325885,0.0,0.0,91624.43457896984,56638.777258058944,38872.95257878988,24141.106611955303,63014.05919074519,20519.940620162008,1568.6807170676645,0.0,0.8840296755685847,2.9208070350142123,0.0014959128700940735,0.0,-5.57349336394617,346797.53092139226,1553822.997712804,4.4804903702299,1553822.997712804,4.4804903702299,0.85,0.1009855687168916,4.028046144702076,101325.0,128464.93623596999,1.2678503452846779,1.0,0.0,4.028046144702238,1.2868464052588509,1.2871468124978815,3.130168548663606,22746.619896467597,2319.5097098874335,19334.627678654393,1971.5833315815692,0.85,0.8500000337042136,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5083.72945949177,4632.441516551485,5.029764554238428,3.1956688329093024,-3.030322398710682,6.225991231619984,4.086537797707148,3.5,1.1675822279163282,0.6,0.0002334323654385558,0.9897843201500884,0.0002358416482119647,198.84149982771547,0.0,0.0,0.0,0.0,7.87284288956842e-05,0.0001547039365428716,0.0006231545951617484,0.10098556871849146,0.07178708822434945,0.029198480494142007,0.10098556884318985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536039.8594252715,579.6367139966609,0.0,0.10098556871849146,0.07178708822321218,0.02919848049367941,0.3747891646487409,0.3747891646487409,0.1524406437401835,0.0,-6.59383658785373e-12,6.710391503584617,-6.59383658785373e-12,-6.59383658785373e-12,6.690276769667548,-6.59383658785373e-12,24141.106611955303,20519.940620162008,0.85,1.083674622891502,0.6778927613978877,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2749438120910517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.901272902607,1568.6807170676645,0.3747891646487409,0.1524406437401835,6.112871282664199,4.086537797707148
1204.0,-29.90359430782804,3.1972338155521913,35.00283363774536,23.676468233484798,4.484781291160126,-26.464756776647523,-40.016197320632614,1.0459437599792796,-5.5736457425412596,-5.573645742540201,39.982325997417,42715.49979581924,25562.202082853353,25562.202082853353,68277.7018786726,77701.31894552505,77701.31894552505,25562.202082853353,103263.52102837841,103263.52102837841,103263.52102837841,127401.13735197687,127401.13735197687,0.0,0.0,91624.12899027739,56638.309840570066,38873.13238856369,24137.616323598457,63010.748712162145,20516.973875058688,1568.5533614304982,0.0,0.8840332993628222,2.920909143607709,0.0014959128700940735,0.0,-5.5736457425412596,346795.4612403827,1553771.3172030065,4.480368086841839,1553771.3172030065,4.480368086841839,0.85,0.10098131406580645,4.028046144702076,101325.0,128464.89509133704,1.2678499392187224,1.0,0.0,4.0280461447012845,1.2868487321674296,1.2871491399496644,3.1301628886230226,22746.544031226367,2319.501973785785,19334.559877054395,1971.5764177424905,0.85,0.8499998879175661,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5081.8205543468885,4632.441516551485,5.030126862899155,3.1972338155521913,-3.0307650369309833,6.227998852483175,4.083980673498607,3.5,1.1668516209996018,0.6,0.0002334323654385558,0.9900201270879477,0.00023578547450866017,198.8433722417723,0.0,0.0,0.0,0.0,7.871126005389724e-05,0.00015472110538465854,0.0006232237520487175,0.10098131406706252,0.07178657710166937,0.029194736965393157,0.10098131419211087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536033.935559953,579.6386517292392,0.0,0.10098131406706252,0.07178657710077643,0.029194736965030013,0.37479357211111103,0.37479357211111103,0.1524239770735155,0.0,-1.0800249583553523e-12,6.705361596740488,-1.0800249583553523e-12,-1.0800249583553523e-12,6.684943501349153,-1.0800249583553523e-12,24137.616323598457,20516.973875058688,0.85,1.0835881698624197,0.6779081453379783,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2749366374862037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.858623692293,1568.5533614304982,0.37479357211111103,0.1524239770735155,6.112871282664199,4.083980673498607
1205.0,-29.905877972330366,3.198861739795537,35.001991913826615,23.675920825358503,4.484510843120057,-26.466839119367137,-40.0181117123924,1.0454719901570744,-5.573771033905643,-5.573771033843035,39.98115325439252,42714.20048412589,25554.649090798517,25554.649090798517,68268.8495749244,77700.1976263866,77700.1976263866,25554.649090798517,103254.84671718511,103254.84671718511,103254.84671718511,127389.04546035638,127389.04546035638,0.0,0.0,91623.82276196686,56637.82561970709,38873.33015806641,24134.19874317128,63007.52890123769,20514.068931695587,1568.427012733989,0.0,0.8840369671253108,2.921009814016624,0.0014959128700940735,0.0,-5.573771033905643,346793.7594787281,1553720.7712698644,4.480244320443625,1553720.7712698644,4.480244320443625,0.85,0.10097707893884335,4.028046144702076,101325.0,128464.84670881198,1.2678494617203255,1.0,0.0,4.028046144704355,1.28685094626817,1.2871513545672746,3.130157502998534,22746.46800719399,2319.494221491946,19334.49487352078,1971.5697892267779,0.85,0.8499998710747483,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5079.927606798213,4632.441516551485,5.030514422410274,3.198861739795537,-3.0311641595802246,6.230025899375761,4.08144555798406,3.5,1.16612730228116,0.6,0.0002334323654385558,0.9902552846873479,0.00023572948213273823,198.8452390558475,0.0,0.0,0.0,0.0,7.869420727929249e-05,0.00015473815815926332,0.0006232924414117207,0.10097707894001359,0.07178607719626516,0.02919100174374844,0.10097707906273973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536028.1416168357,579.6405469566266,0.0,0.10097707894001359,0.07178607719543321,0.029191001743410137,0.37479793319432764,0.37479793319432764,0.15240731040684807,0.0,-6.258460416574962e-11,6.700245448847113,-6.258460416574962e-11,-6.258460416574962e-11,6.679535681653988,-6.258460416574962e-11,24134.19874317128,20514.068931695587,0.85,1.0835030474204705,0.677922166271257,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2749291536925318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.81602605525,1568.427012733989,0.37479793319432764,0.15240731040684807,6.112871282664199,4.08144555798406
1206.0,-29.90815447581967,3.200550923330572,35.00116860952835,23.67539688656109,4.4842658087095355,-26.468912475731894,-40.02001726822925,1.0450238086220627,-5.573869825361953,-5.573869825363011,39.980006188178756,42712.89331131822,25547.29797579586,25547.29797579586,68260.19128711408,77699.0683742336,77699.0683742336,25547.29797579586,103246.36635002945,103246.36635002945,103246.36635002945,127377.21837291945,127377.21837291945,0.0,0.0,91623.51599089925,56637.34092798525,38873.52784768222,24130.85202289001,63004.37987057223,20511.224219456508,1568.301641666413,0.0,0.8840406780708487,2.9211090868055827,0.0014959128700940735,0.0,-5.573869825361953,346792.4176549414,1553671.3332234472,4.480119097555792,1553671.3332234472,4.480119097555792,0.85,0.10097286277423688,4.028046144702076,101325.0,128464.79181218395,1.2678489199327307,1.0,0.0,4.028046144701686,1.2868530496718875,1.2871534584620201,3.1301523866529424,22746.391848417104,2319.486455457991,19334.433120368794,1971.5634921577496,0.85,0.8500000021636072,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5078.05032017947,4632.441516551485,5.030926510175456,3.200550923330572,-3.0315207937380646,6.232071717068637,4.078932038156724,3.5,1.165409153759064,0.6,0.0002334323654385558,0.9904897648621972,0.0002356736775276343,198.8471000509389,0.0,0.0,0.0,0.0,7.867723660415996e-05,0.00015475512883439583,0.0006233608000742612,0.10097286277480944,0.07178558814869895,0.029187274626110486,0.10097286289858566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536022.4745452554,579.642400677154,0.0,0.10097286277480944,0.07178558814829189,0.029187274625944986,0.37480224858899325,0.37480224858899325,0.15239064374017708,0.0,1.0800249583553523e-12,6.6950463355469765,1.0800249583553523e-12,1.0800249583553523e-12,6.674056836316026,1.0800249583553523e-12,24130.85202289001,20511.224219456508,0.85,1.0834197785509307,0.6779353022609202,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2749213689727648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.773490166128,1568.301641666413,0.37480224858899325,0.15239064374017708,6.112871282664199,4.078932038156724
1207.0,-29.910425417040532,3.202299721784091,35.000363320645455,23.67489564875143,4.484045548604599,-26.47097834865411,-40.02191793462259,1.0445984802179498,-5.573942899321651,-5.573942899327299,39.978884193454284,42711.58840280582,25540.144185577683,25540.144185577683,68251.7325883835,77697.93087478404,77697.93087478404,25540.144185577683,103238.07506036172,103238.07506036172,103238.07506036172,127365.64950894732,127365.64950894732,0.0,0.0,91623.20875078897,56636.86627880958,38873.71385775487,24127.5744485856,63001.28830634047,20508.43828129776,1568.1772326919274,0.0,0.8840444303553288,2.9212069838531143,0.0014959128700940735,0.0,-5.573942899321651,346791.4251387604,1553622.9768993158,4.47999248043019,1553622.9768993158,4.47999248043019,0.85,0.10096866513988777,4.028046144702076,101325.0,128464.74471020896,1.2678484550723805,1.0,0.0,4.028046144703849,1.2868550458277457,1.28715545508387,3.130147531193857,22746.315573196007,2319.4786775500306,19334.366369990894,1971.556685513493,0.85,0.84999991791085,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5076.188405216956,4632.441516551485,5.0313625395245944,3.202299721784091,-3.0318360905053425,6.234135812289434,4.076439711422784,3.5,1.1646970604065099,0.6,0.0002334323654385558,0.9907237317975963,0.00023561802139836674,198.84895653369642,0.0,0.0,0.0,0.0,7.866031284437573e-05,0.00015477205259418006,0.000623428969759614,0.10096866514054371,0.07178510969321077,0.02918355544733295,0.10096866526244896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536016.9313536348,579.6442138698135,0.0,0.10096866514054371,0.07178510969274442,0.029183555447143354,0.3748065189888181,0.3748065189888181,0.15237397707351077,0.0,5.6274984672199935e-12,6.6897667676469155,5.6274984672199935e-12,5.6274984672199935e-12,6.668506035209589,5.6274984672199935e-12,24127.5744485856,20508.43828129776,0.85,1.083338681210978,0.677947857115603,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2749132913789774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.731021613814,1568.1772326919274,0.3748065189888181,0.15237397707351077,6.112871282664199,4.076439711422784
1208.0,-29.912689374901852,3.2041065317895443,34.9995756515218,23.67441658806058,4.483849308577742,-26.47303553449189,-40.023806028161175,1.0441954681681174,-5.573990854041313,-5.573990854045378,39.97778671057712,42710.259411192754,25533.182799345617,25533.182799345617,68243.44221053837,77696.78578770255,77696.78578770255,25533.182799345617,103229.96858704818,103229.96858704818,103229.96858704818,127354.33303332626,127354.33303332626,0.0,0.0,91622.90082090712,56636.374444398716,38873.918196120445,24124.36444627808,62998.282642398524,20505.70977933637,1568.0537657429754,0.0,0.8840482229246486,2.921303532114765,0.0014959128700940735,0.0,-5.573990854041313,346790.77380214003,1553575.6780997193,4.479864504659819,1553575.6780997193,4.479864504659819,0.85,0.10096448556916392,4.028046144702076,101325.0,128464.68424597163,1.2678478583367543,1.0,0.0,4.0280461447045575,1.2868569372539624,1.2871573469516298,3.1301429304935526,22746.23912673269,2319.4708821802237,19334.304148448253,1971.55034068191,0.85,0.8500000391592413,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5074.341578719436,4632.441516551485,5.031821843926634,3.2041065317895443,-3.0321110557701663,6.236217587559711,4.073968183828481,3.5,1.1639909096652803,0.6,0.0002334323654385558,0.9909570386060227,0.00023556254847023907,198.85080734209916,0.0,0.0,0.0,0.0,7.864350436701419e-05,0.0001547888610715416,0.0006234966750820484,0.10096448556941204,0.07178464153543575,0.029179844033976297,0.10096448569052094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536011.509276124,579.6459874397306,0.0,0.10096448556941204,0.07178464153525933,0.02917984403390458,0.37481074504578243,0.37481074504578243,0.15235731040684466,0.0,4.092726157978177e-12,6.6844095968234,4.092726157978177e-12,4.092726157978177e-12,6.662887854285941,4.092726157978177e-12,24124.36444627808,20505.70977933637,0.85,1.0832587706860726,0.6779591064986951,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2749049287818432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.68858860883,1568.0537657429754,0.37481074504578243,0.15235731040684466,6.112871282664199,4.073968183828481
1209.0,-29.914947017578573,3.2059697895487944,34.99880521369291,23.673959320317977,4.48367667924997,-26.47508467561379,-40.02568916240705,1.043814337285335,-5.5740142894779865,-5.574014289446831,39.97671315748616,42708.93539195349,25526.409068889963,25526.409068889963,68235.34446084345,77695.63324619968,77695.63324619968,25526.409068889963,103222.04231508964,103222.04231508964,103222.04231508964,127343.26261591837,127343.26261591837,0.0,0.0,91622.59243895489,56635.89458470917,38874.10872693969,24121.220300828732,62995.32902776842,20503.03725570442,1567.9312159882518,0.0,0.8840520547982517,2.921398765947672,0.0014959128700940735,0.0,-5.5740142894779865,346790.4554947562,1553529.4116675225,4.479735203355426,1553529.4116675225,4.479735203355426,0.85,0.10096032355539931,4.028046144702076,101325.0,128464.63313531797,1.2678473539138215,1.0,0.0,4.028046144704552,1.2868587259920552,1.2871591361072936,3.130138579584022,22746.162568038682,2319.4630753660713,19334.237906626517,1971.54358589595,0.85,0.8499999878570127,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5072.509564330901,4632.441516551485,5.0323037828036234,3.2059697895487944,-3.032346682079546,6.238316471628341,4.071517071049766,3.5,1.1632905917285046,0.6,0.0002334323654385558,0.9911897536385842,0.0002355072422627886,198.8526530220842,0.0,0.0,0.0,0.0,7.862674334653029e-05,0.0001548056220920255,0.0006235641892459898,0.10096032355538664,0.07178418335315549,0.029176140202231148,0.10096032367582652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536006.2054361623,579.647722328224,0.0,0.10096032355538664,0.07178418335316451,0.0291761402022348,0.37481492740083566,0.37481492740083566,0.15234064374017836,0.0,-3.115019353572279e-11,6.6789774681573135,-3.115019353572279e-11,-3.115019353572279e-11,6.657204109307145,-3.115019353572279e-11,24121.220300828732,20503.03725570442,0.85,1.0831810153855252,0.6779698757209021,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2748962888559308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.646219805774,1567.9312159882518,0.37481492740083566,0.15234064374017836,6.112871282664199,4.071517071049766
