time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1210.0,-29.917197619055266,3.207887968072529,34.998051627457066,23.673523251805477,4.48352700256902,-26.47712518445881,-40.02755965394897,1.0434545679728506,-5.574013865143627,-5.5740138651577675,39.97566301226268,42707.587557927975,25519.818577151822,25519.818577151822,68227.4061350798,77694.4737320321,77694.4737320321,25519.818577151822,103214.29230918392,103214.29230918392,103214.29230918392,127332.43293612576,127332.43293612576,0.0,0.0,91622.28352612387,56635.397352020904,38874.317971225515,24118.140626941833,62992.458598167344,20500.419532900556,1567.8095722994187,0.0,0.884055924464492,2.9214926997535446,0.0014959128700940735,0.0,-5.574013865143627,346790.46125819266,1553484.1550416928,4.479604627547964,1553484.1550416928,4.479604627547964,0.8499999999999999,0.10095617872288741,4.028046144702076,101325.0,128464.57027700859,1.2678467335505412,1.0,0.0,4.028046144701925,1.2868604144797686,1.2871608249891753,3.130134472533659,22746.08587754907,2319.4552551125075,19334.177153318924,1971.5373907826756,0.85,0.8500001827744007,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5070.692092270867,4632.441516551485,5.032807773134374,3.207887968072529,-3.032543990833572,6.240431958906101,4.0690859980267895,3.5,1.1625959994362256,0.6,0.0002334323654385558,0.9914218015514277,0.00023545212045293827,198.85449297981256,0.0,0.0,0.0,0.0,7.861009812303945e-05,0.00015482226731551634,0.0006236312369742998,0.10095617872259041,0.0717837349155488,0.02917244380704161,0.1009561788428072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536001.0172543696,579.6494193793874,0.0,0.10095617872259041,0.07178373491575998,0.029172443807127427,0.3748190666754704,0.3748190666754704,0.15232397707350984,0.0,1.4154011296341196e-11,6.6734731870895985,1.4154011296341196e-11,1.4154011296341196e-11,6.651458129522666,1.4154011296341196e-11,24118.140626941833,20500.419532900556,0.85,1.0831043533370637,0.6779793725842997,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2748873790865696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.603902051655,1567.8095722994187,0.3748190666754704,0.15232397707350984,6.112871282664199,4.0690859980267895
1211.0,-29.919441438312223,3.2098595778546333,34.99731452050183,23.673107928503327,4.483399744306408,-26.479157347440207,-40.029421414341755,1.0431156534343686,-5.57399015952052,-5.573990159527526,39.9746357305257,42706.23071997148,25513.40682614752,25513.40682614752,68219.63754611899,77693.30749059068,77693.30749059068,25513.40682614752,103206.7143167382,103206.7143167382,103206.7143167382,127321.83817513495,127321.83817513495,0.0,0.0,91621.97421674062,56634.89744612142,38874.52974513245,24115.123858396753,62989.65360352921,20497.85527963724,1567.6888134549738,0.0,0.8840598309161016,2.9215853626155415,0.0014959128700940735,0.0,-5.57399015952052,346790.7832353376,1553439.8846941357,4.479472811248122,1553439.8846941357,4.479472811248122,0.85,0.10095205061158008,4.028046144702076,101325.0,128464.50474624676,1.267846086812206,1.0,0.0,4.028046144703202,1.2868620050948445,1.2871624159755715,3.130130603556984,22746.00908861167,2319.447424820063,19334.10442485434,1971.5299745432274,0.85,0.8499998548991357,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5068.888898774108,4632.441516551485,5.033333208845402,3.2098595778546333,-3.032703932176683,6.242563510031316,4.0666745981973635,3.5,1.1619070280563897,0.6,0.0002334323654385558,0.991653208522668,0.00023539717658587075,198.85632742669836,0.0,0.0,0.0,0.0,7.859353383173385e-05,0.00015483883160682195,0.0006236979587040331,0.10095205061094593,0.07178329593164141,0.029168754679304517,0.10095205073047432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535995.9420404336,579.6510794735794,0.0,0.10095205061094593,0.07178329593209233,0.029168754679487742,0.3748231634871055,0.3748231634871055,0.15230731040684442,0.0,6.991740519879386e-12,6.667899427063844,6.991740519879386e-12,6.991740519879386e-12,6.645652220680063,6.991740519879386e-12,24115.123858396753,20497.85527963724,0.85,1.0830292539074504,0.677988023061278,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27487820678303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.56165010148,1567.6888134549738,0.3748231634871055,0.15230731040684442,6.112871282664199,4.0666745981973635
1212.0,-29.921678431927475,3.2118831649609816,34.99659352814416,23.672712861467176,4.483294357200805,-26.481181180198497,-40.03127437373621,1.0427971054717462,-5.573943777859938,-5.573943777870745,39.973630789672576,42704.86506374525,25507.16954723819,25507.16954723819,68212.03461098345,77692.1347436683,77692.1347436683,25507.16954723819,103199.3042909065,103199.3042909065,103199.3042909065,127311.47282954682,127311.47282954682,0.0,0.0,91621.66449346939,56634.394813545994,38874.744088803775,24112.16853864033,62986.91262744411,20495.34325784428,1567.5689230676487,0.0,0.8840637729262144,2.921676776826722,0.0014959128700940735,0.0,-5.573943777859938,346791.41320616286,1553396.5780424073,4.479339795875896,1553396.5780424073,4.479339795875896,0.85,0.10094793881083947,4.028046144702076,101325.0,128464.43804628699,1.267845428534784,1.0,0.0,4.028046144701669,1.2868635001278077,1.287163911357542,3.13012696708083,22745.932196922724,2319.439584049877,19334.042678265887,1971.5236781434933,0.85,0.8500000136675678,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5067.099726300801,4632.441516551485,5.033879521818591,3.2118831649609816,-3.0328274623807423,6.244710627341724,4.064282513761753,3.5,1.1612235753605007,0.6,0.0002334323654385558,0.9918839695598871,0.0002353424116150733,198.85815632693476,0.0,0.0,0.0,0.0,7.857705104791e-05,0.0001548553143906458,0.0006237643521178688,0.1009479388101936,0.07178286614530238,0.029165072664891205,0.10094793892885469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535990.9772116806,579.6527034559308,0.0,0.1009479388101936,0.07178286614576167,0.029165072665077806,0.37482721844376343,0.37482721844376343,0.15229064374017834,0.0,1.0800249583553523e-11,6.662258742800702,1.0800249583553523e-11,1.0800249583553523e-11,6.639788409327593,1.0800249583553523e-11,24112.16853864033,20495.34325784428,0.85,1.0829556770696949,0.6779958452057588,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2748687790752888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.519459001735,1567.5689230676487,0.37482721844376343,0.15229064374017834,6.112871282664199,4.064282513761753
1213.0,-29.923908557588987,3.2139573106326655,34.99588829326318,23.67233756175267,4.483210224563505,-26.483196706412045,-40.033122373837955,1.0424983733866444,-5.573875291296815,-5.573875291290449,39.97264768040899,42703.50646008575,25501.102519398028,25501.102519398028,68204.60897948378,77690.9557900417,77690.9557900417,25501.102519398028,103192.05830943973,103192.05830943973,103192.05830943973,127301.33155519971,127301.33155519971,0.0,0.0,91621.35438791131,56633.9050579557,38874.94369995068,24109.273245759974,62984.21694571065,20492.882258895977,1567.4498841072468,0.0,0.884067749396649,2.92176696548928,0.0014959128700940735,0.0,-5.573875291296815,346792.34341461567,1553354.2130784083,4.479205618508305,1553354.2130784083,4.479205618508305,0.85,0.10094384291125492,4.028046144702076,101325.0,128464.3709565945,1.2678447664109993,1.0,0.0,4.02804614470347,1.2868649021625784,1.28716531371961,3.1301235568185426,22745.8552103275,2319.4317336019435,19333.9789872758,1971.5171834699722,0.85,0.8500000904998914,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5065.3243231639435,4632.441516551485,5.0344461464748465,3.2139573106326655,-3.032915500653153,6.246872811285819,4.061909395168592,3.5,1.1605455414767405,0.6,0.0002334323654385558,0.9921140797820581,0.00023528782646632218,198.85997964562063,0.0,0.0,0.0,0.0,7.856061556192872e-05,0.00015487174987662708,0.0006238305550138118,0.10094384291028823,0.07178244529977931,0.029161397610508913,0.10094384302872914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535986.1202512262,579.6542921500335,0.0,0.10094384291028823,0.07178244530046674,0.029161397610788186,0.37483123214052916,0.37483123214052916,0.15227397707351237,0.0,-6.366462912410498e-12,6.656553656093365,-6.366462912410498e-12,-6.366462912410498e-12,6.633869153036699,-6.366462912410498e-12,24109.273245759974,20492.882258895977,0.85,1.082884130134901,0.678003292426325,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2748591029231544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.477329848367,1567.4498841072468,0.37483123214052916,0.15227397707351237,6.112871282664199,4.061909395168592
1214.0,-29.92613185180163,3.2160806308973995,34.99519846579463,23.671981505490862,4.48314684900367,-26.485204008582965,-40.03495780108494,1.0422190057851817,-5.57378523688385,-5.573785236851209,39.97168589384994,42702.123442018754,25495.201568231845,25495.201568231845,68197.3250102506,77689.7708432137,77689.7708432137,25495.201568231845,103184.97241144555,103184.97241144555,103184.97241144555,127291.40893564539,127291.40893564539,0.0,0.0,91621.04392734209,56633.39652614784,38875.163779104725,24106.436524199846,62981.60030330457,20490.47104556987,1567.3316766294356,0.0,0.8840717594049828,2.9218559559120916,0.0014959128700940735,0.0,-5.57378523688385,346793.5665681298,1553312.7678152837,4.479070310291139,1553312.7678152837,4.479070310291139,0.85,0.10093976248171668,4.028046144702076,101325.0,128464.30369987378,1.2678441026387741,1.0,0.0,4.028046144699012,1.286866213317076,1.2871666251801894,3.130120367617103,22745.778135597455,2319.42387416676,19333.91380559222,1971.5105367880185,0.85,0.8500001050891453,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5063.562443495524,4632.441516551485,5.03503251964081,3.2160806308973995,-3.0329689293870037,6.249049560284403,4.059554901054485,3.5,1.1598728288727098,0.6,0.0002334323654385558,0.9923435424406929,0.0002352334201363605,198.86179741229478,0.0,0.0,0.0,0.0,7.85442950404992e-05,0.00015488807039805658,0.0006238962948272355,0.10093976248053999,0.07178203312299301,0.029157729357546968,0.10093976259809763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535981.3686442494,579.6558463787965,0.0,0.10093976248053999,0.07178203312382982,0.029157729357886873,0.3748352051618434,0.3748352051618434,0.15225731040684523,0.0,-3.26281224261038e-11,6.650786584789728,-3.26281224261038e-11,-3.26281224261038e-11,6.627896520765091,-3.26281224261038e-11,24106.436524199846,20490.47104556987,0.85,1.0828134674544363,0.678009501765204,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2748491851181574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.43526371655,1567.3316766294356,0.3748352051618434,0.15225731040684523,6.112871282664199,4.059554901054485
1215.0,-29.92834760370539,3.218251775508173,34.994523703352975,23.671644448209577,4.483103865494836,-26.48720248341487,-40.0367844273336,1.0419587452043562,-5.573674146663507,-5.573674146605335,39.970744953346895,42700.73420641914,25489.462646707147,25489.462646707147,68190.19685312628,77688.58034570522,77688.58034570522,25489.462646707147,103178.04299241237,103178.04299241237,103178.04299241237,127281.70006174588,127281.70006174588,0.0,0.0,91620.7331187905,56632.88697950442,38875.38459920674,24103.657069333516,62979.04166854026,20488.10850893349,1567.2142853512653,0.0,0.884075801936199,2.921943768494896,0.0014959128700940735,0.0,-5.573674146663507,346795.0754426974,1553272.2216586273,4.478933905493943,1553272.2216586273,4.478933905493943,0.85,0.10093569713991331,4.028046144702076,101325.0,128464.22831444342,1.267843358642422,1.0,0.0,4.028046144701164,1.2868674347990978,1.2871678469473595,3.13011739653737,22745.700974477535,2319.4160059222604,19333.842898731597,1971.5033063004796,0.85,0.8499998712031644,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5061.8138472137825,4632.441516551485,5.035638096556539,3.218251775508173,-3.03298861512004,6.2512403906282135,4.057218698185402,3.5,1.159205342338686,0.6,0.0002334323654385558,0.992572283629314,0.00023517920990601972,198.8636090454362,0.0,0.0,0.0,0.0,7.852805588912619e-05,0.0001549043095494296,0.0006239617068783169,0.1009356971385392,0.07178162937641373,0.029154067762125473,0.100935697255374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535976.7200352241,579.6573669129941,0.0,0.1009356971385392,0.07178162937739094,0.02915406776252237,0.37483913807900643,0.37483913807900643,0.1522406437401766,0.0,-5.81508174946066e-11,6.644960098163381,-5.81508174946066e-11,-5.81508174946066e-11,6.621873697337207,-5.81508174946066e-11,24103.657069333516,20488.10850893349,0.85,1.082744275659392,0.6780149884012814,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274839032285397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.3932601039,1567.2142853512653,0.37483913807900643,0.1522406437401766,6.112871282664199,4.057218698185402
1216.0,-29.93055723210753,3.2204694244691523,34.99386367062838,23.671325656492286,4.483080487729373,-26.48919348661711,-40.03860616413874,1.0417167422391471,-5.573542651493142,-5.573542651511388,39.969824380054725,42699.349517262825,25483.8821246825,25483.8821246825,68183.23164194533,77687.38418867694,77687.38418867694,25483.8821246825,103171.26631335943,103171.26631335943,103171.26631335943,127272.19990350764,127272.19990350764,0.0,0.0,91620.42210887915,56632.387437465855,38875.594079348106,24100.933590148208,62976.52766949631,20485.793551625975,1567.0977002032441,0.0,0.8840798754699439,2.922030417104747,0.0014959128700940735,0.0,-5.573542651493142,346796.86147263466,1553232.5539202166,4.478796455436724,1553232.5539202166,4.478796455436724,0.8499999999999999,0.10093164655610341,4.028046144702076,101325.0,128464.15459929587,1.2678426311304798,1.0,0.0,4.028046144702969,1.2868685705946599,1.2871689830080668,3.1301146338827146,22745.62376336819,2319.408132580258,19333.77610698642,1971.4964954379348,0.85,0.8499998201026896,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5060.078299837724,4632.441516551485,5.036262408330669,3.2204694244691523,-3.032975483523856,6.253444907993009,4.05490046119448,3.5,1.1585429889127086,0.6,0.0002334323654385558,0.9928004493061064,0.00023512516095425585,198.86541570477934,0.0,0.0,0.0,0.0,7.851186329766733e-05,0.00015492050214088845,0.0006240269313839155,0.10093164655439563,0.07178123385882511,0.02915041269557052,0.10093164667097272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535972.17205781,579.6588545269337,0.0,0.10093164655439563,0.07178123386003966,0.029150412696063752,0.3748430314636047,0.3748430314636047,0.15222397707350677,0.0,1.8246737454319373e-11,6.639076286531065,1.8246737454319373e-11,1.8246737454319373e-11,6.615800663156847,1.8246737454319373e-11,24100.933590148208,20485.793551625975,0.85,1.0826768982846122,0.6780200671169259,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2748286508886097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.351333479037,1567.0977002032441,0.3748430314636047,0.15222397707350677,6.112871282664199,4.05490046119448
1217.0,-29.93275963534949,3.2227322923770343,34.99321803857832,23.671024850942217,4.483076450562931,-26.491176053045184,-40.04041909994555,1.041492868258592,-5.573391155360525,-5.573391155334158,39.968923685744805,42697.95756431537,25478.455851054085,25478.455851054085,68176.41341536946,77686.18271449381,77686.18271449381,25478.455851054085,103164.6385655479,103164.6385655479,103164.6385655479,127262.9031871012,127262.9031871012,0.0,0.0,91620.11068727216,56631.885537093716,38875.80572242049,24098.2646215533,62974.070343973784,20483.524928320305,1566.9818940898986,0.0,0.8840839796996154,2.9221159390142826,0.0014959128700940735,0.0,-5.573391155360525,346798.91917409695,1553193.7435143434,4.478657970484108,1553193.7435143434,4.478657970484108,0.8500000000000001,0.10092761025064528,4.028046144702076,101325.0,128464.08333389643,1.2678419277956716,1.0,0.0,4.028046144700535,1.2868696213070152,1.287170033965705,3.130112078184713,22745.546450051555,2319.400248816013,19333.718052913537,1971.4905755699997,0.85,0.8500001569700566,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5058.355571754784,4632.441516551485,5.036904877411653,3.2227322923770343,-3.032930286589842,6.255662578966876,4.052599871590222,3.5,1.1578856775972064,0.6,0.0002334323654385558,0.9930279252165616,0.00023507130012244962,198.86721648927798,0.0,0.0,0.0,0.0,7.849575199884538e-05,0.00015493661343971043,0.0006240918284390214,0.10092761024876355,0.07178084626116801,0.029146763987595536,0.10092761036534245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535967.7222993454,579.6603100100526,0.0,0.10092761024876355,0.07178084626250632,0.02914676398813896,0.3748468858601097,0.3748468858601097,0.15220731040684218,0.0,-2.637534635141492e-11,6.633137326742428,-2.637534635141492e-11,-2.637534635141492e-11,6.6096803880823245,-2.637534635141492e-11,24098.2646215533,20483.524928320305,0.85,1.082610875285331,0.6780244207035173,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2748180472467707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.309455669925,1566.9818940898986,0.3748468858601097,0.15220731040684218,6.112871282664199,4.052599871590222
1218.0,-29.934955207489885,3.225039122959758,34.99258648589864,23.670741577539616,4.483091202037377,-26.49315059267167,-40.0422195327468,1.041286587219164,-5.573220243609683,-5.573220243616581,39.96804243756778,42696.54131698128,25473.18033007314,25473.18033007314,68169.72164705442,77684.97618081678,77684.97618081678,25473.18033007314,103158.15651088992,103158.15651088992,103158.15651088992,127253.80557154639,127253.80557154639,0.0,0.0,91619.79904719695,56631.364183361584,38876.038737594856,24095.649060656462,62971.68779825132,20481.301701557994,1566.8668607033662,0.0,0.8840881131722962,2.922200342037995,0.0014959128700940735,0.0,-5.573220243609683,346801.24060038384,1553155.7717405201,4.478518499679211,1553155.7717405201,4.478518499679211,0.85,0.10092358793628493,4.028046144702076,101325.0,128464.00160139134,1.2678411211585625,1.0,0.0,4.028046144703584,1.2868705894515775,1.2871710023362755,3.1301097233240047,22745.469082498155,2319.3923595211572,19333.646808972513,1971.483310709826,0.85,0.849999915976632,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5056.645439248992,4632.441516551485,5.037565049025147,3.225039122959758,-3.0328538945874874,6.257893017547246,4.050316619116549,3.5,1.1572333197475853,0.6,0.0002334323654385558,0.9932547515377923,0.00023501761766268675,198.86901172082108,0.0,0.0,0.0,0.0,7.847975483748897e-05,0.0001549526106010668,0.0006241562657431492,0.10092358793438093,0.07178046641010795,0.029143121524272977,0.10092358804893134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535963.3686207882,579.6617340622787,0.0,0.10092358793438093,0.07178046641146216,0.029143121524822773,0.3748507017979443,0.3748507017979443,0.15219064374017446,0.0,6.87805368215777e-12,6.627145410680384,6.87805368215777e-12,6.87805368215777e-12,6.603514766427793,6.87805368215777e-12,24095.649060656462,20481.301701557994,0.85,1.0825455697718722,0.6780275836622397,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2748072275133335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.267648950576,1566.8668607033662,0.3748507017979443,0.15219064374017446,6.112871282664199,4.050316619116549
1219.0,-29.937143732128604,3.2273886909173375,34.99196869786451,23.67047545211392,4.483124262559402,-26.49511695862959,-40.044015006255336,1.0410974890601092,-5.573030382297873,-5.573030382292601,39.96718018440429,42695.13293161094,25468.051845090256,25468.051845090256,68163.1847767012,77683.76482785301,77683.76482785301,25468.051845090256,103151.81667294327,103151.81667294327,103151.81667294327,127244.90230507377,127244.90230507377,0.0,0.0,91619.48714734444,56630.855251101464,38876.25766249219,24093.085632130496,62969.34329462269,20479.12278731092,1566.7525821405745,0.0,0.8840922751225259,2.92228365066964,0.0014959128700940735,0.0,-5.573030382297873,346803.8194253105,1553118.6191140576,4.478378068868257,1553118.6191140576,4.478378068868257,0.85,0.10091957922635443,4.028046144702076,101325.0,128463.92332080418,1.2678403485892344,1.0,0.0,4.028046144704212,1.286871476952527,1.2871718900444071,3.1301075646194247,22745.391650452613,2319.384463649933,19333.580760392048,1971.4765756289914,0.85,0.8499999058054174,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5054.947683320158,4632.441516551485,5.038242419229649,3.2273886909173375,-3.0327470817184494,6.2601357726357865,4.048050400162966,3.5,1.1565858286179902,0.6,0.0002334323654385558,0.9934809053982069,0.00023496411875675806,198.87080122216037,0.0,0.0,0.0,0.0,7.846380474194943e-05,0.00015496856069660637,0.0006242205134639949,0.10091957922407853,0.07178009406067094,0.029139485163407586,0.10091957933957443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535959.1087928736,579.6631274130347,0.0,0.10091957922407853,0.0717800940622897,0.029139485164064723,0.3748544797968553,0.3748544797968553,0.15217397707350896,0.0,-5.286437954055145e-12,6.62110267020887,-5.286437954055145e-12,-5.286437954055145e-12,6.597305925643127,-5.286437954055145e-12,24093.085632130496,20479.12278731092,0.85,1.082482065245264,0.6780304620908587,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2747961977023323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.225905667518,1566.7525821405745,0.3748544797968553,0.15217397707350896,6.112871282664199,4.048050400162966
1220.0,-29.93932495876153,3.2297798008803715,34.99136436657822,23.670226090494566,4.483175206814859,-26.497074968020545,-40.04580167876554,1.0409252160736377,-5.572822037070409,-5.572822037062677,39.96633649551594,42693.71762713391,25463.066804435934,25463.066804435934,68156.78443156985,77682.5489793897,77682.5489793897,25463.066804435934,103145.61578382563,103145.61578382563,103145.61578382563,127236.1889336966,127236.1889336966,0.0,0.0,91619.1750377843,56630.3436855275,38876.47928028533,24090.57314987096,62967.0524301563,20476.987177390318,1566.6390432864687,0.0,0.8840964647117978,2.922365885123764,0.0014959128700940735,0.0,-5.572822037070409,346806.64932863496,1553082.267033775,4.478236706361619,1553082.267033775,4.478236706361619,0.8500000000000001,0.10091558376502358,4.028046144702076,101325.0,128463.84069748165,1.2678395331604406,1.0,0.0,4.028046144704176,1.2868722854883765,1.287172698769005,3.1301055979874537,22745.3141663452,2319.3765624698754,19333.520266713782,1971.4704069905404,0.85,0.8500001418015305,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5053.262090145249,4632.441516551485,5.038936502837126,3.2297798008803715,-3.0326106111157913,6.262390411996163,4.0458009183684345,3.5,1.1559431195338383,0.6,0.0002334323654385558,0.9937063603801971,0.00023491080941581515,198.87258478814923,0.0,0.0,0.0,0.0,7.844793580508677e-05,0.00015498442963346904,0.0006242844342739452,0.10091558376259402,0.07177972898997852,0.0291358547726155,0.10091558387811236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535954.9406870547,579.6644907587935,0.0,0.10091558376259402,0.07177972899170662,0.029135854773316955,0.3748582203666693,0.3748582203666693,0.1521573104068425,0.0,-7.73070496506989e-12,6.615011310576165,-7.73070496506989e-12,-7.73070496506989e-12,6.591056364683993,-7.73070496506989e-12,24090.57314987096,20476.987177390318,0.85,1.0824198021206417,0.6780326532592617,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2747849636795787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.18423038367,1566.6390432864687,0.3748582203666693,0.1521573104068425,6.112871282664199,4.0458009183684345
1221.0,-29.941499080218613,3.2322112858723253,34.99077319074714,23.669993073586397,4.4832435750109605,-26.49902484033554,-40.047575848270185,1.0407693351279248,-5.572595696047642,-5.572595696055486,39.96551094735676,42692.279072152436,25458.221800965614,25458.221800965614,68150.50087311806,77681.32880192403,77681.32880192403,25458.221800965614,103139.55060288965,103139.55060288965,103139.55060288965,127227.66106122962,127227.66106122962,0.0,0.0,91618.86277707125,56629.81304729978,38876.721921968296,24088.11045833997,62964.83238030826,20474.893889588973,1566.5262311026459,0.0,0.8841006809588081,2.9224470630261026,0.0014959128700940735,0.0,-5.572595696047642,346809.7236850837,1553046.6972057633,4.478094445287204,1553046.6972057633,4.478094445287204,0.85,0.10091160122146169,4.028046144702076,101325.0,128463.75378709998,1.2678386754216628,1.0,0.0,4.028046144701665,1.2868730170916658,1.287173430543083,3.130103818483555,22745.23664471267,2319.3686574633202,19333.447790224287,1971.4630164454006,0.85,0.8499998523743,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5051.588450890763,4632.441516551485,5.039646845434624,3.2322112858723253,-3.0324452515007656,6.2646565373730905,4.043567884358812,3.5,1.1553051098168035,0.6,0.0002334323654385558,0.9939311358827946,0.00023485768481457692,198.8743625761467,0.0,0.0,0.0,0.0,7.843218085398698e-05,0.00015500018458456882,0.0006243478959439826,0.10091160121883846,0.07177937099218384,0.029132230226654628,0.10091160133306383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535950.8622103424,579.6658247843734,0.0,0.10091160121883846,0.07177937099404975,0.02913223022741193,0.3748619240151496,0.3748619240151496,0.15214064374017583,0.0,7.844391802791506e-12,6.60887341587312,7.844391802791506e-12,7.844391802791506e-12,6.58476763927473,7.844391802791506e-12,24088.11045833997,20474.893889588973,0.85,1.0823581719631732,0.6780337127603329,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2747735311676351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.142628352383,1566.5262311026459,0.3748619240151496,0.15214064374017583,6.112871282664199,4.043567884358812
1222.0,-29.94366616928224,3.234682006921247,34.990194875360444,23.669776052143447,4.483328951787396,-26.500966682660874,-40.04934505848212,1.0406294651659451,-5.572351823342615,-5.572351823330446,39.96470312018168,42690.84840608538,25453.51347412942,25453.51347412942,68144.3618802148,77680.10442268908,77680.10442268908,25453.51347412942,103133.6178968185,103133.6178968185,103133.6178968185,127219.31429088152,127219.31429088152,0.0,0.0,91618.55035355497,56629.2943369509,38876.95112956007,24085.696394063027,62962.64752362309,20472.841934953572,1566.4141310693813,0.0,0.8841049229927775,2.9225272042774084,0.0014959128700940735,0.0,-5.572351823342615,346813.03619570815,1553011.891506627,4.477951315043001,1553011.891506627,4.477951315043001,0.85,0.1009076312561206,4.028046144702076,101325.0,128463.66804591627,1.2678378292219716,1.0,0.0,4.028046144700279,1.2868736735505697,1.2871740871552337,3.130102221757657,22745.159082662718,2319.3607483353358,19333.38168700001,1971.456275792448,0.85,0.8499998446586683,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5049.926561411125,4632.441516551485,5.040372996437561,3.234682006921247,-3.0322517443529597,6.266933751274207,4.041351015332853,3.5,1.1546717186665294,0.6,0.0002334323654385558,0.9941552389101697,0.00023480474306452695,198.876134645358,0.0,0.0,0.0,0.0,7.841647285534191e-05,0.00015501589258321388,0.0006244111684873657,0.10090763125319915,0.07177901985491447,0.029128611398284685,0.10090763136833304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535946.8712885581,579.6671301684362,0.0,0.10090763125319915,0.0717790198569926,0.029128611399127997,0.37486559124252894,0.37486559124252894,0.1521239770735101,0.0,-1.2164491636212915e-11,6.602690918897736,-1.2164491636212915e-11,-1.2164491636212915e-11,6.578441124632889,-1.2164491636212915e-11,24085.696394063027,20472.841934953572,0.85,1.0822982285592035,0.6780345186416773,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2747619057531638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.1010959539,1566.4141310693813,0.37486559124252894,0.1521239770735101,6.112871282664199,4.041351015332853
1223.0,-29.94582596941002,3.2371908525044892,34.989629131939665,23.66957467691975,4.483430932338345,-26.50290030454454,-40.051109274476744,1.0405052674729829,-5.572090866514145,-5.572090866505695,39.96391261411207,42689.426552105004,25448.938530010928,25448.938530010928,68138.36508211592,77678.87611422074,77678.87611422074,25448.938530010928,103127.81464423166,103127.81464423166,103127.81464423166,127211.14451727307,127211.14451727307,0.0,0.0,91618.23777218847,56628.78821007318,38877.1661801281,24083.329873041414,62960.49605316951,20470.8303920852,1566.3027303519468,0.0,0.8841091899563517,2.922606325969546,0.0014959128700940735,0.0,-5.572090866514145,346816.5807866463,1552977.8326662707,4.477807344573377,1552977.8326662707,4.477807344573377,0.85,0.1009036735499973,4.028046144702076,101325.0,128463.58403069145,1.2678370000561703,1.0,0.0,4.028046144703206,1.286874256454566,1.2871746701953057,3.1301008039430687,22745.08148142498,2319.3528352113085,19333.322297491948,1971.4502197480228,0.85,0.8500001335796804,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5048.27622220463,4632.441516551485,5.04111451312328,3.2371908525044892,-3.0320308095180066,6.269221662022495,4.039150034992398,3.5,1.154042867140685,0.6,0.0002334323654385558,0.9943786424066945,0.00023475199032189537,198.87790078569145,0.0,0.0,0.0,0.0,7.84008120941928e-05,0.00015503155334436298,0.0006244742507559355,0.10090367354687284,0.07177867537979146,0.02912499816708138,0.10090367366054548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535942.9659456867,579.6684075575229,0.0,0.10090367354687284,0.07177867538201406,0.02912499816798323,0.3748692225352265,0.3748692225352265,0.152107310406843,0.0,-8.469669410260394e-12,6.596465783705298,-8.469669410260394e-12,-8.469669410260394e-12,6.572078942006044,-8.469669410260394e-12,24083.329873041414,20470.8303920852,0.85,1.0822399655900703,0.6780351049974925,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2747500928887803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.05963196699,1566.3027303519468,0.3748692225352265,0.152107310406843,6.112871282664199,4.039150034992398
1224.0,-29.947978557044916,3.2397367377911963,34.98907567834745,23.669388458970957,4.483549024954971,-26.50482582397279,-40.052860987465806,1.0403962918829568,-5.5718132661444315,-5.5718132661594115,39.96313903676797,42687.98190421833,25444.493765595307,25444.493765595307,68132.47566981363,77677.6441049433,77677.6441049433,25444.493765595307,103122.13787053862,103122.13787053862,103122.13787053862,127203.14770224469,127203.14770224469,0.0,0.0,91617.92509320205,56628.26289247753,38877.40244524947,24081.009831706073,62958.41227695554,20468.85835695016,1566.1920164478381,0.0,0.8841134810005219,2.9226844449943896,0.0014959128700940735,0.0,-5.5718132661444315,346820.35147894017,1552944.5037443803,4.477662562540478,1552944.5037443803,4.477662562540478,0.85,0.10089972779143659,4.028046144702076,101325.0,128463.49767707074,1.2678361478121958,1.0,0.0,4.028046144699788,1.2868747679162484,1.2871751817763861,3.1300995599007866,22745.003855952185,2319.344919615994,19333.256594374932,1971.4435198946564,0.85,0.8500001458261162,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5046.63723833091,4632.441516551485,5.041870965548267,3.2397367377911963,-3.0317831521550183,6.271519889946214,4.0369646734215445,3.5,1.1534184781204413,0.6,0.0002334323654385558,0.9946013537481196,0.00023469942460753172,198.87966105934188,0.0,0.0,0.0,0.0,7.838526518182259e-05,0.0001550471002567332,0.0006245368744363704,0.10089972778829379,0.07177833737310518,0.0291213904151886,0.1008997279014396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535939.144242793,579.6696575860327,0.0,0.10089972778829379,0.07177833737534094,0.02912139041609566,0.3748728183717954,0.3748728183717954,0.1520906437401762,0.0,1.5006662579253316e-11,6.590199951087413,1.5006662579253316e-11,1.5006662579253316e-11,6.565682953244391,1.5006662579253316e-11,24081.009831706073,20468.85835695016,0.85,1.0821822407162567,0.6780346003077856,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2747380978957048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.018241765454,1566.1920164478381,0.3748728183717954,0.1520906437401762,6.112871282664199,4.0369646734215445
1225.0,-29.95012389755384,3.2423186045536814,34.98853423822189,23.669217188749485,4.483682931099016,-26.50674323966637,-40.054603934381134,1.0403022732117266,-5.571519428427166,-5.57151942847499,39.96238199198383,42686.53028647811,25440.175988501862,25440.175988501862,68126.70627497998,77676.40853122526,77676.40853122526,25440.175988501862,103116.58451972713,103116.58451972713,103116.58451972713,127195.31967176023,127195.31967176023,0.0,0.0,91617.61231792341,56627.73407317719,38877.642494162465,24078.735152033096,62956.37764619556,20466.924879228132,1566.0819732691596,0.0,0.8841177954691162,2.92276158339467,0.0014959128700940735,0.0,-5.571519428427166,346824.3427609104,1552911.887638875,4.4775169910994475,1552911.887638875,4.4775169910994475,0.8500000000000001,0.1008957936420182,4.028046144702076,101325.0,128463.4051990797,1.2678352351253857,1.0,0.0,4.028046144703234,1.2868752091800524,1.2871756231432006,3.1300984866035244,22744.92620657395,2319.3370015830023,19333.184844192572,1971.4362034122328,0.85,0.8499998931016411,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5045.0094192816505,4632.441516551485,5.042641920800267,3.2423186045536814,-3.0315094433510756,6.2738280479047575,4.034794666903876,3.5,1.1527984762582502,0.6,0.0002334323654385558,0.9948233688230418,0.00023464704665585566,198.88141543767512,0.0,0.0,0.0,0.0,7.836979889954866e-05,0.00015506256653900714,0.0006245991733350568,0.10089579363886851,0.07177800562152192,0.02911778801734659,0.10089579375125189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535935.4042222608,579.6708808944745,0.0,0.10089579363886851,0.07177800562376263,0.029117788018255576,0.3748763792243942,0.3748763792243942,0.15207397707351084,0.0,4.780531526193954e-11,6.583895249664408,4.780531526193954e-11,4.780531526193954e-11,6.559254605987633,4.780531526193954e-11,24078.735152033096,20466.924879228132,0.85,1.0821255736446722,0.6780334555836323,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2747259259673822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.976924060855,1566.0819732691596,0.3748763792243942,0.15207397707351084,6.112871282664199,4.034794666903876
1226.0,-29.952261957481795,3.2449354192625757,34.9880045416364,23.66906041223558,4.483832168442994,-26.508652569679303,-40.05634195692835,1.040222780640256,-5.571209802577528,-5.5712098026432955,39.96164111436519,42685.08752968515,25435.982234932715,25435.982234932715,68121.06976461786,77675.16962699454,77675.16962699454,25435.982234932715,103111.15186192725,103111.15186192725,103111.15186192725,127187.6567464731,127187.6567464731,0.0,0.0,91617.29947173872,56627.217374428415,38877.86899701145,24076.50488454586,62954.37388155731,20465.02915186398,1565.972592388499,0.0,0.8841221323695149,2.922837752256332,0.0014959128700940735,0.0,-5.571209802577528,346828.54853664315,1552879.9685712713,4.477370663756667,1552879.9685712713,4.477370663756667,0.85,0.1008918708369255,4.028046144702076,101325.0,128463.31639571083,1.2678343587042766,1.0,0.0,4.028046144705264,1.286875582267825,1.2871759963180687,3.130097579133145,22744.848539592625,2319.3290817549955,19333.125453038287,1971.4301471999397,0.85,0.8500001844103093,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5043.392579001492,4632.441516551485,5.043426986199162,3.2449354192625757,-3.031210375759315,6.276145795021891,4.03263975794021,3.5,1.1521827879829172,0.6,0.0002334323654385558,0.995044683640112,0.00023459485717224702,198.88316389301926,0.0,0.0,0.0,0.0,7.835437912371993e-05,0.00015507798631483587,0.0006246612849036359,0.1008918708334177,0.07177767996330464,0.029114190870113067,0.10089187094675803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535931.744078511,579.6720780736023,0.0,0.1008918708334177,0.0717776799658002,0.029114190871125295,0.3748799055545543,0.3748799055545543,0.15205731040684722,0.0,6.576783562195487e-11,6.577553510499172,6.576783562195487e-11,6.576783562195487e-11,6.552795656864475,6.576783562195487e-11,24076.50488454586,20465.02915186398,0.85,1.0820704831848729,0.6780321191025281,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2747135821699034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.93567978742,1565.972592388499,0.3748799055545543,0.15205731040684722,6.112871282664199,4.03263975794021
1227.0,-29.95439278189018,3.2475861738458587,34.98748632418741,23.668917884957068,4.483996414481931,-26.51055388692113,-40.05806747647,1.0401575195130093,-5.570884770407133,-5.570884770332916,39.96091602482502,42683.622127852825,25431.909450006115,25431.909450006115,68115.53157785894,77673.92752448183,77673.92752448183,25431.909450006115,103105.83697448795,103105.83697448795,103105.83697448795,127180.15493175913,127180.15493175913,0.0,0.0,91616.98657412438,56626.68117749609,38878.11710736477,24074.317957271185,62952.43506463595,20463.170263680506,1565.86385791969,0.0,0.8841264911095572,2.9229129733269366,0.0014959128700940735,0.0,-5.570884770407133,346832.9636258697,1552848.7301793057,4.4772236005063535,1552848.7301793057,4.4772236005063535,0.85,0.10088795904827665,4.028046144702076,101325.0,128463.21790470173,1.2678333866735922,1.0,0.0,4.028046144700265,1.286875888562376,1.2871763026841223,3.130096834125922,22744.770859843415,2319.3211606250266,19333.056250746053,1971.423090530003,0.85,0.8500000448401593,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5041.786535497452,4632.441516551485,5.0442257463597375,3.2475861738458587,-3.030886584874463,6.278472758720321,4.030499694718316,3.5,1.1515713413480901,0.6,0.0002334323654385558,0.9952653023365501,0.00023454285494584678,198.8849064619122,0.0,0.0,0.0,0.0,7.833907304958725e-05,0.00015509329238896853,0.0006247229384765365,0.1008879590445832,0.07177736019204692,0.02911059885253628,0.10088795915763381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535928.1619383452,579.6732497362932,0.0,0.1008879590445832,0.07177736019467464,0.02911059885360201,0.3748833978166728,0.3748833978166728,0.1520406437401841,0.0,-7.423750503221527e-11,6.571176453361488,-7.423750503221527e-11,-7.423750503221527e-11,6.546307513415059,-7.423750503221527e-11,24074.317957271185,20463.170263680506,0.85,1.0820158347794142,0.6780297232986735,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2747010714511122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.894509856946,1565.86385791969,0.3748833978166728,0.1520406437401841,6.112871282664199,4.030499694718316
1228.0,-29.95651621875999,3.2502698840753186,34.98697932755643,23.668789222743385,4.484175275667298,-26.51244709380599,-40.059788001794345,1.0401061507131097,-5.570544745509892,-5.57054474550879,39.96020637169451,42682.16600557683,25427.954772465004,25427.954772465004,68110.12077804183,77672.6824533318,77672.6824533318,25427.954772465004,103100.6372257968,103100.6372257968,103100.6372257968,127172.81066939577,127172.81066939577,0.0,0.0,91616.6736343482,56626.157186592325,38878.351608617646,24072.173443598964,62950.52505221661,20461.347427059118,1565.7557602977988,0.0,0.8841308708316555,2.9229872592152364,0.0014959128700940735,0.0,-5.570544745509892,346837.5824167195,1552818.1572767638,4.4770758302976486,1552818.1572767638,4.4770758302976486,0.85,0.10088405800983712,4.028046144702076,101325.0,128463.12403480841,1.2678324602497746,1.0,0.0,4.028046144700997,1.2868761296552111,1.2871765438332392,3.130096247710569,22744.69316962713,2319.3132384277133,19332.991057970597,1971.4164427169928,0.85,0.8500000819438417,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5040.1911110486335,4632.441516551485,5.045037819443836,3.2502698840753186,-3.0305387204679617,6.28080860454328,4.028374231383045,3.5,1.1509640661094414,0.6,0.0002334323654385558,0.9954852086432026,0.00023449104357533613,198.88664301972068,0.0,0.0,0.0,0.0,7.8323814028515e-05,0.0001551085514100408,0.0006247844025175386,0.10088405800622056,0.07177704614423129,0.029107011861989277,0.10088405811474974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535924.6560640344,579.6743964510914,0.0,0.10088405800622056,0.07177704614680439,0.029107011863032727,0.37488685645390823,0.37488685645390823,0.15202397707351184,0.0,-1.0800249583553523e-12,6.5647658178986035,-1.0800249583553523e-12,-1.0800249583553523e-12,6.539791930528963,-1.0800249583553523e-12,24072.173443598964,20461.347427059118,0.85,1.0819627115348984,0.6780271645101061,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746883986369735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.853413609384,1565.7557602977988,0.37488685645390823,0.15202397707351184,6.112871282664199,4.028374231383045
1229.0,-29.95863239574053,3.2529855894941564,34.98648329897865,23.668674076348566,4.484368369315672,-26.514332343604263,-40.06149979596955,1.0400683171793672,-5.570190111284944,-5.570190111220909,39.9595118000028,42680.70305540454,25424.115349739455,25424.115349739455,68104.818405144,77671.43455759267,77671.43455759267,25424.115349739455,103095.54990733213,103095.54990733213,103095.54990733213,127165.62027862883,127165.62027862883,0.0,0.0,91616.36069272111,56625.62919053275,38878.59055798706,24070.070371296708,62948.66092928377,20459.559815602202,1565.6482870286952,0.0,0.8841352708464086,2.9230606271962745,0.0014959128700940735,0.0,-5.570190111284944,346842.3997075179,1552788.2345484153,4.47692737640449,1552788.2345484153,4.47692737640449,0.85,0.10088016743265563,4.028046144702076,101325.0,128463.0263789407,1.267831496461295,1.0,0.0,4.0280461447029285,1.2868763072220781,1.2871767214415584,3.130095815810952,22744.615478951342,2319.3053161835433,19332.921247070764,1971.4093239863528,0.85,0.8499999160224151,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5038.606131879577,4632.441516551485,5.045862820846321,3.2529855894941564,-3.030167401751323,6.28315299124548,4.026263127592007,3.5,1.1503608935977163,0.6,0.0002334323654385558,0.9957044152507294,0.00023443941983502698,198.88837367052395,0.0,0.0,0.0,0.0,7.830863516934729e-05,0.0001551237302692085,0.00062484554366269,0.10088016742881195,0.07177673763930263,0.02910342978950932,0.10088016754022298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535921.2247015651,579.675518791874,0.0,0.10088016742881195,0.07177673764203743,0.02910342979061819,0.37489028190278073,0.37489028190278073,0.15200731040684506,0.0,-6.406253305613063e-11,6.558323255644609,-6.406253305613063e-11,-6.406253305613063e-11,6.53325026961852,-6.406253305613063e-11,24070.070371296708,20459.559815602202,0.85,1.0819105188218798,0.6780240028195651,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746755684392892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.812394331362,1565.6482870286952,0.37489028190278073,0.15200731040684506,6.112871282664199,4.026263127592007
1230.0,-29.960741337004993,3.255732352697291,34.98599799115137,23.66857216637584,4.4845753481388435,-26.516209692678416,-40.063206700701244,1.0400437038121066,-5.569821247205709,-5.569821247247265,39.95883196322439,42679.248897858255,25420.388415623966,25420.388415623966,68099.63731348222,77670.18396323033,77670.18396323033,25420.388415623966,103090.5723788543,103090.5723788543,103090.5723788543,127158.5801703968,127158.5801703968,0.0,0.0,91616.04774488775,56625.1126795151,38878.81673930294,24068.0077915425,62946.82453084544,20457.806622811124,1565.5414259678114,0.0,0.8841396904546558,2.923133093516545,0.0014959128700940735,0.0,-5.569821247205709,346847.4103499701,1552758.947034733,4.476778262429564,1552758.947034733,4.476778262429564,0.85,0.10087628703629115,4.028046144702076,101325.0,128462.92972524266,1.2678305425634608,1.0,0.0,4.028046144701167,1.286876422741806,1.2871768369882535,3.130095534829958,22744.53778673479,2319.297393782259,19332.856121294535,1971.4026830053624,0.85,0.8499999561463923,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5037.031428180246,4632.441516551485,5.046700378601315,3.255732352697291,-3.02977323725808,6.2855055899553705,4.024166148533483,3.5,1.1497617567238525,0.6,0.0002334323654385558,0.995922924141431,0.0002343879830256885,198.8900984337827,0.0,0.0,0.0,0.0,7.829350237389597e-05,0.0001551388630646598,0.0006249064992610662,0.10087628703245631,0.07177643450298778,0.029099852529468537,0.1008762871417761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535917.866138658,579.6766173188489,0.0,0.10087628703245631,0.0717764345057164,0.029099852530574753,0.3748936745903139,0.3748936745903139,0.15199064374017449,0.0,4.155253918725066e-11,6.551850335679148,4.155253918725066e-11,4.155253918725066e-11,6.526683775230254,4.155253918725066e-11,24068.0077915425,20457.806622811124,0.85,1.081859773245778,0.6780206819955533,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746625854560427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.771449711894,1565.5414259678114,0.3748936745903139,0.15199064374017449,6.112871282664199,4.024166148533483
