time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1231.0,-29.962842892444062,3.2585092588986275,34.9855231623378,23.668483178503834,4.484795863599748,-26.518079040908944,-40.06489733057094,1.0400320120645727,-5.569438518927541,-5.569438518918097,39.95816652878284,42677.75702870683,25416.771255839656,25416.771255839656,68094.52828454648,77668.93088340941,77668.93088340941,25416.771255839656,103085.70213924907,103085.70213924907,103085.70213924907,127151.68695166122,127151.68695166122,0.0,0.0,91615.73480161733,56624.56094691441,38879.082060781024,24065.984812412145,62945.066873193166,20456.08709055032,1565.4351663092136,0.0,0.8841441289777542,2.923204672924501,0.0014959128700940735,0.0,-5.569438518927541,346852.609383514,1552730.2803790472,4.476628511282721,1552730.2803790472,4.476628511282721,0.8499999999999999,0.10087241655499513,4.028046144702076,101325.0,128462.82561094817,1.2678295150352645,1.0,0.0,4.028046144700155,1.2868764776155521,1.2871768918748097,3.1300954013594415,22744.46009565103,2319.2894714964877,19332.786994186372,1971.3956340020673,0.85,0.8499998203027469,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5035.466833979111,4632.441516551485,5.047550126698956,3.2585092588986275,-3.029356817067325,6.287866075965953,4.0220830647489185,3.5,1.1491665899282624,0.6,0.0002334323654385558,0.996140719237601,0.0002343367366984194,198.89181718642206,0.0,0.0,0.0,0.0,7.827851653051725e-05,0.00015515384890803853,0.000624966862929713,0.10087241655044088,0.07177613656972179,0.02909627998071909,0.10087241666374291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535914.5787319589,579.6776925696706,0.0,0.10087241655044088,0.07177613657296235,0.02909627998203277,0.374897034932033,0.374897034932033,0.15197397707351107,0.0,-9.43600753089413e-12,6.545348644223111,-9.43600753089413e-12,-9.43600753089413e-12,6.520094131927181,-9.43600753089413e-12,24065.984812412145,20456.08709055032,0.85,1.0818088162766946,0.6780159136963645,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746494541748394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.730579508705,1565.4351663092136,0.374897034932033,0.15197397707351107,6.112871282664199,4.0220830647489185
1232.0,-29.964937128067092,3.261315415207336,34.98505857614972,23.668406798411183,4.4850295790613846,-26.519940481262257,-40.06658677300436,1.040032932256888,-5.569042290187667,-5.569042290152107,39.95751516890899,42676.28997271205,25413.26124295501,25413.26124295501,68089.55121566706,77667.67546529787,77667.67546529787,25413.26124295501,103080.93670825288,103080.93670825288,103080.93670825288,127144.93725583544,127144.93725583544,0.0,0.0,91615.42190093634,56624.036408351916,38879.3172139827,24064.000547582556,62943.31776156525,20454.40046544517,1565.3294971195608,0.0,0.8841485857289433,2.923275379937133,0.0014959128700940735,0.0,-5.569042290187667,346857.9918736551,1552702.2204389004,4.476478146147143,1552702.2204389004,4.476478146147143,0.8499999999999999,0.10086855572628153,4.028046144702076,101325.0,128462.72817778485,1.2678285534447062,1.0,0.0,4.028046144702129,1.286876473296745,1.2871768875549945,3.130095411864162,22744.38241514049,2319.281550288885,19332.723163546572,1971.3891250882384,0.85,0.8499999169323303,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5033.9121870801455,4632.441516551485,5.048411712103313,3.261315415207336,-3.028918722326177,6.290234137533513,4.020013652040817,3.5,1.1485753291545193,0.6,0.0002334323654385558,0.9963578068539021,0.00023428567913332408,198.89352998211666,0.0,0.0,0.0,0.0,7.826354386172953e-05,0.00015516882157682628,0.0006250271735304994,0.1008685557218657,0.07177584367764965,0.02909271204421605,0.10086855583306766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535911.3608618928,579.6787450742182,0.0,0.1008685557218657,0.07177584368079186,0.02909271204548968,0.3749003633363504,0.3749003633363504,0.15195731040684393,0.0,-3.558398020686582e-11,6.538819713843338,-3.558398020686582e-11,-3.558398020686582e-11,6.513482659586998,-3.558398020686582e-11,24064.000547582556,20454.40046544517,0.85,1.0817598060781637,0.6780114472893459,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274636178974976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.68978697017,1565.3294971195608,0.3749003633363504,0.15195731040684393,6.112871282664199,4.020013652040817
1233.0,-29.96702392498329,3.2641499502550713,34.984604001507385,23.66834278162571,4.485276160648924,-26.52179394018397,-40.06826748428864,1.0400461758494848,-5.5686329095570954,-5.5686329095486045,39.95687756536523,42674.81679921285,25409.855794271865,25409.855794271865,68084.67259348472,77666.4178964416,77666.4178964416,25409.855794271865,103076.27369071347,103076.27369071347,103076.27369071347,127138.32783297854,127138.32783297854,0.0,0.0,91615.10904684203,56623.50794961293,38879.556774699,24062.054142265064,62941.61091696406,20452.746020925304,1565.2244078667068,0.0,0.8841530600657077,2.923345228873728,0.0014959128700940735,0.0,-5.5686329095570954,346863.5530919126,1552674.7534788128,4.4763271887126805,1552674.7534788128,4.4763271887126805,0.85,0.10086470429574565,4.028046144702076,101325.0,128462.62428619471,1.267827528114431,1.0,0.0,4.028046144703216,1.28687641113961,1.287176825383349,3.1300955630502134,22744.30474619553,2319.2736302606427,19332.660426127608,1971.3827276519105,0.85,0.8500000611960411,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5032.367328933085,4632.441516551485,5.049284786541808,3.2641499502550713,-3.0284595155093137,6.292609465764385,4.017957691292109,3.5,1.1479879117977454,0.6,0.0002334323654385558,0.9965741741395824,0.00023423481311874808,198.8952367233192,0.0,0.0,0.0,0.0,7.824865119991092e-05,0.00015518371423864488,0.0006250871618595222,0.10086470429137437,0.07177555566838811,0.029089148622986248,0.10086470440051228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535908.2109559802,579.6797753469519,0.0,0.10086470429137437,0.07177555567149872,0.029089148624246924,0.37490366020379073,0.37490366020379073,0.1519406437401753,0.0,-8.469669410260394e-12,6.532265068665822,-8.469669410260394e-12,-8.469669410260394e-12,6.506850879098181,-8.469669410260394e-12,24062.054142265064,20452.746020925304,0.85,1.0817116308526908,0.6780064281403879,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746227641309018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.64907102011,1565.2244078667068,0.37490366020379073,0.1519406437401753,6.112871282664199,4.017957691292109
1234.0,-29.96910335173704,3.2670120135566587,34.984159212436886,23.668290813826047,4.485535294202823,-26.52363951070297,-40.069939534272976,1.0400714531685067,-5.568210722304457,-5.5682107222947534,39.956253404633074,42673.33728751318,25406.55240380948,25406.55240380948,68079.88969132266,77665.15830839484,77665.15830839484,25406.55240380948,103071.71071220431,103071.71071220431,103071.71071220431,127131.85546206562,127131.85546206562,0.0,0.0,91614.79627175363,56622.975250870964,38879.80113431407,24060.14474986131,62939.94588417538,20451.123037382113,1565.1198880547968,0.0,0.8841575513453015,2.9234142339972116,0.0014959128700940735,0.0,-5.568210722304457,346869.28835465654,1552647.8659692665,4.476175660676426,1552647.8659692665,4.476175660676426,0.85,0.10086086201303315,4.028046144702076,101325.0,128462.52328976145,1.2678265313571324,1.0,0.0,4.028046144700695,1.2868762925037112,1.2871767067197555,3.1300958516107404,22744.227096864524,2319.265712232467,19332.594579822005,1971.3760131973718,0.85,0.8500000680386787,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5030.832104582112,4632.441516551485,5.050169012929101,3.2670120135566587,-3.027979749108905,6.294991762665564,4.015914968390188,3.5,1.147404276682911,0.6,0.0002334323654385558,0.9967898276748377,0.0002341841368737399,198.8969374657794,0.0,0.0,0.0,0.0,7.823383788503941e-05,0.0001551985275535164,0.0006251468305753805,0.10086086200856235,0.07177527238672246,0.02908558962183989,0.10086086211695253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535905.1274650748,579.6807838946936,0.0,0.10086086200856235,0.07177527238990403,0.029085589623129134,0.37490692592907815,0.37490692592907815,0.1519239770735087,0.0,-9.72022462519817e-12,6.525686167750109,-9.72022462519817e-12,-9.72022462519817e-12,6.50019999636919,-9.72022462519817e-12,24060.14474986131,20451.123037382113,0.85,1.0816642552665363,0.6780008576118317,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274609213814001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.608434284288,1565.1198880547968,0.37490692592907815,0.1519239770735087,6.112871282664199,4.015914968390188
1235.0,-29.971175367240736,3.269900774966835,34.98372398804367,23.66825061561542,4.485806660223539,-26.525477187966363,-40.071606590040005,1.0401084809492434,-5.567776067022919,-5.567776067009399,39.95564238263713,42671.86728490597,25403.348630778863,25403.348630778863,68075.21591568484,77663.89685123086,77663.89685123086,25403.348630778863,103067.24548200972,103067.24548200972,103067.24548200972,127125.51703860231,127125.51703860231,0.0,0.0,91614.4835790404,56622.45401271573,38880.03285147186,24058.271556592594,62938.30440806445,20449.530823103705,1565.0159279067755,0.0,0.8841620589247923,2.923482408519415,0.0014959128700940735,0.0,-5.567776067022919,346875.1930689068,1552621.5447912158,4.47602358374122,1552621.5447912158,4.47602358374122,0.85,0.10085702863831335,4.028046144702076,101325.0,128462.42145818674,1.2678255263576288,1.0,0.0,4.028046144700394,1.2868761187185465,1.2871765328940215,3.1300962743120517,22744.14946798392,2319.2577962896526,19332.530402612967,1971.3694689433157,0.85,0.8500001475028398,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5029.30636255345,4632.441516551485,5.051064063212333,3.269900774966835,-3.0274799635938354,6.297380738560671,4.013885274069924,3.5,1.1468243640199784,0.6,0.0002334323654385558,0.9970047626744343,0.00023413365129007081,198.8986321755827,0.0,0.0,0.0,0.0,7.82190713968571e-05,0.0001552132940416987,0.0006252063106711741,0.1008570286336122,0.07177499368452078,0.029082034949091416,0.10085702874305441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535902.1088866929,579.6817712090033,0.0,0.1008570286336122,0.07177499368786636,0.029082034950446995,0.37491016089936496,0.37491016089936496,0.15190731040684197,0.0,-1.3528733688872308e-11,6.519084431930594,-1.3528733688872308e-11,-1.3528733688872308e-11,6.493531292177977,-1.3528733688872308e-11,24058.271556592594,20449.530823103705,0.85,1.081618206208971,0.6779951841130044,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745955320956497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.567875637487,1565.0159279067755,0.37491016089936496,0.15190731040684197,6.112871282664199,4.013885274069924
1236.0,-29.97323990364818,3.27281542437485,34.98329811241797,23.668221907597058,4.4860899390411095,-26.527306942650334,-40.073261212650664,1.0401569780433004,-5.5673292662932,-5.567329266367308,39.95504420270991,42670.37568140152,25400.242071038192,25400.242071038192,68070.61775243972,77662.6337010372,77662.6337010372,25400.242071038192,103062.87577207538,103062.87577207538,103062.87577207538,127119.30953778126,127119.30953778126,0.0,0.0,91614.1709888278,56621.91296919225,38880.28668848394,24056.433765705875,62936.72045418981,20447.968700849993,1564.9125173609873,0.0,0.8841665822178716,2.9235497659354306,0.0014959128700940735,0.0,-5.5673292662932,346881.2628591621,1552595.7771389014,4.475870977698999,1552595.7771389014,4.475870977698999,0.85,0.10085320393318162,4.028046144702076,101325.0,128462.31450441148,1.267824470805936,1.0,0.0,4.0280461447025075,1.286875891103694,1.2871763052260334,3.1300968279446177,22744.071864550053,2319.2498829416827,19332.45919055753,1971.3622073345668,0.85,0.8499999167119227,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5027.7899547637335,4632.441516551485,5.0519696128061105,3.27281542437485,-3.026960680857969,6.299776105232819,4.0118684037845895,3.5,1.1462481153670256,0.6,0.0002334323654385558,0.9972189715741528,0.00023408335791092383,198.90032079692693,0.0,0.0,0.0,0.0,7.820441758742578e-05,0.00015522794785113002,0.0006252653368917591,0.10085320392824307,0.07177471941430283,0.029078484513940243,0.10085320403714092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535899.1537549638,579.6827377694458,0.0,0.10085320392824307,0.07177471941781746,0.02907848451536416,0.37491336549439985,0.37491336549439985,0.15189064374017502,0.0,7.412381819449365e-11,6.512461276930196,7.412381819449365e-11,7.412381819449365e-11,6.486846193091935,7.412381819449365e-11,24056.433765705875,20447.968700849993,0.85,1.0815723676289546,0.6779885474404455,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745817229498153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.527396148507,1564.9125173609873,0.37491336549439985,0.15189064374017502,6.112871282664199,4.0118684037845895
1237.0,-29.975297054779404,3.27575517112024,34.98288137438955,23.668204410374187,4.486384841257412,-26.529128888370987,-40.074910841044016,1.040216674848903,-5.566870639442072,-5.566870639442306,39.95445857101297,42668.89353355242,25397.230390553086,25397.230390553086,68066.12392410552,77661.36896173804,77661.36896173804,25397.230390553086,103058.59935229113,103058.59935229113,103058.59935229113,127113.22993409194,127113.22993409194,0.0,0.0,91613.85852489041,56621.38309670448,38880.528253539924,24054.630581800808,62935.15883534073,20446.435994530686,1564.8096462779213,0.0,0.8841711206441245,2.9236163201928282,0.0014959128700940735,0.0,-5.566870639442072,346887.4933940815,1552570.5503376788,4.475717862142355,1552570.5503376788,4.475717862142355,0.85,0.10084938766174201,4.028046144702076,101325.0,128462.20766198837,1.2678234163532038,1.0,0.0,4.028046144701459,1.2868756109245507,1.287176024981484,3.1300975094307226,22743.994292465188,2319.2419727904216,19332.394694438797,1971.3556305607724,0.85,0.8499999800318007,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5026.282736481426,4632.441516551485,5.052885347299829,3.27575517112024,-3.026422413201148,6.302177584321388,4.009864157647618,3.5,1.1456754736136052,0.6,0.0002334323654385558,0.9974324635845733,0.0002340332543414984,198.9020034062402,0.0,0.0,0.0,0.0,7.818981053481473e-05,0.00015524255490374106,0.0006253241747737145,0.1008493876563937,0.07177444942984292,0.02907493822655078,0.1008493877685635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535896.2606180077,579.6836840510178,0.0,0.1008493876563937,0.07177444943364931,0.029074938228092692,0.3749165400886457,0.3749165400886457,0.15187397707351344,0.0,2.2737367544323206e-13,6.505818038799191,2.2737367544323206e-13,2.2737367544323206e-13,6.480145724440888,2.2737367544323206e-13,24054.630581800808,20446.435994530686,0.85,1.0815278007351836,0.6779818200695801,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745677902545174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.48699742357,1564.8096462779213,0.3749165400886457,0.15187397707351344,6.112871282664199,4.009864157647618
1238.0,-29.97734673728247,3.278719243413479,34.982473567602675,23.66819791439923,4.486691075045849,-26.53094297905905,-40.076551808137424,1.0402873168226128,-5.566400502347449,-5.566400502363903,39.95388520537305,42667.40546759504,25394.311324811373,25394.311324811373,68061.71679240641,77660.1027825835,77660.1027825835,25394.311324811373,103054.41410739487,103054.41410739487,103054.41410739487,127107.27536121054,127107.27536121054,0.0,0.0,91613.54618553047,56620.84887054292,38880.77479443062,24052.86125381568,62933.6360482463,20444.932065743327,1564.7073056646307,0.0,0.8841756735985374,2.9236820831755246,0.0014959128700940735,0.0,-5.566400502347449,346893.8803891025,1552545.852212618,4.475564257493286,1552545.852212618,4.475564257493286,0.85,0.10084557960282628,4.028046144702076,101325.0,128462.10076388918,1.2678223613509911,1.0,0.0,4.028046144703219,1.2868752793758516,1.2871756933553866,3.1300983158645503,22743.916751307832,2319.234065792889,19332.328183572426,1971.3488483398946,0.85,0.8499999536122453,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5024.784566224483,4632.441516551485,5.053810962465226,3.278719243413479,-3.025865664010776,6.304584907424255,4.007872340289769,3.5,1.145106382939934,0.6,0.0002334323654385558,0.9976452295336832,0.00023398334250309218,198.90367993503867,0.0,0.0,0.0,0.0,7.817528267843782e-05,0.000155257082760118,0.0006253826936495845,0.10084557959773936,0.07177418359563743,0.02907139600210193,0.10084557970634796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535893.428081584,579.6846105098524,0.0,0.10084557959773936,0.07177418359925793,0.029071396003568346,0.3749196850484471,0.3749196850484471,0.1518573104068464,0.0,1.6427748050773516e-11,6.499156032587734,1.6427748050773516e-11,1.6427748050773516e-11,6.473431122196416,1.6427748050773516e-11,24052.86125381568,20444.932065743327,0.85,1.0814839419134914,0.677974579998608,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745537377946226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.446677832453,1564.7073056646307,0.3749196850484471,0.1518573104068464,6.112871282664199,4.007872340289769
1239.0,-29.979388969138874,3.2817068880123044,34.982074490352815,23.66820214027541,4.487008344996466,-26.532749260613837,-40.07818411393089,1.0403686364715092,-5.56591915823293,-5.56591915823006,39.95332382849311,42665.91143891694,25391.482648141064,25391.482648141064,68057.394087058,77658.83530265471,77658.83530265471,25391.482648141064,103050.31795079578,103050.31795079578,103050.31795079578,127101.44299147475,127101.44299147475,0.0,0.0,91613.23399680163,56620.310133064195,38881.02651526382,24051.12504067896,62932.15155594278,20443.456284577114,1564.6054863661784,0.0,0.8841802405240607,2.923747067499767,0.0014959128700940735,0.0,-5.56591915823293,346900.4197315087,1552521.6707990293,4.475410182555092,1552521.6707990293,4.475410182555092,0.85,0.1008417795367945,4.028046144702076,101325.0,128461.98584843254,1.2678212272236125,1.0,0.0,4.0280461447035645,1.286874897713117,1.2871753116035551,3.130099244192459,22743.83924754605,2319.2261626086433,19332.25992682266,1971.3418880884562,0.85,0.8499998490320193,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5023.295305658155,4632.441516551485,5.054746158271948,3.2817068880123044,-3.0252909207111944,6.306997808723499,4.005892760716764,3.5,1.1445407887762182,0.6,0.0002334323654385558,0.9978572707656054,0.00023393362184899946,198.90535039772251,0.0,0.0,0.0,0.0,7.816083397838502e-05,0.00015527153146017078,0.000625440893680128,0.1008417795315539,0.07177392177548476,0.02906785775606914,0.10084177963960203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535890.654775555,579.6855175941915,0.0,0.1008417795315539,0.07177392177921477,0.029067857757579738,0.37492280073327056,0.37492280073327056,0.15184064374018044,0.0,-2.8421709430404007e-12,6.4924765408181315,-2.8421709430404007e-12,-2.8421709430404007e-12,6.466703565263401,-2.8421709430404007e-12,24051.12504067896,20443.456284577114,0.85,1.081440764448665,0.677966832279516,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274539569264614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.40643929115,1564.6054863661784,0.37492280073327056,0.15184064374018044,6.112871282664199,4.005892760716764
1240.0,-29.98142372781997,3.2847173698089533,34.9816839454593,23.668216808605962,4.4873363747033235,-26.534547740251075,-40.079807688575215,1.0404603871342515,-5.565426901417027,-5.56542690137196,39.95277416867175,42664.41154342478,25388.74218440215,25388.74218440215,68053.15372782692,77657.56665201655,77657.56665201655,25388.74218440215,103046.3088364187,103046.3088364187,103046.3088364187,127095.73004837267,127095.73004837267,0.0,0.0,91612.92196834132,56619.76685974887,38881.28345399162,24049.42121195397,62930.704665945595,20442.008030160872,1564.504179018647,0.0,0.8841848208893865,2.9238112858104035,0.0014959128700940735,0.0,-5.565426901417027,346907.1074294899,1552497.9943744573,4.475255655262146,1552497.9943744573,4.475255655262146,0.8499999999999999,0.10083798724545068,4.028046144702076,101325.0,128461.87650058526,1.2678201480442661,1.0,0.0,4.028046144700641,1.2868744670941066,1.2871748808840189,3.1301002915986156,22743.761783572427,2319.218263481661,19332.19466538176,1971.3352332735196,0.85,0.8499998746621237,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5021.814819549914,4632.441516551485,5.055690641073387,3.2847173698089533,-3.024698657941982,6.3094160277509355,4.003925232243098,3.5,1.1439786377837424,0.6,0.0002334323654385558,0.9980685844203281,0.00023388409281926436,198.90701477555717,0.0,0.0,0.0,0.0,7.814646501309177e-05,0.00015528590042546402,0.0006254987725353808,0.1008379872401263,0.0717736638349362,0.029064323405190096,0.10083798734767453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535887.9393574378,579.6864057432267,0.0,0.1008379872401263,0.07177366383872594,0.029064323406724737,0.3749258874959837,0.3749258874959837,0.15182397707351317,0.0,-4.5076831156620756e-11,6.485780812524752,-4.5076831156620756e-11,-4.5076831156620756e-11,6.45996418579864,-4.5076831156620756e-11,24049.42121195397,20442.008030160872,0.85,1.081398247311432,0.6779585858747305,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745252882701443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.36628168838,1564.504179018647,0.3749258874959837,0.15182397707351317,6.112871282664199,4.003925232243098
1241.0,-29.98345105011039,3.287749971245051,34.98130174018662,23.6682417098433,4.4876748942050515,-26.536338478285295,-40.08142633885143,1.0405623223800757,-5.564924025357129,-5.564924025331994,39.952235960965204,42662.92135238623,25386.08782766817,25386.08782766817,68049.00918005439,77656.296941759,77656.296941759,25386.08782766817,103042.38476942718,103042.38476942718,103042.38476942718,127090.13382958554,127090.13382958554,0.0,0.0,91612.61011597169,56619.234526599386,38881.528432635896,24047.749060158363,62929.27749279426,20440.58670113461,1564.403374956855,0.0,0.8841894141425136,2.923874749824246,0.0014959128700940735,0.0,-5.564924025357129,346913.9395028282,1552474.8115128863,4.475100694246476,1552474.8115128863,4.475100694246476,0.85,0.10083420252051177,4.028046144702076,101325.0,128461.76414622895,1.2678190391929824,1.0,0.0,4.028046144701206,1.286873988675506,1.2871744023537341,3.130101455269817,22743.68436331496,2319.2103688124853,19332.128153677506,1971.3284509672014,0.85,0.8499998436867066,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5020.342975703615,4632.441516551485,5.056644127806874,3.287749971245051,-3.0240893434435265,6.311839314688577,4.0019695723984405,3.5,1.143419877828126,0.6,0.0002334323654385558,0.9982791737992982,0.0002338347544105802,198.90867309832615,0.0,0.0,0.0,0.0,7.813214206055458e-05,0.00015530022337800122,0.000625556466049129,0.10083420251546672,0.0717734096460765,0.029060792869390225,0.10083420262037614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535885.2805181487,579.6872753852283,0.0,0.10083420251546672,0.07177340964966755,0.02906079287084422,0.3749289456829983,0.3749289456829983,0.15180731040684345,0.0,-2.5124791136477143e-11,6.479070046834806,-2.5124791136477143e-11,-2.5124791136477143e-11,6.453213984893978,-2.5124791136477143e-11,24047.749060158363,20440.58670113461,0.85,1.0813569119373152,0.677950280889072,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745108983300073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.32620572383,1564.403374956855,0.3749289456829983,0.15180731040684345,6.112871282664199,4.0019695723984405
1242.0,-29.985470825920327,3.2908039920768952,34.98092768623181,23.668276599515252,4.4880236244672025,-26.538121403365373,-40.083040099684126,1.0406742019125144,-5.564410808689786,-5.564410808718023,39.95170894895522,42661.44126834608,25383.51750017879,25383.51750017879,68044.95876852487,77655.02633521114,77655.02633521114,25383.51750017879,103038.54383538992,103038.54383538992,103038.54383538992,127084.65174017302,127084.65174017302,0.0,0.0,91612.29844618341,56618.713379319386,38881.76118540447,24046.107904783094,62927.86909018757,20439.191719065628,1564.3030657134143,0.0,0.8841940197777687,2.9239374710684967,0.0014959128700940735,0.0,-5.564410808689786,346920.91217257455,1552452.111149175,4.474945316576688,1552452.111149175,4.474945316576688,0.85,0.10083042515890393,4.028046144702076,101325.0,128461.65813894728,1.2678179929824553,1.0,0.0,4.028046144701339,1.2868734635852177,1.2871738771408665,3.130102732462892,22743.606988385007,2319.2024787654304,19332.069619771115,1971.322482169866,0.85,0.8500001617880515,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5018.879644853839,4632.441516551485,5.057606337742339,3.2908039920768952,-3.0234634280864467,6.3142674201633415,4.000025602781346,3.5,1.1428644579375273,0.6,0.0002334323654385558,0.9984890269472693,0.0002337856091941644,198.91032527567154,0.0,0.0,0.0,0.0,7.811786478928617e-05,0.00015531450064926964,0.0006256139755566186,0.10083042515364724,0.07177315908344639,0.029057266070200836,0.10083042525881605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535882.6769907243,579.6881269346736,0.0,0.10083042515364724,0.07177315908718823,0.0290572660717157,0.37493197563336644,0.37493197563336644,0.15179064374017553,0.0,2.8251179173821583e-11,6.472345452581294,2.8251179173821583e-11,2.8251179173821583e-11,6.446454239849743,2.8251179173821583e-11,24046.107904783094,20439.191719065628,0.85,1.081316748085074,0.6779419339180888,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744964028789394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.28621090969,1564.3030657134143,0.37493197563336644,0.15179064374017553,6.112871282664199,4.000025602781346
1243.0,-29.9874831080017,3.293878748914641,34.980561599499,23.668321302998834,4.4883823213844085,-26.539896587377587,-40.08463758565483,1.0407958007604239,-5.563887525164432,-5.563887525207395,39.95119287852512,42659.92407207238,25381.029179470526,25381.029179470526,68040.9532515429,77653.7549382264,77653.7549382264,25381.029179470526,103034.78411769692,103034.78411769692,103034.78411769692,127079.28117963104,127079.28117963104,0.0,0.0,91611.9869873612,56618.15612120765,38882.034295726175,24044.49706193412,62926.53135766029,20437.822502644,1564.203242396004,0.0,0.8841986373060751,2.9239994616308653,0.0014959128700940735,0.0,-5.563887525164432,346928.02172607405,1552429.882322897,4.474789538761034,1552429.882322897,4.474789538761034,0.85,0.10082665495674975,4.028046144702076,101325.0,128461.5409407708,1.2678168363263835,1.0,0.0,4.028046144702552,1.2868728928792241,1.2871733063016446,3.1301041206096154,22743.52966582935,2319.194594059067,19332.001316721395,1971.3155171971464,0.85,0.8500000483991036,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5017.424700638904,4632.441516551485,5.058576997924568,3.293878748914641,-3.022821353148557,6.316700102063198,3.998093149017693,3.5,1.1423123282907695,0.6,0.0002334323654385558,0.9986981488251961,0.00023373665577847572,198.91197135043862,0.0,0.0,0.0,0.0,7.810373388069231e-05,0.0001553286315578635,0.0006256708955085013,0.10082665495115645,0.07177291202160735,0.029053742929549098,0.10082665505774248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535880.127519593,579.6889608023179,0.0,0.10082665495115645,0.07177291202558893,0.029053742931160823,0.3749349776816408,0.3749349776816408,0.1517739770735111,0.0,4.297362465877086e-11,6.46560818861991,4.297362465877086e-11,4.297362465877086e-11,6.439685919551948,4.297362465877086e-11,24044.49706193412,20437.822502644,0.85,1.081276081543624,0.6779322354445845,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744818052687423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.24629969929,1564.203242396004,0.3749349776816408,0.1517739770735111,6.112871282664199,3.998093149017693
1244.0,-29.989487971104914,3.2969735745014153,34.98020330006952,23.668375505972676,4.488750724732578,-26.54166412376025,-40.08623395403845,1.0409268773881124,-5.563354455382978,-5.563354455378651,39.95068750310328,42658.43225070144,25378.620929587218,25378.620929587218,68037.05318028865,77652.4828305726,77652.4828305726,25378.620929587218,103031.10376015981,103031.10376015981,103031.10376015981,127074.01963916306,127074.01963916306,0.0,0.0,91611.67574360916,56617.62516373881,38882.27842207816,24042.91587900325,62925.194301081414,20436.478497152762,1564.1038974552223,0.0,0.8842032661750909,2.9240607317173577,0.0014959128700940735,0.0,-5.563354455382978,346935.2643574737,1552408.1143993586,4.474633379441633,1552408.1143993586,4.474633379441633,0.8500000000000001,0.10082289172547419,4.028046144702076,101325.0,128461.42663775121,1.2678157082432886,1.0,0.0,4.028046144703767,1.2868722776912562,1.2871726909700645,3.130105616952669,22743.452396666868,2319.1867147972926,19331.93247383511,1971.3084971764172,0.85,0.8499999092779895,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5015.978019522114,4632.441516551485,5.0595558494901685,3.2969735745014153,-3.022163558995663,6.319137133497078,3.996172040650541,3.5,1.141763440185869,0.6,0.0002334323654385558,0.9989065466876315,0.00023368789223838428,198.91361138347202,0.0,0.0,0.0,0.0,7.808961521872818e-05,0.0001553427502198276,0.0006257277661303941,0.10082289171982119,0.07177266834569111,0.029050223374130078,0.10082289182617733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535877.6308864556,579.6897773867179,0.0,0.10082289171982119,0.0717726683497153,0.029050223375758896,0.37493795215654835,0.37493795215654835,0.15175731040684712,0.0,-4.320099833421409e-12,6.458859340944514,-4.320099833421409e-12,-4.320099833421409e-12,6.432909805122108,-4.320099833421409e-12,24042.91587900325,20436.478497152762,0.85,1.0812370773898332,0.6779229325314665,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744671087704902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.206471287398,1564.1038974552223,0.37493795215654835,0.15175731040684712,6.112871282664199,3.996172040650541
1245.0,-29.991485369173027,3.300087817662412,34.97985261211116,23.6684389988892,4.489128574136142,-26.54342399688895,-40.08782166112212,1.0410672018521272,-5.56281185905101,-5.5628118590581845,39.95019258183123,42656.93461510662,25376.290820680464,25376.290820680464,68033.22543578708,77651.2101356656,77651.2101356656,25376.290820680464,103027.50095634608,103027.50095634608,103027.50095634608,127068.86466919233,127068.86466919233,0.0,0.0,91611.3647151329,56617.08919457417,38882.52835617637,24041.36371284626,62923.89206902264,20435.159155919322,1564.0050226390897,0.0,0.8842079059202924,2.924121292562455,0.0014959128700940735,0.0,-5.56281185905101,346942.6365446847,1552386.7969881431,4.474476854297504,1552386.7969881431,4.474476854297504,0.85,0.10081913527320466,4.028046144702076,101325.0,128461.31506286019,1.2678146070847292,1.0,0.0,4.028046144703323,1.2868716191006448,1.2871720322257088,3.1301072188670647,22743.375180948606,2319.1788409853116,19331.867815501093,1971.301903861267,0.85,0.8499999521484735,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5014.539480653164,4632.441516551485,5.060542631798185,3.300087817662412,-3.0214904654368673,6.32157828309928,3.994262110950743,3.5,1.1412177459859265,0.6,0.0002334323654385558,0.9991142152361097,0.00023363931958809265,198.91524533679546,0.0,0.0,0.0,0.0,7.807557549977644e-05,0.00015535678993877937,0.0006257843187661905,0.10081913526741917,0.07177242793746273,0.02904670732995645,0.10081913537315844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535875.1859012553,579.6905770771906,0.0,0.10081913526741917,0.07177242794158135,0.029046707331623303,0.37494089937850783,0.37494089937850783,0.15174064374017976,0.0,7.16227077646181e-12,6.452099977893852,7.16227077646181e-12,7.16227077646181e-12,6.4261269348119185,7.16227077646181e-12,24041.36371284626,20435.159155919322,0.85,1.0811986226338304,0.6779131616384324,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744523165779762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.166724426294,1564.0050226390897,0.37494089937850783,0.15174064374017976,6.112871282664199,3.994262110950743
1246.0,-29.993475312481067,3.303220842952805,34.979509363762446,23.668511572200828,4.489515624015739,-26.54517624073877,-40.08940070690585,1.041216552273324,-5.562259988278981,-5.562259988267261,39.94970787865578,42655.43114462424,25374.036965152733,25374.036965152733,68029.46810977698,77649.936967881,77649.936967881,25374.036965152733,103023.97393303373,103023.97393303373,103023.97393303373,127063.81386372677,127063.81386372677,0.0,0.0,91611.05392035266,56616.54809709544,38882.78424806357,24039.83993069304,62922.62417875661,20433.863941089083,1563.9066096317067,0.0,0.8842125560988385,2.924181155469878,0.0014959128700940735,0.0,-5.562259988278981,346950.1348687021,1552365.9199085096,4.474319978275778,1552365.9199085096,4.474319978275778,0.85,0.10081538540992953,4.028046144702076,101325.0,128461.19819874031,1.2678134537255397,1.0,0.0,4.028046144703388,1.2868709181488753,1.287171331110306,3.130108923819879,22743.298023247557,2319.17097308944,19331.80307146945,1971.295301807391,0.85,0.849999989082895,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5013.1089658807,4632.441516551485,5.061537089628179,3.303220842952805,-3.0208024810525664,6.324023324005371,3.992363196928479,3.5,1.1406751991224227,0.6,0.0002334323654385558,0.9993211550283467,0.00023359093747188237,198.91687321851413,0.0,0.0,0.0,0.0,7.806161468528741e-05,0.0001553707507532684,0.0006258405535711699,0.10081538540416937,0.07177219068001214,0.029043194724157232,0.10081538550828235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535872.7913976772,579.6913602552802,0.0,0.10081538540416937,0.07177219068411288,0.029043194725816648,0.3749438196609443,0.3749438196609443,0.15172397707351323,0.0,-1.1709744285326451e-11,6.445331148665275,-1.1709744285326451e-11,-1.1709744285326451e-11,6.4193382971230335,-1.1709744285326451e-11,24039.83993069304,20433.863941089083,0.85,1.081160695340874,0.6779029276249606,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274437431807959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.12706028596,1563.9066096317067,0.3749438196609443,0.15172397707351323,6.112871282664199,3.992363196928479
1247.0,-29.995457571528107,3.3063720303805804,34.979173387176765,23.66859308620917,4.489911691948841,-26.546920666954126,-40.09097102154044,1.0413747873752535,-5.561699084497491,-5.5616990845087875,39.94923316675152,42653.92265434621,25371.85750866707,25371.85750866707,68025.78016301327,77648.66350019866,77648.66350019866,25371.85750866707,103020.52100886573,103020.52100886573,103020.52100886573,127058.86494132658,127058.86494132658,0.0,0.0,91610.74336566089,56616.00251981004,38883.045384278725,24038.343932460844,62921.38931673957,20432.592342591717,1563.8086506544498,0.0,0.88421721628951,2.9242403308862523,0.0014959128700940735,0.0,-5.561699084497491,346957.75605553074,1552345.4733776222,4.47416276559377,1552345.4733776222,4.47416276559377,0.85,0.10081164195382646,4.028046144702076,101325.0,128461.075711335,1.2678122448688378,1.0,0.0,4.028046144701798,1.2868701754991438,1.2871705882872069,3.130110730198328,22743.22092515071,2319.1631112715054,19331.733890474567,1971.2882473091797,0.85,0.8499998287004489,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5011.686359696297,4632.441516551485,5.062538971454027,3.3063720303805804,-3.0201000013630552,6.326472031743636,3.9904751392538516,3.5,1.140135754072529,0.6,0.0002334323654385558,0.999527341681406,0.00023354275136273472,198.91849484058054,0.0,0.0,0.0,0.0,7.80477333543362e-05,0.0001553846320842196,0.0006258964682127913,0.10081164194840879,0.07177195646185061,0.029039685486558182,0.1008116420485197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535870.4462550065,579.6921272876169,0.0,0.10081164194840879,0.07177195646570769,0.029039685488118767,0.3749467133112389,0.3749467133112389,0.15170731040684554,0.0,1.1311840353300795e-11,6.438553946580328,1.1311840353300795e-11,1.1311840353300795e-11,6.412545182265717,1.1311840353300795e-11,24038.343932460844,20432.592342591717,0.85,1.081123301657863,0.6778922575855867,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744224575018497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.087478909383,1563.8086506544498,0.3749467133112389,0.15170731040684554,6.112871282664199,3.9904751392538516
1248.0,-29.99743240819212,3.3095407742904,34.978844518452945,23.668683296442055,4.490316463675558,-26.548657542641724,-40.09254025351254,1.0415415981251537,-5.561129415178698,-5.561129415191922,39.94876822530309,42652.439612337046,25369.750730821586,25369.750730821586,68022.19034315864,77647.38980408694,77647.38980408694,25369.750730821586,103017.14053490853,103017.14053490853,103017.14053490853,127054.0156873526,127054.0156873526,0.0,0.0,91610.43310136258,56615.482909612474,38883.27799083345,24036.875152444074,62920.15314327752,20431.343879577464,1563.711140414429,0.0,0.8842218859138062,2.9242988261625946,0.0014959128700940735,0.0,-5.561129415178698,346965.4964771793,1552325.4478719227,4.47400523577428,1552325.4478719227,4.47400523577428,0.85,0.10080790474889906,4.028046144702076,101325.0,128460.96185372416,1.2678111211815857,1.0,0.0,4.028046144704741,1.2868693926019847,1.2871698052072846,3.1301126344745605,22743.143899146748,2319.1552568049997,19331.674062932798,1971.2821465977474,0.85,0.850000076887262,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5010.271549194908,4632.441516551485,5.063548049585896,3.3095407742904,-3.0193834351528848,6.328924209443285,3.988597782199485,3.5,1.13959936634271,0.6,0.0002334323654385558,0.9997328019211682,0.00023349475478845258,198.92011041692692,0.0,0.0,0.0,0.0,7.803386387374358e-05,0.0001553985015648122,0.0006259523351206213,0.10080790474299402,0.07177172518884052,0.029036179554153496,0.10080790484627737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535868.149382224,579.6928785311128,0.0,0.10080790474299402,0.0717717251930447,0.02903617955585435,0.37494958063531386,0.37494958063531386,0.15169064374017943,0.0,1.3244516594568267e-11,6.431769386149199,1.3244516594568267e-11,1.3244516594568267e-11,6.405748239266586,1.3244516594568267e-11,24036.875152444074,20431.343879577464,0.85,1.0810874885867348,0.6778820057098683,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744073966270375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.047985142726,1563.711140414429,0.37494958063531386,0.15169064374017943,6.112871282664199,3.988597782199485
1249.0,-29.99939968899109,3.312726484163564,34.97852259713927,23.6687819933519,4.490729791130563,-26.55038676251104,-40.09409701740367,1.041716864650623,-5.560551193075582,-5.56055119303014,39.94831282694148,42650.93544651162,25367.714815220286,25367.714815220286,68018.6502617319,77646.11596056358,77646.11596056358,25367.714815220286,103013.83077578386,103013.83077578386,103013.83077578386,127049.26372589734,127049.26372589734,0.0,0.0,91610.1230943307,56614.94258027919,38883.53390450168,24035.432950113474,62918.96685461515,20430.11800759645,1563.6140682754258,0.0,0.8842265647017354,2.924356655750619,0.0014959128700940735,0.0,-5.560551193075582,346973.3532490526,1552305.8335850597,4.47384739793213,1552305.8335850597,4.47384739793213,0.8499999999999999,0.10080417359363673,4.028046144702076,101325.0,128460.84359770191,1.2678099540853878,1.0,0.0,4.028046144702989,1.286868570020144,1.287168982433417,3.1301146352801377,22743.06693701157,2319.147408851297,19331.610229531787,1971.2756374023534,0.85,0.8500001465533195,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5008.864423844078,4632.441516551485,5.06456407453562,3.312726484163564,-3.018653146839053,6.331379631002617,3.986730973329582,3.5,1.1390659923798805,0.6,0.0002334323654385558,0.9999375213528436,0.00023344695088823008,198.9217198380563,0.0,0.0,0.0,0.0,7.802010684246837e-05,0.00015541225859608742,0.000626007749077412,0.10080417358778776,0.07177149673592348,0.029032676851864288,0.10080417368929921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535865.8996559423,579.6936143532603,0.0,0.10080417358778776,0.07177149674008791,0.029032676853548822,0.37495242193387207,0.37495242193387207,0.15167397707351335,0.0,-4.5417891669785604e-11,6.42497842872217,-4.5417891669785604e-11,-4.5417891669785604e-11,6.398948324043602,-4.5417891669785604e-11,24035.432950113474,20430.11800759645,0.85,1.081051607520836,0.6778708802556116,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743922520822286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.00857399584,1563.6140682754258,0.37495242193387207,0.15167397707351335,6.112871282664199,3.986730973329582
1250.0,-30.00135943990956,3.3159285830695633,34.97820746674592,23.668888967391126,4.491151421446159,-26.552108375220456,-40.09564515491945,1.0419003567570453,-5.559964675643357,-5.559964675648541,39.947866766124015,42649.047699879484,25365.748131280034,25365.748131280034,68014.79583115951,77644.84209363848,77644.84209363848,25365.748131280034,103010.59022491852,103010.59022491852,103010.59022491852,127044.60703974511,127044.60703974511,0.0,0.0,91609.81337677893,56614.39704761082,38883.79592129789,24034.01681482659,62917.812736124484,20428.914292602603,1563.5174302160995,0.0,0.8842312520706269,2.9244138250376874,0.0014959128700940735,0.0,-5.559964675643357,346981.3228789974,1552286.6216544332,4.47368927172994,1552286.6216544332,4.47368927172994,0.8500000000000001,0.10080044834892389,4.028046144702076,101325.0,128460.72077624005,1.267808741931804,1.0,0.0,4.0280461447022216,1.2868677088341487,1.2871681210463823,3.1301167299872077,22742.99004674253,2319.139568225901,19331.53812837983,1971.268285130991,0.85,0.8499998500042734,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5007.464875687246,4632.441516551485,5.065586831060644,3.3159285830695633,-3.0179095278935453,6.333838110963109,3.984874563765137,3.5,1.138535589647182,0.6,0.0002334323654385558,1.0001415021710507,0.00023339933892537607,198.92333368418787,0.0,0.0,0.0,0.0,7.800642826563041e-05,0.0001554259371729254,0.0006260628470161092,0.10080044834316772,0.07177127102073176,0.029029177322435956,0.10080044844349666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535863.6960606077,579.694335086285,0.0,0.10080044834316772,0.07177127102483026,0.02902917732409363,0.37495523750089216,0.37495523750089216,0.1516573104068436,0.0,5.172751116333529e-12,6.418182039987244,5.172751116333529e-12,5.172751116333529e-12,6.3921463314347875,5.172751116333529e-12,24034.01681482659,20428.914292602603,0.85,1.0810101761866966,0.6778533112514317,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743770266936256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.96924839023,1563.5174302160995,0.37495523750089216,0.1516573104068436,6.112871282664199,3.984874563765137
1251.0,-30.003218104835558,3.3191466135171717,34.9778990310399,23.66902286829429,4.4915899085597255,-26.55373751334799,-40.097155573870964,1.042109317072218,-5.559365549245797,-5.559365549249279,39.94743148479525,42647.27132622497,25363.836346286967,25363.836346286967,68011.10767251193,77643.60411965194,77643.60411965194,25363.836346286967,103007.44046593891,103007.44046593891,103007.44046593891,127040.07330237051,127040.07330237051,0.0,0.0,91609.50383363562,56613.68786120872,38884.239969363225,24032.632836431603,62916.87280579483,20427.73791096686,1563.4212179668223,0.0,0.8842359651147785,2.92447029292106,0.0014959128700940735,0.0,-5.559365549245797,346989.46398862975,1552267.8741717099,4.473530280511846,1552267.8741717099,4.473530280511846,0.85,0.10079672901357115,4.028046144702076,101325.0,128460.60602781168,1.2678076094528663,1.0,0.0,4.028046144699913,1.2868667964288083,1.28716716592511,3.1301189492807886,22742.913199772018,2319.131732015726,19331.475193120663,1971.2618675205767,0.85,0.8499999548569023,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5006.072799013996,4632.441516551485,5.066613564086137,3.3191466135171717,-3.0171496721689253,6.336296285686097,3.9830284077420526,3.5,1.1380081164977294,0.6,0.00023339933892537607,1.0001934733712674,0.00023335419110332394,198.92486873061966,0.0,6.5697441016769315e-06,18.618654784152422,6.5697441016769315e-06,7.799308508814844e-05,0.00015540625383722763,0.0006259835616316369,0.10079672900688745,0.07177104805844586,0.029025680948441587,0.10079672911348415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535861.545719454,579.6950384004457,0.0,0.10079672900688745,0.07177104806320489,0.02902568095036625,0.37495802762587743,0.37495802762587743,0.1516406437401775,0.0,3.467448550509289e-12,6.411418724773512,3.467448550509289e-12,3.467448550509289e-12,6.3855398500620595,3.467448550509289e-12,24032.632836431603,20427.73791096686,0.85,1.0809677061102743,0.6778352042045075,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743617232223317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.07805954134,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.930008057196,1563.4212179668223,0.37495802762587743,0.1516406437401775,6.112871282664199,3.9830284077420526
