time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1252.0,-30.005033882759346,3.322380030519721,34.97759721047122,23.669175733253383,4.49204007070212,-26.555326956110374,-40.09864255841819,1.042333144053234,-5.558758213944827,-5.558758213936274,39.94700727635917,42645.582154314114,25361.98995969415,25361.98995969415,68007.57211400826,77642.39401136026,77642.39401136026,25361.98995969415,103004.38397105441,103004.38397105441,103004.38397105441,127035.6688159342,127035.6688159342,0.0,0.0,91609.20892082044,56612.90187073543,38884.78561120557,24031.284844879792,62916.07045608536,20426.592118147822,1563.3257774310448,0.0,0.8842406799015166,2.9245255917398483,0.0014959128700940735,0.0,-5.558758213944827,346997.716796397,1552249.603761617,4.47337123163957,1552249.603761617,4.47337123163957,0.85,0.10079301906239209,4.028046144702076,101325.0,128460.4852663653,1.2678064176300547,1.0,0.0,4.028046144701858,1.286865839321979,1.2871661504926664,3.130121277307636,22742.839984916827,2319.124266178239,19331.410361170005,1971.2552565014562,0.85,0.8499998405647975,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5004.688114464776,4632.441516551485,5.067646450613331,3.322380030519721,-3.0163769056223484,6.338756936142069,3.9811923945655305,3.5,1.1374835413044373,0.6,0.00023335419110332394,1.0001890115721521,0.00023331009279588564,198.92636837743197,0.0,8.981024575193093e-06,25.452223646097224,1.5550768676870025e-05,7.79799509935883e-05,0.00015537424010973565,0.0006258546088600353,0.10079301905589862,0.07177083046699714,0.02902218858890147,0.10079301916073373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535859.4500817662,579.6957238217949,0.0,0.10079301905589862,0.0717708304716209,0.02902218859077119,0.37496079487276934,0.37496079487276934,0.1516239770735112,0.0,-8.526512829121202e-12,6.404711327961252,-8.526512829121202e-12,-8.526512829121202e-12,6.379072039545122,-8.526512829121202e-12,24031.284844879792,20426.592118147822,0.85,1.0809252965262144,0.6778170004129581,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743463438584792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.911628403286,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.892727488514,1563.3257774310448,0.37496079487276934,0.1516239770735112,6.112871282664199,3.9811923945655305
1253.0,-30.006844230094288,3.3256282769136574,34.977301872738366,23.66933732936161,4.4924977584355155,-26.556910753263757,-40.10012828567994,1.0425642816053424,-5.55814397034726,-5.558143970302725,39.94659244533284,42643.91141097137,25360.210432727632,25360.210432727632,68004.121843699,77641.18878283577,77641.18878283577,25360.210432727632,103001.3992155634,103001.3992155634,103001.3992155634,127031.36382492867,127031.36382492867,0.0,0.0,91608.91978529701,56612.145623210024,38885.304624541095,24029.96460936527,62915.269233906365,20425.46991796048,1563.2309039324523,0.0,0.8842453959141672,2.9245800649271683,0.0014959128700940735,0.0,-5.55814397034726,347006.06363467977,1552231.7373869447,4.4732121425437095,1552231.7373869447,4.4732121425437095,0.85,0.10078931708106742,4.028046144702076,101325.0,128460.37096334566,1.2678052895469594,1.0,0.0,4.028046144702012,1.286864845735371,1.287165099922673,3.130123694070043,22742.768204328164,2319.1169465952353,19331.351698521943,1971.2492745761238,0.85,0.8499999439313198,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5003.310722113356,4632.441516551485,5.068685884456859,3.3256282769136574,-3.0155923550726134,6.341220631986271,3.9793663863838282,3.5,1.1369618246810937,0.6,0.00023331009279588564,1.0001884490262367,0.00023326613402007557,198.92786355898974,0.0,8.772316150291625e-06,24.860743969926467,2.432308482716165e-05,7.796683004653566e-05,0.00015534326274934998,0.0006257298306229608,0.10078931707490585,0.07177061743023104,0.0290186996446748,0.10078931717585138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535857.4007715206,579.6963940899444,0.0,0.10078931707490585,0.07177061743461859,0.02901869964644883,0.3749635427006928,0.3749635427006928,0.15160731040684408,0.0,-4.4508396968012676e-11,6.398052129749885,-4.4508396968012676e-11,-4.4508396968012676e-11,6.372619005431716,-4.4508396968012676e-11,24029.96460936527,20425.46991796048,0.85,1.0808842220935795,0.6777990769208958,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274330891210221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.320148727114,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.856244133945,1563.2309039324523,0.3749635427006928,0.15160731040684408,6.112871282664199,3.9793663863838282
1254.0,-30.008646531583828,3.328890828671516,34.977012867658104,23.66950650410729,4.492963041771046,-26.55848654868339,-40.10160144008694,1.0428030588706818,-5.557522190004761,-5.557522189937534,39.946186206291415,42642.22341600907,25358.49378905699,25358.49378905699,68000.71720506606,77639.98375777312,77639.98375777312,25358.49378905699,102998.47754683011,102998.47754683011,102998.47754683011,127027.14555297719,127027.14555297719,0.0,0.0,91608.6306781,56611.371222970454,38885.84383903283,24028.66800614708,62914.511845179906,20424.367805225018,1563.136433165885,0.0,0.8842501193046868,2.9246339642492725,0.0014959128700940735,0.0,-5.557522190004761,347014.51304891286,1552214.2412115152,4.473052805698433,1552214.2412115152,4.473052805698433,0.85,0.10078562185522798,4.028046144702076,101325.0,128460.25309705606,1.2678041262971238,1.0,0.0,4.028046144702187,1.2868638160065344,1.2871640133816746,3.1301261987473756,22742.696430771797,2319.1096277293263,19331.294348527426,1971.2434265042016,0.85,0.8500001047532515,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5001.940518482426,4632.441516551485,5.069731176401648,3.328890828671516,-3.0147957625935895,6.343686591265106,3.977550240763532,3.5,1.1364429259324378,0.6,0.00023326613402007557,1.000187614187597,0.00023322237819306147,198.92935211510954,0.0,8.744625356566518e-06,24.78226826050951,3.3067710183728164e-05,7.79538221497936e-05,0.00015531231187028197,0.0006256051590538557,0.10078562184899265,0.07177040821260162,0.029015213636391018,0.10078562194963453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535855.3939085043,579.6970504740528,0.0,0.10078562184899265,0.07177040821704186,0.029015213638186117,0.37496627344589206,0.37496627344589206,0.15159064374017486,0.0,-6.724576451233588e-11,6.391429575348354,-6.724576451233588e-11,-6.724576451233588e-11,6.36615762940869,-6.724576451233588e-11,24028.66800614708,20424.367805225018,0.85,1.0808431188721974,0.6777804065450447,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274315367943748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.2416730177,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.819809046243,1563.136433165885,0.37496627344589206,0.15159064374017486,6.112871282664199,3.977550240763532
1255.0,-30.010441150494636,3.3321671728927043,34.97673004991441,23.669683222565823,4.493435680250002,-26.560054693285785,-40.10306963520122,1.0430492230412165,-5.556893141643798,-5.556893141645215,39.945788400601224,42640.54807180569,25356.838693457357,25356.838693457357,67997.38676526304,77638.77929792664,77638.77929792664,25356.838693457357,102995.617991384,102995.617991384,102995.617991384,127023.01272010866,127023.01272010866,0.0,0.0,91608.34201262264,56610.60945209762,38886.369511694465,24027.394728724656,62913.76424041912,20423.285519415957,1563.0423696197,0.0,0.8842548492597543,2.9246872870136986,0.0014959128700940735,0.0,-5.556893141643798,347023.0613931204,1552197.108394709,4.47289324854501,1552197.108394709,4.47289324854501,0.85,0.10078193350190814,4.028046144702076,101325.0,128460.13678969714,1.2678029784327376,1.0,0.0,4.028046144701553,1.28686275119098,1.2871628920070464,3.1301287887726605,22742.62476687645,2319.1023200457294,19331.229581029344,1971.2368220574147,0.85,0.8499999353277973,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5000.577406841803,4632.441516551485,5.070782157829227,3.3321671728927043,-3.0139875045452005,6.346154677437905,3.975743824338675,3.5,1.1359268069539072,0.6,0.00023322237819306147,1.0001868171319412,0.00023317881639535305,198.93083434556394,0.0,8.70431831917454e-06,24.668038116540647,4.177202850290271e-05,7.79408600397351e-05,0.00015528151815332638,0.0006254811205409917,0.10078193349631166,0.07177020296512258,0.02901173053118908,0.10078193359101754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535853.4287089349,579.6976932305237,0.0,0.10078193349631166,0.07177020296910802,0.029011730532800116,0.3749689883085043,0.3749689883085043,0.15157397707350476,0.0,1.4210854715202004e-12,6.384834955983592,1.4210854715202004e-12,1.4210854715202004e-12,6.359688829395452,1.4210854715202004e-12,24027.394728724656,20423.285519415957,0.85,1.0808030259549775,0.6777618313992275,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742997765667436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.12744287373,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.783474798733,1563.0423696197,0.3749689883085043,0.15157397707350476,6.112871282664199,3.975743824338675
1256.0,-30.012227938747827,3.335456809451,34.976453277508014,23.669867240265035,4.493915476188126,-26.56161507340096,-40.10452899439258,1.0433026108411585,-5.5562570077266855,-5.556257007678247,39.94539883420741,42638.87028103779,25355.243613004455,25355.243613004455,67994.11389404224,77637.5754961461,77637.5754961461,25355.243613004455,102992.81910915056,102992.81910915056,102992.81910915056,127018.96335765703,127018.96335765703,0.0,0.0,91608.0537421758,56609.844931603075,38886.898678414145,24026.144248506473,62913.04292692062,20422.2226112305,1562.9487053100247,0.0,0.8842595855446718,2.924740045542307,0.0014959128700940735,0.0,-5.5562570077266855,347031.70619341923,1552180.3305676274,4.472733479005272,1552180.3305676274,4.472733479005272,0.8499999999999999,0.10077825189142262,4.028046144702076,101325.0,128460.01764285743,1.267801802544855,1.0,0.0,4.028046144701874,1.286861652073633,1.2871617365724217,3.1301314622370886,22742.553201051116,2319.0950223624905,19331.171039616125,1971.2308524945956,0.85,0.8500000359995937,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4999.22129224571,4632.441516551485,5.0718386186130555,3.335456809451,-3.013167891095498,6.348624700546498,3.9739470062265196,3.5,1.1354134303504342,0.6,0.00023317881639535305,1.0001860046251294,0.00023313545212297652,198.9323101277982,0.0,8.66578476372941e-06,24.55883402040915,5.043781326663212e-05,7.792797791324292e-05,0.00015525083848211014,0.0006253575414096284,0.10077825188468395,0.07177000161953197,0.02900825026515198,0.10077825198805974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535851.5042140491,579.6983226729851,0.0,0.10077825188468395,0.07177000162433095,0.029008250267091668,0.37497168774473616,0.37497168774473616,0.15155731040683945,0.0,-4.843059286940843e-11,6.378261394335709,-4.843059286940843e-11,-4.843059286940843e-11,6.35321322279583,-4.843059286940843e-11,24026.144248506473,20422.2226112305,0.85,1.0807633954857938,0.6777429336960671,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274284119533566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.0182387776,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.74723438217,1562.9487053100247,0.37497168774473616,0.15155731040683945,6.112871282664199,3.9739470062265196
1257.0,-30.014006768980728,3.338759250363448,34.97618241199681,23.67005841750654,4.494402250831386,-26.563167592388435,-40.1059796224348,1.0435630742389734,-5.555613979237478,-5.555613979231409,39.945017326691136,42637.19052948557,25353.707090506443,25353.707090506443,67990.89761999201,77636.37250778305,77636.37250778305,25353.707090506443,102990.07959828949,102990.07959828949,102990.07959828949,127014.9957052379,127014.9957052379,0.0,0.0,91607.76589781647,56609.07802875072,38887.430965628606,24024.916106948418,62912.347072577024,20421.178690906156,1562.8554339200357,0.0,0.8842643278298599,2.924792246123733,0.0014959128700940735,0.0,-5.555613979237478,347040.44485999655,1552163.8999552582,4.4725735082014255,1552163.8999552582,4.4725735082014255,0.85,0.10077457682247534,4.028046144702076,101325.0,128459.89632465006,1.2678006052272397,1.0,0.0,4.028046144701237,1.2868605193421938,1.2871605477701646,3.130134217468337,22742.481741005973,2319.087735465829,19331.105393409758,1971.2241584445003,0.85,0.8499998203166494,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4997.872081924479,4632.441516551485,5.0729003613761465,3.338759250363448,-3.012337234398188,6.351096484761635,3.9721596585430934,3.5,1.1349027595837409,0.6,0.00023313545212297652,1.0001851788233123,0.0002330922883672935,198.933779356363,0.0,8.626554880874377e-06,24.447656532397986,5.9064368147506494e-05,7.791517480963036e-05,0.00015522027731334616,0.0006252344396116111,0.10077457681593735,0.07176980403356352,0.029004772782373834,0.10077457691745759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535849.6195324515,579.6989390930373,0.0,0.10077457681593735,0.07176980403821977,0.02900477278425558,0.3749743717209523,0.3749743717209523,0.15154064374017084,0.0,-6.0822458181064576e-12,6.37170368317237,-6.0822458181064576e-12,-6.0822458181064576e-12,6.346732263483318,-6.0822458181064576e-12,24024.916106948418,20421.178690906156,0.85,1.0807242263836743,0.677723730133584,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742683992373822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.90706128959,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.711091019144,1562.8554339200357,0.3749743717209523,0.15154064374017084,6.112871282664199,3.9721596585430934
1258.0,-30.015777760316098,3.342074019146283,34.975917318274014,23.67025661459195,4.494895843814128,-26.564712373374633,-40.10742525625972,1.0438304568726242,-5.5549642579892975,-5.55496425796751,39.94464369828845,42635.5240532331,25352.22774605966,25352.22774605966,67987.75179929276,77635.17037721751,77635.17037721751,25352.22774605966,102987.39812327718,102987.39812327718,102987.39812327718,127011.1079790031,127011.1079790031,0.0,0.0,91607.47850779355,56608.32403196138,38887.9494175913,24023.709855725927,62911.65927331723,20420.153377367038,1562.7625498503955,0.0,0.8842690757278963,2.9248438935634073,0.0014959128700940735,0.0,-5.5549642579892975,347049.2746557173,1552147.8088026834,4.472413349206558,1552147.8088026834,4.472413349206558,0.85,0.10077090804916682,4.028046144702076,101325.0,128459.7816318978,1.2677994732977824,1.0,0.0,4.028046144702672,1.286859353724505,1.2871593263321404,3.1301370526964463,22742.410393754082,2319.080460070879,19331.050772736824,1971.218588685925,0.85,0.850000085217258,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4996.529685159671,4632.441516551485,5.073967201947985,3.342074019146283,-3.0114958499246325,6.353569869070915,3.9703816562341,3.5,1.1343947589240286,0.6,0.0002330922883672935,1.0001843653882498,0.00023304932213853607,198.93524212939383,0.0,8.58672904924006e-06,24.334790125546327,6.765109719674655e-05,7.790241771919909e-05,0.00015518987064809439,0.0006251119601608704,0.10077090804232393,0.07176961001336488,0.02900129802895905,0.1007709081443722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535847.77377599,579.6995427812046,0.0,0.10077090804232393,0.07176961001823842,0.02900129803092839,0.37497703990837755,0.37497703990837755,0.15152397707350518,0.0,-2.177102942368947e-11,6.365157888050533,-2.177102942368947e-11,-2.177102942368947e-11,6.34024708779333,-2.177102942368947e-11,24023.709855725927,20420.153377367038,0.85,1.0806860379237917,0.6777046503892823,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742526180131863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.794194882736,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.67504752219,1562.7625498503955,0.37497703990837755,0.15152397707350518,6.112871282664199,3.9703816562341
1259.0,-30.017541107444348,3.345400650225742,34.975657864494046,23.670461621973686,4.495396043446835,-26.566249612741345,-40.108862158935494,1.0441045487439515,-5.554308054605542,-5.554308054641559,39.94427777374874,42633.854450751234,25350.8042704647,25350.8042704647,67984.65872121594,77633.96910410452,77633.96910410452,25350.8042704647,102984.77337456922,102984.77337456922,102984.77337456922,127007.29844053504,127007.29844053504,0.0,0.0,91607.19156483824,56607.56655373581,38888.47223455826,24022.525065965823,62910.99730052409,20419.14630607095,1562.6700482016638,0.0,0.8842738287884002,2.9248949905324113,0.0014959128700940735,0.0,-5.554308054605542,347058.1927235459,1552132.0495577988,4.4722530172171195,1552132.0495577988,4.4722530172171195,0.85,0.10076724530456266,4.028046144702076,101325.0,128459.66064774699,1.267798279277049,1.0,0.0,4.028046144702263,1.2868581562125052,1.2871580732466747,3.1301399655090694,22742.339157490893,2319.073195993626,19330.989415509284,1971.2123319899542,0.85,0.8500000497592626,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4995.194013155283,4632.441516551485,5.075038968196456,3.345400650225742,-3.0106440557099736,6.356044705935716,3.968612876900861,3.5,1.133889393400246,0.6,0.00023304932213853607,1.0001835721885393,0.00023300654861646257,198.93669860744959,0.0,8.547497121243341e-06,24.22360684160363,7.619859431798989e-05,7.788973959100247e-05,0.0001551595825475336,0.0006249899582941763,0.10076724529788311,0.07176941934315323,0.02899782595472988,0.10076724539830076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535845.9660788077,579.7001340207288,0.0,0.10076724529788311,0.07176941934791059,0.028997825956652064,0.37497969181586915,0.37497969181586915,0.15150731040683835,0.0,3.603872755775228e-11,6.358621074428868,3.603872755775228e-11,3.603872755775228e-11,6.333758741978443,3.603872755775228e-11,24022.525065965823,20419.14630607095,0.85,1.0806482433660225,0.6776852423287855,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742367781408799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.68301159879,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.639101770135,1562.6700482016638,0.37497969181586915,0.15150731040683835,6.112871282664199,3.968612876900861
1260.0,-30.01929695990277,3.348738689149602,34.975403921792136,23.670673299953364,4.495902681025125,-26.56777946214546,-40.110294067393966,1.0443851832678956,-5.553645555472713,-5.553645555459111,39.94391937617782,42632.19685658055,25349.43532913687,25349.43532913687,67981.63218571742,77632.76867642744,77632.76867642744,25349.43532913687,102982.20400556432,102982.20400556432,102982.20400556432,127003.56528775007,127003.56528775007,0.0,0.0,91606.90504823024,56606.820707332845,38888.98260099711,24021.36128218575,62910.34388318285,20418.157089857887,1562.5779219744047,0.0,0.884278586693395,2.9249455426071775,0.0014959128700940735,0.0,-5.553645555472713,347067.19653568394,1552116.614592919,4.472092522962876,1552116.614592919,4.472092522962876,0.85,0.1007635882932614,4.028046144702076,101325.0,128459.54261442917,1.267797114378773,1.0,0.0,4.028046144700297,1.2868569275981698,1.287156789299728,3.130142953980244,22742.268027072394,2319.0659427095284,19330.925982258184,1971.2058635984954,0.85,0.8499999190602561,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4993.864978920475,4632.441516551485,5.076115480922889,3.348738689149602,-3.009782148319011,6.358520837468612,3.966853200641742,3.5,1.1333866287547834,0.6,0.00023300654861646257,1.0001827945242623,0.0002329639640794784,198.93814891380254,0.0,8.509223269114737e-06,24.115138744671164,8.470781758710463e-05,7.78771074255969e-05,0.00015512944119086569,0.0006248685475186539,0.10076358828621486,0.07176923178149072,0.028994356504724133,0.10076358838842946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535844.1955669438,579.7007130974956,0.0,0.10076358828621486,0.07176923178650964,0.028994356506751764,0.3749823268804281,0.3749823268804281,0.15149064374017504,0.0,-1.3585577107733116e-11,6.35209110712492,-1.3585577107733116e-11,-1.3585577107733116e-11,6.327268336582165,-1.3585577107733116e-11,24021.36128218575,20418.157089857887,0.85,1.0806113587926232,0.6776659325808734,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742208818480896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.57454350186,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.60325012399,1562.5779219744047,0.3749823268804281,0.15149064374017504,6.112871282664199,3.966853200641742
1261.0,-30.021044895923524,3.352087692714709,34.97515536477164,23.670891404058807,4.496415528717729,-26.569301564616907,-40.11171347284687,1.0446721974111495,-5.55297692536891,-5.5529769253146535,39.94356834883739,42630.521519164104,25348.119572187003,25348.119572187003,67978.6410913511,77631.56934259208,77631.56934259208,25348.119572187003,102979.68891477908,102979.68891477908,102979.68891477908,126999.90705010114,126999.90705010114,0.0,0.0,91606.61894393213,56606.0563201495,38889.514026425146,24020.21813532206,62909.732161747204,20417.18541502375,1562.4861658510974,0.0,0.8842833491628455,2.9249955522201705,0.0014959128700940735,0.0,-5.55297692536891,347076.2838578358,1552101.4971504975,4.471931875893445,1552101.4971504975,4.471931875893445,0.85,0.10075993673684015,4.028046144702076,101325.0,128459.4189021498,1.267795893433504,1.0,0.0,4.028046144700818,1.28685566865453,1.287155475259725,3.130146016230082,22742.19699901367,2319.0586998632225,19330.86512998221,1971.1996583932546,0.85,0.8499998980230709,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4992.5424973338795,4632.441516551485,5.077196555807672,3.352087692714709,-3.0089104050900457,6.360998097804755,3.965102510134149,3.5,1.1328864314668998,0.6,0.0002329639640794784,1.0001819729135557,0.0002329215786611794,198.93959269983426,0.0,8.471688959983188e-06,24.008766512592352,9.317950654708781e-05,7.786458742990814e-05,0.00015509937664957027,0.0006247474461589967,0.10075993673010783,0.07176904709998864,0.028990889630119185,0.1007599368283231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535842.4614660041,579.7012802648192,0.0,0.10075993673010783,0.07176904710478389,0.02899088963205626,0.37498494452810843,0.37498494452810843,0.15147397707350807,0.0,-5.4228621593210846e-11,6.345566769684979,-5.4228621593210846e-11,-5.4228621593210846e-11,6.320778370731489,-5.4228621593210846e-11,24020.21813532206,20417.18541502375,0.85,1.0805743206245295,0.6776458912518778,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742049313091635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.46817126978,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.567489842826,1562.4861658510974,0.37498494452810843,0.15147397707350807,6.112871282664199,3.965102510134149
1262.0,-30.022784872092558,3.355447228850365,34.97491207093843,23.671116039063804,4.496934572915008,-26.570815882553863,-40.1131316559389,1.0449655833765528,-5.552302318050863,-5.552302318080315,39.94322452545352,42628.87563298164,25346.85566372144,25346.85566372144,67975.73129670307,77630.3711929869,77630.3711929869,25346.85566372144,102977.22685670834,102977.22685670834,102977.22685670834,126996.32204964281,126996.32204964281,0.0,0.0,91606.33331906365,56605.32066846875,38890.014056216554,24019.095192934477,62909.109249151035,20416.230913994306,1562.3947720985166,0.0,0.8842881160089071,2.9250450262498062,0.0014959128700940735,0.0,-5.552302318050863,347085.4526053868,1552086.6900645918,4.471771082348449,1552086.6900645918,4.471771082348449,0.85,0.10075629034608342,4.028046144702076,101325.0,128459.30265046693,1.2677947461185979,1.0,0.0,4.02804614470187,1.2868543793974034,1.2871541311555317,3.1301491522205436,22742.126089977817,2319.051469153872,19330.80686688042,1971.1937172103032,0.85,0.8499999863864651,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4991.226485189064,4632.441516551485,5.078282009228703,3.355447228850365,-3.0080290914942873,6.3634763203446525,3.963360690691539,3.5,1.132388768769011,0.6,0.0002329215786611794,1.0001811467479467,0.00023287939331641635,198.9410299294339,0.0,8.432137852812158e-06,23.896678674869655,0.00010161164439989998,7.78520800746556e-05,0.00015506949858652382,0.0006246270959423313,0.10075629033908641,0.07176886506330206,0.02898742527578435,0.10075629043934162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535840.762954497,579.7018357914241,0.0,0.10075629033908641,0.07176886506828606,0.028987425277797366,0.3749875442305194,0.3749875442305194,0.15145731040683869,0.0,2.944489096989855e-11,6.339047412530135,2.944489096989855e-11,2.944489096989855e-11,6.314290483681418,2.944489096989855e-11,24019.095192934477,20416.230913994306,0.85,1.0805387662935382,0.6776264382340927,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741889286445591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.35608343206,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.53182962588,1562.3947720985166,0.3749875442305194,0.15145731040683869,6.112871282664199,3.963360690691539
1263.0,-30.024516872620968,3.358816874691121,34.974673921416766,23.671346890646987,4.497459510984907,-26.5723224318056,-40.11453726617617,1.045265070169727,-5.551621954952225,-5.551621954939573,39.942887766407104,42627.2122266824,25345.642499109046,25345.642499109046,67972.85472579145,77629.17437591784,77629.17437591784,25345.642499109046,102974.81687502688,102974.81687502688,102974.81687502688,126992.80905754509,126992.80905754509,0.0,0.0,91606.04819386505,56604.56666054018,38890.535037027636,24017.992182518203,62908.52721954584,20415.29335514047,1562.3037415492777,0.0,0.8842928865947086,2.9250939592372256,0.0014959128700940735,0.0,-5.551621954952225,347094.69977373484,1552072.1873140587,4.471610163813589,1552072.1873140587,4.471610163813589,0.85,0.10075264892582401,4.028046144702076,101325.0,128459.18116523129,1.2677935471525417,1.0,0.0,4.02804614470046,1.2868530610968334,1.2871527582587186,3.130152358862806,22742.055304989673,2319.0442510938674,19330.751465369674,1971.1880678284303,0.85,0.8500001959422046,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4989.9168611845125,4632.441516551485,5.0793717018147815,3.358816874691121,-3.0071385176536616,6.365955392344782,3.961627630246986,3.5,1.131893608641996,0.6,0.00023287939331641635,1.0001803189036869,0.00023283740833020895,198.94246058930872,0.0,8.392395935092796e-06,23.78405008005298,0.00011000404033499278,7.783968543575444e-05,0.0001550397078806619,0.0006245070976044362,0.10075264891866621,0.07176868550829998,0.028983963410366232,0.10075264901902886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535839.0993426116,579.7023799029615,0.0,0.10075264891866621,0.07176868551339868,0.028983963412425335,0.3749901255292939,0.3749901255292939,0.1514406437401749,0.0,-1.2676082405960187e-11,6.3325328663912615,-1.2676082405960187e-11,-1.2676082405960187e-11,6.307806296420608,-1.2676082405960187e-11,24017.992182518203,20415.29335514047,0.85,1.0805030371887663,0.6776062659664049,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274172875921408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.24345483724,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.49627060676,1562.3037415492777,0.3749901255292939,0.1514406437401749,6.112871282664199,3.961627630246986
1264.0,-30.026241119003938,3.3621962183607255,34.97444079960248,23.671583784185373,4.497990221266389,-26.57382142402047,-40.115934145264305,1.0455705262825843,-5.550935967141356,-5.550935967129801,39.94255790009125,42625.54615156505,25344.47875964754,25344.47875964754,67970.02491121259,77627.97886164034,77627.97886164034,25344.47875964754,102972.45762128787,102972.45762128787,102972.45762128787,126989.36623009988,126989.36623009988,0.0,0.0,91605.76357846762,56603.80925336321,38891.06036122713,24016.90860881201,62907.96897003914,20414.372317490208,1562.2130634078483,0.0,0.8842976608700178,2.9251423632098374,0.0014959128700940735,0.0,-5.550935967141356,347104.0235863273,1552057.9815028892,4.471449121985994,1552057.9815028892,4.471449121985994,0.85,0.10074901219319715,4.028046144702076,101325.0,128459.05461347115,1.2677922981837764,1.0,0.0,4.028046144701966,1.2868517143696045,1.2871513571865842,3.1301556346570294,22741.984646564422,2319.0370459396863,19330.690071118595,1971.1818073571094,0.85,0.8500001372588578,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4988.613545500557,4632.441516551485,5.080465449665229,3.3621962183607255,-3.0062389256737854,6.36843514403451,3.959903218790365,3.5,1.13140091965439,0.6,0.00023283740833020895,1.0001795140872807,0.00023279561823727815,198.94388486217062,0.0,8.352596463906909e-06,23.671258378712178,0.00011835663679889968,7.782736959536763e-05,0.0001550100387348413,0.000624387588915997,0.10074901218625101,0.0717685082137418,0.028980503972509213,0.10074901228415227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535837.4697825176,579.7029128767595,0.0,0.10074901218625101,0.07176850821868987,0.02898050397450728,0.37499268805078945,0.37499268805078945,0.151423977073508,0.0,-1.1539214028744027e-11,6.326023137157904,-1.1539214028744027e-11,-1.1539214028744027e-11,6.3013266904460465,-1.1539214028744027e-11,24016.90860881201,20414.372317490208,0.85,1.0804676422407522,0.6775857947641912,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741567751627274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.130663135904,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.460813367106,1562.2130634078483,0.37499268805078945,0.151423977073508,6.112871282664199,3.959903218790365
1265.0,-30.02795782652583,3.3655848571589133,34.97421259164729,23.67182661490517,4.498526561337508,-26.57531306715062,-40.1173222932033,1.0458818019623237,-5.550244548478531,-5.5502445484738265,39.94223477354857,42623.876610683896,25343.363344217494,25343.363344217494,67967.2399549014,77626.78459509011,77626.78459509011,25343.363344217494,102970.1479393076,102970.1479393076,102970.1479393076,126985.99203643354,126985.99203643354,0.0,0.0,91605.47944734775,56603.04767776958,38891.590855086855,24015.844097125933,62907.43495221279,20413.467482557044,1562.1227340905,0.0,0.8843024383900897,2.925190240477164,0.0014959128700940735,0.0,-5.550244548478531,347113.42141299706,1552044.0660385687,4.4712879718699785,1552044.0660385687,4.4712879718699785,0.85,0.10074537994766616,4.028046144702076,101325.0,128458.92744927404,1.2677910431707282,1.0,0.0,4.028046144699697,1.286850339930021,1.2871499286465682,3.1301589778661603,22741.91410836559,2319.029853045188,19330.622834453414,1971.1749511253502,0.85,0.849999817180853,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4987.316460219779,4632.441516551485,5.081563110414829,3.3655848571589133,-3.0053305989498558,6.370915456108769,3.9581873489218475,3.5,1.130910671120528,0.6,0.00023279561823727815,1.0001787316534418,0.0002327540177268446,198.94530292561146,0.0,8.313883436404417e-06,23.561545658770118,0.0001266705202353041,7.781513251946978e-05,0.00015498048571780838,0.0006242685479996732,0.10074537994089901,0.07176833302084365,0.02897704692005536,0.10074538003677964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535835.8735185197,579.7034349600184,0.0,0.10074537994089901,0.07176833302566438,0.028977046922001787,0.37499523149965663,0.37499523149965663,0.1514073104068412,0.0,-4.718003765447065e-12,6.31951834111112,-4.718003765447065e-12,-4.718003765447065e-12,6.294852101752383,-4.718003765447065e-12,24015.844097125933,20413.467482557044,0.85,1.080432543570283,0.6775650071102539,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741406283388963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.02095041596,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.425453735483,1562.1227340905,0.37499523149965663,0.1514073104068412,6.112871282664199,3.9581873489218475
1266.0,-30.02966680288482,3.3689823980963234,34.97398918659493,23.672075278032594,4.499068350195023,-26.576797206380455,-40.118705516774185,1.0461987536908999,-5.54954785675227,-5.549547856754872,39.94191824329923,42622.2200318678,25342.295087510858,25342.295087510858,67964.51511937866,77625.59170325173,77625.59170325173,25342.295087510858,102967.8867907626,102967.8867907626,102967.8867907626,126982.68508759473,126982.68508759473,0.0,0.0,91605.19577558793,56602.29809660078,38892.10853220794,24014.798296832134,62906.906829040076,20412.578552307314,1562.0327491514197,0.0,0.8843072188628166,2.9252375947035647,0.0014959128700940735,0.0,-5.54954785675227,347122.8911137187,1552030.4347349526,4.471126723320883,1552030.4347349526,4.471126723320883,0.85,0.10074175199714643,4.028046144702076,101325.0,128458.80468348823,1.2677898315666245,1.0,0.0,4.02804614470102,1.286848938462803,1.287148473316718,3.1301623868251016,22741.843684207164,2319.0226717795745,19330.563379221418,1971.1688883789489,0.85,0.8499998350021781,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4986.025528929561,4632.441516551485,5.08266452718134,3.3689823980963234,-3.0044137917245037,6.373396189820827,3.9564799153232357,3.5,1.1304228329494959,0.6,0.0002327540177268446,1.0001779291638115,0.00023271261136649575,198.94671462054563,0.0,8.27622615006395e-06,23.454824909281236,0.00013494674638536803,7.780294062326146e-05,0.00015495107710358314,0.0006241500887445221,0.10074175199010896,0.07176815978063779,0.028973592209471166,0.10074175208737444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535834.309841746,579.7039463846113,0.0,0.10074175199010896,0.07176815978565125,0.028973592211495175,0.3749977556498817,0.3749977556498817,0.15139064374017483,0.0,2.6147972675971687e-12,6.313018832510238,2.6147972675971687e-12,2.6147972675971687e-12,6.2883839068614975,2.6147972675971687e-12,24014.798296832134,20412.578552307314,0.85,1.0803982987763723,0.6775443616660526,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741244373763259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.91422966647,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.390187657493,1562.0327491514197,0.3749977556498817,0.15139064374017483,6.112871282664199,3.9564799153232357
1267.0,-30.031368047694734,3.3723884578995857,34.97377047611424,23.67232956402006,4.499615457377805,-26.578273854279796,-40.120087552908785,1.0465212639626291,-5.548846035692748,-5.548846035725238,39.941608163873795,42620.59209805504,25341.272823608644,25341.272823608644,67961.86492166368,77624.40027500257,77624.40027500257,25341.272823608644,102965.67309861121,102965.67309861121,102965.67309861121,126979.44392771885,126979.44392771885,0.0,0.0,91604.91259973147,56601.57619370522,38892.59600669583,24013.77082910764,62906.36683580347,20411.705204741495,1561.9431025613194,0.0,0.8843120020763464,2.9252844320736364,0.0014959128700940735,0.0,-5.548846035692748,347132.4307394046,1552017.081321483,4.470965383486731,1552017.081321483,4.470965383486731,0.85,0.10073812815062655,4.028046144702076,101325.0,128458.68653881819,1.2677886655693875,1.0,0.0,4.028046144703332,1.2868475105101567,1.287146991745247,3.130165860215404,22741.773383161377,2319.0155030679566,19330.507330431596,1971.1631729929788,0.85,0.8499999980100243,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4984.740676857606,4632.441516551485,5.083769541163744,3.3723884578995857,-3.0034887447484824,6.375877202648068,3.954780814934619,3.5,1.1299373756956055,0.6,0.00023271261136649575,1.0001771266008652,0.0002326713990724595,198.9481199464148,0.0,8.237659355797804e-06,23.34552661433098,0.00014318440574116582,7.779076095703164e-05,0.00015492185040946412,0.0006240323622719537,0.10073812814354753,0.07176798834953839,0.02897013979400914,0.10073812824013594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535832.778033497,579.7044473856356,0.0,0.10073812814354753,0.0717679883545816,0.02897013979604494,0.375000260345434,0.375000260345434,0.15137397707350886,0.0,3.2514435588382185e-11,6.30652511516422,3.2514435588382185e-11,3.2514435588382185e-11,6.281923235171348,3.2514435588382185e-11,24013.77082910764,20411.705204741495,0.85,1.080365443756368,0.6775242990793314,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741082041549046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.80493137152,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.355019236882,1561.9431025613194,0.375000260345434,0.15137397707350886,6.112871282664199,3.954780814934619
1268.0,-30.033061625710562,3.375802662263264,34.97355635448175,23.672589437942975,4.500167758672486,-26.579743081493802,-40.121453314181394,1.046849214455709,-5.548139247648578,-5.548139247637976,39.941304394547174,42618.92984318328,25340.295476358508,25340.295476358508,67959.22531954179,77623.21034134807,77623.21034134807,25340.295476358508,102963.50581770658,102963.50581770658,102963.50581770658,126976.26715974046,126976.26715974046,0.0,0.0,91604.62992693053,56600.81899722675,38893.12325522642,24012.76134203387,62905.88459726029,20410.84714072879,1561.8537902836033,0.0,0.8843167877045319,2.925330756680906,0.0014959128700940735,0.0,-5.548139247648578,347142.0380877423,1552003.9997351936,4.470803963370506,1552003.9997351936,4.470803963370506,0.85,0.10073450824955749,4.028046144702076,101325.0,128458.55948597321,1.2677874116552994,1.0,0.0,4.028046144701653,1.2868460566277369,1.2871454844878336,3.1301693966859023,22741.70320700381,2319.0083470913933,19330.450313748297,1971.1573589093418,0.85,0.8500001137907321,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4983.461830887345,4632.441516551485,5.084878009760228,3.375802662263264,-3.002555708736776,6.37835837100004,3.953089946972097,3.5,1.1294542705634563,0.6,0.0002326713990724595,1.0001763307477152,0.0002326303791837568,198.94951895647327,0.0,8.199108417188945e-06,23.23627325431347,0.00015138351415835478,7.777872645035976e-05,0.00015489267262209973,0.0006239148327980496,0.10073450824198052,0.07176781860969372,0.028966689632286796,0.10073450834266265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535831.27739852,579.7049381905125,0.0,0.10073450824198052,0.07176781861509192,0.028966689634465574,0.37500274549557855,0.37500274549557855,0.15135731040684455,0.0,-1.0629719326971099e-11,6.300037733646036,-1.0629719326971099e-11,-1.0629719326971099e-11,6.275470758486847,-1.0629719326971099e-11,24012.76134203387,20410.84714072879,0.85,1.0803317647408393,0.6775030685291316,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274091930507976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.6956780115,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.319948739092,1561.8537902836033,0.37500274549557855,0.15135731040684455,6.112871282664199,3.953089946972097
1269.0,-30.034747518183288,3.3792246457711603,34.973346718658576,23.672854620404564,4.500725019969162,-26.5812048947291,-40.12281788801772,1.047182396514887,-5.547427645439313,-5.547427645449682,39.94100680204943,42617.29608235207,25339.36197905231,25339.36197905231,67956.65806140438,77622.02200633609,77622.02200633609,25339.36197905231,102961.3839853884,102961.3839853884,102961.3839853884,126973.15349209857,126973.15349209857,0.0,0.0,91604.34775813302,56600.08919599759,38893.62062459492,24011.76950671017,62905.39013130509,20410.004080703646,1561.7648085039843,0.0,0.8843215754438489,2.925376572033189,0.0014959128700940735,0.0,-5.547427645439313,347151.71108579607,1551991.1842283192,4.470642473211822,1551991.1842283192,4.470642473211822,0.8500000000000001,0.10073089215062082,4.028046144702076,101325.0,128458.43749965278,1.2677862077439208,1.0,0.0,4.028046144702207,1.286844577798406,1.2871439525254342,3.1301729938462697,22741.63315596979,2319.0012038738805,19330.388045577216,1971.1510093229815,0.85,0.8499999939759337,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4982.188919401478,4632.441516551485,5.085989790627286,3.3792246457711603,-3.0016149245953456,6.380839570366506,3.951407212718306,3.5,1.1289734893480874,0.6,0.0002326303791837568,1.0001755329096993,0.00023258955206291752,198.95091163499762,0.0,8.160887125052862e-06,23.127954112399813,0.00015954440128340764,7.776670412591319e-05,0.0001548636750578436,0.0006237980292711419,0.10073089214343248,0.07176765045856433,0.028963241684868146,0.10073089223923251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535829.8072783872,579.7054190146143,0.0,0.10073089214343248,0.07176765046368579,0.028963241686935037,0.37500521106462553,0.37500521106462553,0.1513406437401772,0.0,1.0345502232667059e-11,6.293557320051548,1.0345502232667059e-11,1.0345502232667059e-11,6.269027476743815,1.0345502232667059e-11,24011.76950671017,20410.004080703646,0.85,1.0802994452392007,0.6774824223074554,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27407561822592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.58735886959,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.284975124585,1561.7648085039843,0.37500521106462553,0.1513406437401772,6.112871282664199,3.951407212718306
1270.0,-30.036425711811948,3.3826540524513278,34.97314146766864,23.673125181254022,4.501287255566317,-26.582659280428498,-40.12416999377308,1.0475208241830398,-5.546711345488632,-5.546711345477174,39.94071524037119,42615.643817553915,25338.471198379833,25338.471198379833,67954.11501593376,77620.83527329692,77620.83527329692,25338.471198379833,102959.30647167675,102959.30647167675,102959.30647167675,126970.10137703203,126970.10137703203,0.0,0.0,91604.06609771444,56599.33979456659,38894.14033683095,24010.794905355266,62904.93524218621,20409.175669551976,1561.676148960289,0.0,0.8843263652260254,2.925421889041646,0.0014959128700940735,0.0,-5.546711345488632,347161.4481552393,1551978.6285111262,4.470480915315032,1551978.6285111262,4.470480915315032,0.85,0.10072727968102943,4.028046144702076,101325.0,128458.30693921387,1.267784919212572,1.0,0.0,4.028046144703229,1.2868430739556846,1.287142395792022,3.130176651858633,22741.56323114558,2318.994073526187,19330.325005076906,1971.1445809809575,0.85,0.8499998354819851,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4980.921872277147,4632.441516551485,5.0871047264179925,3.3826540524513278,-3.000666603716728,6.383320656168056,3.9497325155136265,3.5,1.1284950044324646,0.6,0.00023258955206291752,1.00017473365419,0.00023254891794070783,198.95229797076533,0.0,8.122592910405756e-06,23.01942830808991,0.0001676669941938134,7.775479334377362e-05,0.0001548347587191439,0.0006236815529245237,0.10072727967390441,0.07176748377351477,0.02895979590038963,0.1007272797688808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535828.3669517469,579.7058900939021,0.0,0.10072727967390441,0.0717674837785913,0.02895979590243813,0.3750076570665941,0.3750076570665941,0.15132397707351122,0.0,-1.1482370609883219e-11,6.287084468267835,-1.1482370609883219e-11,-1.1482370609883219e-11,6.26259390319143,-1.1482370609883219e-11,24010.794905355266,20409.175669551976,0.85,1.08026683048489,0.6774610553763737,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740592690565264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.47883306528,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.250099024528,1561.676148960289,0.3750076570665941,0.15132397707351122,6.112871282664199,3.9497325155136265
1271.0,-30.03809600350927,3.3860905339889973,34.97294050367515,23.673400945868366,4.501854212571346,-26.584106081196367,-40.12551714023573,1.0478642902587334,-5.545990527831407,-5.545990527881052,39.94042959898234,42614.00519437907,25337.6222154797,25337.6222154797,67951.62740985877,77619.65034007917,77619.65034007917,25337.6222154797,102957.27255555887,102957.27255555887,102957.27255555887,126967.10988397626,126967.10988397626,0.0,0.0,91603.78495854141,56598.60270094593,38894.646952883864,24009.837328417387,62904.48428130125,20408.361729154778,1561.5878133298568,0.0,0.8843311565226435,2.925466703987181,0.0014959128700940735,0.0,-5.545990527831407,347171.24685289594,1551966.3278170275,4.470319307504834,1551966.3278170275,4.470319307504834,0.85,0.10072367076865016,4.028046144702076,101325.0,128458.18183503221,1.2677836845302957,1.0,0.0,4.0280461447026426,1.2868415460716938,1.287140815260244,3.1301803683587797,22741.493435725435,2318.986956374036,19330.265893778207,1971.1385533059922,0.85,0.8499998449271406,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4979.660621025675,4632.441516551485,5.088222701060468,3.3860905339889973,-2.999711000258882,6.385801534247879,3.9480657609384293,3.5,1.1280187888395512,0.6,0.00023254891794070783,1.000173913218589,0.00023250848164231618,198.95367779577143,0.0,8.08425198964286e-06,22.910770138647866,0.00017575124618345625,7.774292792567723e-05,0.00015480599001503061,0.0006235656712568321,0.1007236707614903,0.07176731850671976,0.02895635225477055,0.1007236708554786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535826.9558725124,579.7063516070067,0.0,0.1007236707614903,0.07176731851182126,0.028956352256828896,0.3750100835533741,0.3750100835533741,0.1513073104068438,0.0,4.96243046654854e-11,6.280619926878671,4.96243046654854e-11,4.96243046654854e-11,6.256171280037734,4.96243046654854e-11,24009.837328417387,20408.361729154778,0.85,1.0802350291274516,0.6774398626942777,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740428847023508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.370174895834,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.21532096156,1561.5878133298568,0.3750100835533741,0.1513073104068438,6.112871282664199,3.9480657609384293
