time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1272.0,-30.039758661676977,3.3895337512396497,34.97274373064955,23.67368166977542,4.502425775035481,-26.58554555013649,-40.126855520624645,1.0482126634947397,-5.545265296551463,-5.545265296563571,39.94014973486436,42612.363514885474,25336.813929921627,25336.813929921627,67949.17744480711,77618.46718344904,77618.46718344904,25336.813929921627,102955.28111337067,102955.28111337067,102955.28111337067,126964.17746364647,126964.17746364647,0.0,0.0,91603.50437944509,56597.861409919395,38895.15885502855,24008.896350275798,62904.05520530435,20407.561897734427,1561.4997925461848,0.0,0.8843359493188013,2.925511029265802,0.0014959128700940735,0.0,-5.545265296551463,347181.10576790967,1551954.2759828214,4.470157650284984,1551954.2759828214,4.470157650284984,0.85,0.10072006525272242,4.028046144702076,101325.0,128458.057621668,1.267782458639704,1.0,0.0,4.02804614470098,1.2868399947525853,1.2871392115426041,3.1301841418726886,22741.42377934956,2318.979853400454,19330.206350513967,1971.1324815828002,0.85,0.8499998301806784,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4978.405098398331,4632.441516551485,5.089343560666262,3.3895337512396497,-2.9987483107314308,6.388282061971081,3.9464068562897117,3.5,1.1275448160827748,0.6,0.00023250848164231618,1.0001731206992786,0.00023246823657863965,198.95505133150706,0.0,8.04495028146686e-06,22.79938909767708,0.00018379619646492312,7.773114137527406e-05,0.00015477734026704212,0.0006234502687499004,0.10072006524498421,0.07176715454891941,0.0289529106960648,0.10072006534322023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535825.5733341138,579.70680378504,0.0,0.10072006524498421,0.07176715455443321,0.028952910698289216,0.3750124906169327,0.3750124906169327,0.15129064374018023,0.0,1.2107648217352107e-11,6.274164323009245,1.2107648217352107e-11,1.2107648217352107e-11,6.2497598983133,1.2107648217352107e-11,24008.896350275798,20407.561897734427,0.85,1.0802034498894648,0.677418385441265,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740264668292522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.25879385487,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.18064526083,1561.4997925461848,0.3750124906169327,0.15129064374018023,6.112871282664199,3.9464068562897117
1273.0,-30.04141392903641,3.3929833725789025,34.9725510546606,23.67396738789978,4.503001875488537,-26.586977912426473,-40.12819281835107,1.0485658588786382,-5.544535813697564,-5.54453581375349,39.93987551703531,42610.74923938261,25336.045439289763,25336.045439289763,67946.79467867238,77617.28569705051,77617.28569705051,25336.045439289763,102953.33113634028,102953.33113634028,102953.33113634028,126961.30276381518,126961.30276381518,0.0,0.0,91603.22432492297,56597.14644549015,38895.64208825868,24007.971627474908,62903.61371573359,20406.77588335367,1561.4120829947583,0.0,0.884340743254397,2.9255548693426308,0.0014959128700940735,0.0,-5.544535813697564,347191.0227012941,1551942.4673656947,4.469995955802431,1551942.4673656947,4.469995955802431,0.85,0.10071646302835395,4.028046144702076,101325.0,128457.93502291047,1.2677812486840412,1.0,0.0,4.028046144701034,1.2868384204111296,1.2871375850434914,3.130187971396722,22741.35425320411,2318.97276370668,19330.155447013316,1971.1272908703093,0.85,0.8500001904807327,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4977.155238743087,4632.441516551485,5.090467189383477,3.3929833725789025,-2.997778770526684,6.3907621431055865,3.9447557110503073,3.5,1.1270730603000878,0.6,0.00023246823657863965,1.0001723534236784,0.00023242817678661117,198.95641877826006,0.0,8.00695870960279e-06,22.691720983014307,0.00019180315517452592,7.771936600952318e-05,0.0001547488705691165,0.0006233355914929302,0.10071646302101286,0.07176699183343313,0.028949471187579737,0.10071646311546985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535824.2186894403,579.7072468396788,0.0,0.10071646302101286,0.07176699183866415,0.028949471189689796,0.37501487837442943,0.37501487837442943,0.15127397707351378,0.0,5.5933924159035087e-11,6.267718109902319,5.5933924159035087e-11,5.5933924159035087e-11,6.2433594012697995,5.5933924159035087e-11,24007.971627474908,20406.77588335367,0.85,1.0801731516686675,0.6773974772251394,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740100170591695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.1511257402,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.146066808753,1561.4120829947583,0.37501487837442943,0.15127397707351378,6.112871282664199,3.9447557110503073
1274.0,-30.04306157552581,3.3964390741944555,34.97236238435469,23.67425785576927,4.5035823015856815,-26.588402982522553,-40.12951764799652,1.0489237085822922,-5.543802218444853,-5.54380221845648,39.93960683269761,42609.11621393957,25335.315806133647,25335.315806133647,67944.43202007322,77616.10603313567,77616.10603313567,25335.315806133647,102951.42183926931,102951.42183926931,102951.42183926931,126958.48474010461,126958.48474010461,0.0,0.0,91602.94476684002,56596.41134233761,38896.14824944713,24007.062900835303,62903.21115028243,20406.003465710008,1561.3246829852112,0.0,0.884345538021523,2.9255982263340203,0.0014959128700940735,0.0,-5.543802218444853,347200.9957648721,1551930.8971026368,4.469834234443323,1551930.8971026368,4.469834234443323,0.85,0.10071286401316967,4.028046144702076,101325.0,128457.80897223516,1.2677800046605987,1.0,0.0,4.028046144699627,1.286836823847463,1.2871359365555557,3.1301918549849845,22741.284850304317,2318.965686580465,19330.095378717022,1971.1211656087473,0.85,0.850000143173896,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4975.910977641122,4632.441516551485,5.091593462981142,3.3964390741944555,-2.9968025956937754,6.393241669888231,3.943112236406381,3.5,1.1266034961161089,0.6,0.00023242817678661117,1.0001715621598821,0.00023238830774660282,198.95777994574726,0.0,7.970152758989343e-06,22.587412918975797,0.00019977330793351526,7.770770205573694e-05,0.00015472047473087422,0.0006232212117461729,0.10071286400517687,0.07176683030763785,0.028946033697539016,0.10071286410473336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535822.8913812157,579.7076809532091,0.0,0.10071286400517687,0.07176683031333343,0.02894603369983624,0.375017246953047,0.375017246953047,0.15125731040684998,0.0,1.1652900866465643e-11,6.261281838180025,1.1652900866465643e-11,1.1652900866465643e-11,6.23697077516448,1.1652900866465643e-11,24007.062900835303,20406.003465710008,0.85,1.080142504295159,0.6773758514830329,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739935369780069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.046817676164,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.11158099726,1561.3246829852112,0.375017246953047,0.15125731040684998,6.112871282664199,3.943112236406381
1275.0,-30.044701813266357,3.399900540566583,34.972177630183644,23.674553038459294,4.5041669675534335,-26.589820959411558,-40.13083378141744,1.0492861136983342,-5.5430646177727,-5.543064617776384,39.93934355171934,42607.479313949974,25334.624035344717,25334.624035344717,67942.10334929469,77614.92817990172,77614.92817990172,25334.624035344717,102949.55221524644,102949.55221524644,102949.55221524644,126955.72200570733,126955.72200570733,0.0,0.0,91602.66574671108,56595.67115166549,38896.66066116176,24006.16979046089,62902.83045162265,20405.244321891758,1561.2375849850048,0.0,0.8843503335429704,2.9256411101582254,0.0014959128700940735,0.0,-5.5430646177727,347211.02350801654,1551919.5595861857,4.469672488812425,1551919.5595861857,4.469672488812425,0.85,0.1007092680761287,4.028046144702076,101325.0,128457.68019343134,1.2677787337126212,1.0,0.0,4.028046144702352,1.286835205514597,1.2871342665389687,3.130195791535938,22741.215580956617,2318.958623072774,19330.030738494974,1971.1145741405041,0.85,0.8499998898335869,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4974.672251984506,4632.441516551485,5.092722244211803,3.399900540566583,-2.995819976556116,6.395720517122699,3.9414763453480375,3.5,1.126136098670868,0.6,0.00023238830774660282,1.000170792954177,0.00023234862423867012,198.9591350089836,0.0,7.932255688629284e-06,22.48001262157539,0.00020770556362214454,7.7696116267028e-05,0.00015469219147957482,0.0006231072855048166,0.10070926806882671,0.07176666988815042,0.028942598180676293,0.1007092681614601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535821.5907665351,579.7081063359226,0.0,0.10070926806882671,0.07176666989335388,0.028942598182774826,0.3750195964941965,0.3750195964941965,0.15124064374018295,0.0,3.694822225952521e-12,6.254855983738935,3.694822225952521e-12,3.694822225952521e-12,6.230594258809788,3.694822225952521e-12,24006.16979046089,20405.244321891758,0.85,1.08011202137474,0.677353928401021,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739770281342413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.939417378766,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.077192681623,1561.2375849850048,0.3750195964941965,0.15124064374018295,6.112871282664199,3.9414763453480375
1276.0,-30.046333976191303,3.403367464174939,34.971996705185134,23.67485286612066,4.504755800306159,-26.591231251427594,-40.132144920621045,1.0496530755421514,-5.542323119613513,-5.542323119661237,39.939085570309395,42605.85675063488,25333.9691669973,25333.9691669973,67939.82591763217,77613.75240815965,77613.75240815965,25333.9691669973,102947.72157515695,102947.72157515695,102947.72157515695,126953.01363278268,126953.01363278268,0.0,0.0,91602.38723398707,56594.94354013285,38897.15965983802,24005.292057625727,62902.451717463744,20404.49824898187,1561.1507865053934,0.0,0.8843551296399355,2.9256835240987704,0.0014959128700940735,0.0,-5.542323119613513,347221.1044670334,1551908.450341274,4.469510724941025,1551908.450341274,4.469510724941025,0.85,0.10070567513634789,4.028046144702076,101325.0,128457.54874217501,1.2677774363895882,1.0,0.0,4.028046144704524,1.2868335654173222,1.287132574991806,3.13019978103833,22741.146437576925,2318.951572410245,19329.975004611548,1971.10889086605,0.85,0.8500000234232326,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4973.439000097401,4632.441516551485,5.093853401338823,3.403367464174939,-2.994831101155674,6.398198565330613,3.9398479528272867,3.5,1.125670843664939,0.6,0.00023234862423867012,1.0001699543552485,0.00023230914228817423,198.96048341747593,0.0,7.895396412411702e-06,22.375553432774762,0.00021560096003455623,7.768457602985715e-05,0.00015466404820881297,0.0006229939231115251,0.10070567512888108,0.07176651052444136,0.028939164604439724,0.10070567522139078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535820.3163326174,579.7085231555457,0.0,0.10070567512888108,0.07176651052976246,0.02893916460658542,0.3750219271465055,0.3750219271465055,0.1512239770735155,0.0,4.774847184307873e-11,6.248441252616431,4.774847184307873e-11,4.774847184307873e-11,6.224231477340481,4.774847184307873e-11,24005.292057625727,20404.49824898187,0.85,1.0800823189339994,0.6773322118191161,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27396049203663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.83495818996,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.04289786637,1561.1507865053934,0.3750219271465055,0.1512239770735155,6.112871282664199,3.9398479528272867
1277.0,-30.047959100784848,3.406839543721072,34.9718195241813,23.67515709428119,4.505348594881651,-26.592634811606292,-40.13345124023033,1.0500243057029497,-5.541577897747288,-5.541577897741504,39.93883276650863,42604.244592349336,25333.35045446411,25333.35045446411,67937.59504681345,77612.57849616246,77612.57849616246,25333.35045446411,102945.92895062658,102945.92895062658,102945.92895062658,126950.35833677258,126950.35833677258,0.0,0.0,91602.10934519445,56594.22538582282,38897.64884374625,24004.429386146,62902.07822989224,20403.7649782241,1561.0642855489039,0.0,0.8843599258585012,2.9257254710517886,0.0014959128700940735,0.0,-5.541577897747288,347231.236282874,1551897.5641142554,4.469348958139217,1551897.5641142554,4.469348958139217,0.85,0.10070208512117002,4.028046144702076,101325.0,128457.42814775687,1.2677762462152171,1.0,0.0,4.028046144701228,1.286831904876186,1.2871308632555467,3.130203820280349,22741.07744909401,2318.944537542791,19329.919481012606,1971.1032290346457,0.85,0.8500001604709674,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4972.211161681159,4632.441516551485,5.094986844021852,3.406839543721072,-2.9938362021619027,6.400675745882975,3.9382269756834187,3.5,1.1252077073381197,0.6,0.00023230914228817423,1.0001692236619335,0.00023226983673584512,198.96182602729013,0.0,7.855347956926559e-06,22.26205610992987,0.0002234563079914828,7.767307978925425e-05,0.00015463606249891998,0.0006228811953806839,0.10070208511353013,0.0717663521751052,0.02893573293842493,0.10070208520724575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535819.0674769374,579.7089316091706,0.0,0.10070208511353013,0.07176635218054984,0.028935732940620174,0.37502423907865373,0.37502423907865373,0.1512073104068509,0.0,-5.7980287238024175e-12,6.2420380113225065,-5.7980287238024175e-12,-5.7980287238024175e-12,6.2178813115498315,-5.7980287238024175e-12,24004.429386146,20403.7649782241,0.85,1.080053266261213,0.6773106038983463,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739439301556152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.72146086712,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.008710142,1561.0642855489039,0.37502423907865373,0.1512073104068509,6.112871282664199,3.9382269756834187
1278.0,-30.049576574465515,3.410316486107897,34.97164600384092,23.67546575786548,4.505945295339173,-26.59403109448901,-40.13474889853967,1.0503998153630627,-5.54082903114346,-5.540829031115813,39.938585023737836,42602.62951623735,25332.766913581003,25332.766913581003,67935.39642981836,77611.40655873955,77611.40655873955,25332.766913581003,102944.17347232054,102944.17347232054,102944.17347232054,126947.75491137971,126947.75491137971,0.0,0.0,91601.83192275227,56593.502636819816,38898.143651036065,24003.581439059177,62901.72509009524,20403.0442232003,1560.9780747974528,0.0,0.8843647222170942,2.9257669609995376,0.0014959128700940735,0.0,-5.54082903114346,347241.41788532777,1551886.8958816258,4.469187187785638,1551886.8958816258,4.469187187785638,0.85,0.1006984979125627,4.028046144702076,101325.0,128457.29636244396,1.2677749455953018,1.0,0.0,4.028046144704248,1.286830223890906,1.2871291312975321,3.130207909263066,22741.008576386943,2318.9375144811884,19329.85966230168,1971.0971292237084,0.85,0.8500001043213528,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4970.988677419729,4632.441516551485,5.096122433079123,3.410316486107897,-2.9928354418892544,6.403151927997151,3.936613332120127,3.5,1.1247466663200363,0.6,0.00023226983673584512,1.0001684291453845,0.00023223072231375378,198.96316233212104,0.0,7.820304464412113e-06,22.16274285214393,0.0002312766124558949,7.766166132955292e-05,0.0001546081754062922,0.0006227688648847376,0.10069849790517693,0.07176619476587087,0.02893230313930606,0.10069849799614593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535817.8436235486,579.7093318851831,0.0,0.10069849790517693,0.07176619477113459,0.028932303141428112,0.37502653245523554,0.37502653245523554,0.15119064374018268,0.0,-2.7625901566352695e-11,6.235646692874752,-2.7625901566352695e-11,-2.7625901566352695e-11,6.211544644491369,-2.7625901566352695e-11,24003.581439059177,20403.0442232003,0.85,1.0800243766369413,0.6772887302409728,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739273439318166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.622147609334,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.974609013436,1560.9780747974528,0.37502653245523554,0.15119064374018268,6.112871282664199,3.936613332120127
1279.0,-30.051186324284796,3.4137980051947387,34.97147606319124,23.67577871717515,4.506545801971084,-26.5954200440116,-40.136037790775276,1.0507795216977187,-5.540076641098494,-5.540076641109651,39.93834224401921,42601.011779005225,25332.2177095791,25332.2177095791,67933.22948858433,77610.23676345104,77610.23676345104,25332.2177095791,102942.45447303014,102942.45447303014,102942.45447303014,126945.20246711286,126945.20246711286,0.0,0.0,91601.55506624928,56592.77563130315,38898.643816606804,24002.74799408271,62901.391810689514,20402.335794970302,1560.8921528813846,0.0,0.8843695184462891,2.9258079956216863,0.0014959128700940735,0.0,-5.540076641098494,347251.647628621,1551876.4414196322,4.469025422967421,1551876.4414196322,4.469025422967421,0.85,0.10069491344857548,4.028046144702076,101325.0,128457.16663714653,1.2677736653061586,1.0,0.0,4.028046144703037,1.2868285228198726,1.2871273794951963,3.1302120471150863,22740.939844179553,2318.9305057465654,19329.800125512207,1971.091058160759,0.85,0.8500000553169568,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4969.771489441238,4632.441516551485,5.097260057811481,3.4137980051947387,-2.991829010264666,6.405627015459405,3.935006942313021,3.5,1.1242876978037202,0.6,0.00023223072231375378,1.0001676270008788,0.000232191800698574,198.96449227147562,0.0,7.78232911208638e-06,22.0551207036528,0.0002390589415679813,7.765032154122995e-05,0.0001545804007725238,0.0006226569873782664,0.10069491344129676,0.07176603826175716,0.0289288751795396,0.10069491353031065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535816.6442883946,579.7097241419181,0.0,0.10069491344129676,0.07176603826694475,0.028928875181630734,0.37502880744185607,0.37502880744185607,0.15117397707351343,0.0,1.1141310096718371e-11,6.2292678584210535,1.1141310096718371e-11,1.1141310096718371e-11,6.205222467635679,1.1141310096718371e-11,24002.74799408271,20402.335794970302,0.85,1.0799956492701914,0.6772666001925505,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739107347665786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.51452546084,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.940606987337,1560.8921528813846,0.37502880744185607,0.15117397707351343,6.112871282664199,3.935006942313021
1280.0,-30.052788537263268,3.417283821574586,34.97130962315895,23.676095832511805,4.5071499483813655,-26.596801845407267,-40.13732179356737,1.0511632565255833,-5.539320848879186,-5.539320848861118,39.938104320721834,42599.40636218217,25331.702034418384,25331.702034418384,67931.10839660055,77609.06912338831,77609.06912338831,25331.702034418384,102940.7711578067,102940.7711578067,102940.7711578067,126942.69993346729,126942.69993346729,0.0,0.0,91601.27879605051,56592.05943002846,38899.13262891339,24001.928775660585,62901.06140457397,20401.639459311496,1560.8065166582103,0.0,0.8843743143083418,2.925848579378032,0.0014959128700940735,0.0,-5.539320848879186,347261.9238672357,1551866.1961359575,4.468863671702928,1551866.1961359575,4.468863671702928,0.85,0.10069133165424066,4.028046144702076,101325.0,128457.03925024498,1.2677724080951887,1.0,0.0,4.028046144701343,1.2868268024490555,1.2871256086368503,3.13021623192492,22740.87125752765,2318.9235118544716,19329.741039747296,1971.0850330895155,0.85,0.8500000207049584,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4968.559541045302,4632.441516551485,5.098399611628487,3.417283821574586,-2.990817094675527,6.408100916250113,3.9334077280477313,3.5,1.1238307794422089,0.6,0.000232191800698574,1.000166844302102,0.00023215306728208252,198.96581599964347,0.0,7.744019402627338e-06,21.946550987045875,0.00024680296097060866,7.763902629280583e-05,0.00015455277440576818,0.0006225457070981642,0.10069133164686378,0.07176588261935074,0.028925449027513032,0.10069133173684246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535815.4689446797,579.7101085516888,0.0,0.10069133164686378,0.07176588262460845,0.02892544902963221,0.3750310642129909,0.3750310642129909,0.15115731040684705,0.0,-1.807620719773695e-11,6.222901992711741,-1.807620719773695e-11,-1.807620719773695e-11,6.1989149609584615,-1.807620719773695e-11,24001.928775660585,20401.639459311496,0.85,1.0799676011772483,0.6772446348430692,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738941040279201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.40595574423,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.906705780144,1560.8065166582103,0.3750310642129909,0.15115731040684705,6.112871282664199,3.9334077280477313
1281.0,-30.054383441108946,3.4207736625926035,34.97114660609779,23.67641710387545,4.507757740836205,-26.598176702999186,-40.13859716998411,1.0515510027262318,-5.53856176518093,-5.538561765171161,39.937871137256174,42597.796730171336,25331.21907783801,25331.21907783801,67929.01580800934,77607.90351808017,77607.90351808017,25331.21907783801,102939.12259591819,102939.12259591819,102939.12259591819,126940.24603948244,126940.24603948244,0.0,0.0,91601.00308625119,56591.337603179454,38899.628314524154,24001.12344356425,62900.7517580884,20400.954927029612,1560.7211602809286,0.0,0.8843791096576077,2.925888720658757,0.0014959128700940735,0.0,-5.53856176518093,347272.2450992641,1551856.1550026438,4.46870193890405,1551856.1550026438,4.46870193890405,0.85,0.10068775243212354,4.028046144702076,101325.0,128456.91002603239,1.2677711327513683,1.0,0.0,4.028046144701082,1.2868250628684876,1.2871238188066192,3.1302204634739375,22740.80281000014,2318.9165321491173,19329.67792879423,1971.0785975633098,0.85,0.84999980388969,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4967.3527766622165,4632.441516551485,5.099540986267374,3.4207736625926035,-2.989799872720481,6.410573535313084,3.9318156126643102,3.5,1.12337588933266,0.6,0.00023215306728208252,1.0001660852875696,0.00023211451647586455,198.96713370453853,0.0,7.70662581868425e-06,21.840577570151165,0.0002545095867892929,7.762780843355794e-05,0.00015452525884852457,0.0006224348731638898,0.10068775242458411,0.07176572777951273,0.028922024645071376,0.1006877525140482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535814.3170164067,579.7104853028943,0.0,0.10068775242458411,0.0717657277848865,0.02892202464723703,0.3750333029459513,0.3750333029459513,0.15114064374017883,0.0,-9.777068044058979e-12,6.216549383123038,-9.777068044058979e-12,-9.777068044058979e-12,6.192621642210668,-9.777068044058979e-12,24001.12344356425,20400.954927029612,0.85,1.079939649517374,0.677222378740389,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738774530516017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.29998232734,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.87290190267,1560.7211602809286,0.3750333029459513,0.15114064374017883,6.112871282664199,3.9318156126643102
1282.0,-30.055970815555217,3.424267261599191,34.97098693676625,23.676742321718507,4.508368926912904,-26.599544443694356,-40.13986385017631,1.0519425550518113,-5.537799523751005,-5.537799523707824,39.93764260836365,42596.18373899473,25330.76811920946,25330.76811920946,67926.9518582042,77606.74011436086,77606.74011436086,25330.76811920946,102937.50823357032,102937.50823357032,102937.50823357032,126937.84006515492,126937.84006515492,0.0,0.0,91600.72791254612,56590.61069167559,38900.1302454117,24000.33183158459,62900.46207699629,20400.2820568469,1560.636084810419,0.0,0.8843839041130465,2.9259284176317815,0.0014959128700940735,0.0,-5.537799523751005,347282.60950923007,1551846.3143487864,4.468540237421654,1551846.3143487864,4.468540237421654,0.85,0.10068417574799383,4.028046144702076,101325.0,128456.77935424136,1.2677698431210596,1.0,0.0,4.028046144700226,1.2868233050531086,1.2871220109724781,3.130224739390956,22740.734495563018,2318.909566015206,19329.624478519927,1971.0731471521801,0.85,0.8500000069167231,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4966.151141867006,4632.441516551485,5.100684090272462,3.424267261599191,-2.9887775361740188,6.41304479777321,3.9302305210740363,3.5,1.1229230060211532,0.6,0.00023211451647586455,1.0001653033040143,0.0002320761535209046,198.96844520396283,0.0,7.670343415187908e-06,21.737753238642533,0.00026217993020448085,7.761666854714524e-05,0.0001544978479287193,0.0006223244607140454,0.10068417574079909,0.07176557372793227,0.028918602012866817,0.10068417582723847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535813.188082364,579.7108545333202,0.0,0.10068417574079909,0.07176557373306049,0.028918602014933348,0.3750355238086664,0.3750355238086664,0.1511239770735114,0.0,-4.320099833421409e-11,6.21021044845827,-4.320099833421409e-11,-4.320099833421409e-11,6.186343411689052,-4.320099833421409e-11,24000.33183158459,20400.2820568469,0.85,1.0799118101080878,0.6771998540623255,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273860783141039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.19715799583,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.839191044382,1560.636084810419,0.3750355238086664,0.1511239770735114,6.112871282664199,3.9302305210740363
1283.0,-30.057550736903952,3.427764359610933,34.97083054118057,23.677071381267183,4.508983471419462,-26.600905139683395,-40.141129412781424,1.0523378741989817,-5.537034177520638,-5.537034177516306,39.93741862018743,42594.59845588819,25330.348238591094,25330.348238591094,67924.94669447928,77605.57893296405,77605.57893296405,25330.348238591094,102935.92717155514,102935.92717155514,102935.92717155514,126935.48074904497,126935.48074904497,0.0,0.0,91600.45331245162,56589.90986159567,38900.60383428439,23999.55357748983,62900.15741177422,20399.620540866355,1560.551280903912,0.0,0.8843886978182511,2.9259676836573365,0.0014959128700940735,0.0,-5.537034177520638,347293.01638039504,1551836.6692696372,4.468378562412232,1551836.6692696372,4.468378562412232,0.85,0.10068060147550717,4.028046144702076,101325.0,128456.65141057888,1.2677685804152863,1.0,0.0,4.028046144702099,1.2868215291766798,1.2871201853149747,3.130229059253661,22740.666323530066,2318.902614402479,19329.562755593914,1971.0668531653434,0.85,0.8499998408399037,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4964.954583218384,4632.441516551485,5.101828790983915,3.427764359610933,-2.987750216529837,6.41551457614077,3.9286523795453445,3.5,1.122472108441527,0.6,0.0002320761535209046,1.0001645292371393,0.00023203797648964542,198.96975056074194,0.0,7.633017501811508e-06,21.631971600133813,0.0002698129477062924,7.760553996544544e-05,0.00015447061355545916,0.0006222147594018315,0.10068060146850372,0.07176542038379105,0.028915181084712662,0.10068060155301244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535812.081580063,579.7112164269475,0.0,0.10068060146850372,0.07176542038878311,0.028915181086724053,0.3750377269697242,0.3750377269697242,0.1511073104068421,0.0,-4.320099833421409e-12,6.203885571104422,-4.320099833421409e-12,-4.320099833421409e-12,6.180080663098806,-4.320099833421409e-12,23999.55357748983,20399.620540866355,0.85,1.0798851622868033,0.6771779310033165,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738440955708725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.09137635732,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.805577861607,1560.551280903912,0.3750377269697242,0.1511073104068421,6.112871282664199,3.9286523795453445
1284.0,-30.05912278360385,3.4312647036944175,34.97067734750289,23.677404457144462,4.50960139277602,-26.602258409725497,-40.142386279162,1.052737018897569,-5.536265838803274,-5.5362658388038835,39.93719908725547,42593.011112213906,25329.958709981707,25329.958709981707,67922.96982219562,77604.42012499733,77604.42012499733,25329.958709981707,102934.37883497903,102934.37883497903,102934.37883497903,126933.16732866318,126933.16732866318,0.0,0.0,91600.17927382514,56589.20504334971,38901.08247830603,23998.788493684162,62899.870971990196,20398.970219631537,1560.4667479000454,0.0,0.8843934905048862,2.926006519502996,0.0014959128700940735,0.0,-5.536265838803274,347303.46418851556,1551827.216077667,4.468216922925187,1551827.216077667,4.468216922925187,0.85,0.1006770295685222,4.028046144702076,101325.0,128456.52619504496,1.2677673446340485,1.0,0.0,4.028046144701877,1.286819734967722,1.2871183415600873,3.1302334237227982,22740.598290886788,2318.8956770035425,19329.510673937493,1971.0615423143984,0.85,0.8500000935192512,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4963.763048647487,4632.441516551485,5.1029749933135,3.4312647036944175,-2.9867180853140183,6.417982789008436,3.9270811162148855,3.5,1.122023176061396,0.6,0.00023203797648964542,1.000163711236971,0.00023199999548340755,198.97104942636383,0.0,7.596074386787582e-06,21.52727481215601,0.00027740902209307997,7.7594489313046e-05,0.00015444348717659942,0.0006221054930960458,0.10067702956106621,0.0717652677234691,0.028911761837597107,0.10067702964773932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535810.9970872339,579.711571121893,0.0,0.10067702956106621,0.07176526772878392,0.028911761839738287,0.37503991259631,0.37503991259631,0.15109064374017567,0.0,6.252776074688882e-13,6.197575250702755,6.252776074688882e-13,6.252776074688882e-13,6.17383425013918,6.252776074688882e-13,23998.788493684162,20398.970219631537,0.85,1.0798586511002901,0.6771557787643302,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738273915790386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.986679569345,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.772061076732,1560.4667479000454,0.37503991259631,0.15109064374017567,6.112871282664199,3.9270811162148855
1285.0,-30.06068737453678,3.434768045951736,34.97052728592403,23.677741235028975,4.5102224441497265,-26.603604655590956,-40.143634484242625,1.0531397252042123,-5.5354946553590025,-5.535494655353374,39.93698392497252,42591.42012298809,25329.59892912197,25329.59892912197,67921.01905211006,77603.26369887781,77603.26369887781,25329.59892912197,102932.86262799978,102932.86262799978,102932.86262799978,126930.89903448106,126930.89903448106,0.0,0.0,91599.9058746221,56588.49495394856,38901.56768963726,23998.036406481282,62899.60409611854,20398.33094550909,1560.3824872860355,0.0,0.8843982817168748,2.9260449229969336,0.0014959128700940735,0.0,-5.5354946553590025,347313.9509271615,1551817.9511312922,4.468055334341403,1551817.9511312922,4.468055334341403,0.85,0.10067346000271124,4.028046144702076,101325.0,128456.39981031319,1.267766097313725,1.0,0.0,4.028046144701701,1.2868179236441675,1.287116480939031,3.13023782983607,22740.530416986334,2318.8887557918692,19329.450526187607,1971.055408950825,0.85,0.8499999855653861,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4962.576487099205,4632.441516551485,5.104122625609743,3.434768045951736,-2.985681337663362,6.420449383615098,3.9255166606127547,3.5,1.1215761887465014,0.6,0.00023199999548340755,1.0001629368321094,0.000231962200297322,198.97234214670115,0.0,7.557120669418762e-06,21.41687997713277,0.00028496614276249876,7.758351625256762e-05,0.00015441647923083993,0.0006219967038442529,0.10067345999499885,0.07176511574018081,0.028908344254818037,0.10067346008388846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535809.9341859454,579.7119187548673,0.0,0.10067345999499885,0.0717651157456786,0.028908344257032634,0.375042080861855,0.375042080861855,0.15107397707350947,0.0,-5.6274984672199935e-12,6.191279900207007,-5.6274984672199935e-12,-5.6274984672199935e-12,6.167604169500123,-5.6274984672199935e-12,23998.036406481282,20398.33094550909,0.85,1.0798322187897742,0.6771333577537789,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27381067237449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.876284734324,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.738649383282,1560.3824872860355,0.375042080861855,0.15107397707350947,6.112871282664199,3.9255166606127547
1286.0,-30.062244858973852,3.4382741451517824,34.970380287465375,23.678081610146933,4.510846545900953,-26.60494419937796,-40.144874062947906,1.053545886305216,-5.534720697020589,-5.534720697018422,39.936773017906646,42589.82418911431,25329.268095994295,25329.268095994295,67919.0922851086,77602.10948710139,77602.10948710139,25329.268095994295,102931.37758309569,102931.37758309569,102931.37758309569,126928.67451871649,126928.67451871649,0.0,0.0,91599.63305709431,56587.778384728175,38902.06074707348,23997.296935620805,62899.35768269429,20397.702395277684,1560.2984898841282,0.0,0.8844030715162284,2.926082907404355,0.0014959128700940735,0.0,-5.534720697020589,347324.4756494642,1551808.869455984,4.4678937945684565,1551808.869455984,4.4678937945684565,0.85,0.10066989265849431,4.028046144702076,101325.0,128456.267857972,1.2677647950453688,1.0,0.0,4.028046144702192,1.2868160957285373,1.2871146039613166,3.13024227632277,22740.462687492185,2318.8818493055414,19329.395899104515,1971.0498385385954,0.85,0.8500001149816604,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4961.3948483088,4632.441516551485,5.1052715759215035,3.4382741451517824,-2.9846401107214624,6.422914255873245,3.9239589433665367,3.5,1.1211311266761534,0.6,0.000231962200297322,1.0001621987748266,0.00023192458241420226,198.97362901012758,0.0,7.520196697313704e-06,21.312237440187037,0.0002924863394598125,7.757262044700694e-05,0.00015438957985031506,0.0006218883518982349,0.10066989265117089,0.07176496435895684,0.028904928292214055,0.10066989273591745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535808.8923059292,579.712259512393,0.0,0.10066989265117089,0.07176496436417751,0.028904928294316803,0.37504423193986136,0.37504423193986136,0.1510573104068428,0.0,-2.1600499167107046e-12,6.1849996869812,-2.1600499167107046e-12,-2.1600499167107046e-12,6.161389758373673,-2.1600499167107046e-12,23997.296935620805,20397.702395277684,0.85,1.0798058165830113,0.6771106376628738,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737939391420436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.771642197375,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.70533465214,1560.2984898841282,0.37504423193986136,0.1510573104068428,6.112871282664199,3.9239589433665367
1287.0,-30.06379487371,3.4417827660717473,34.97023628495535,23.67842551264914,4.511473643067812,-26.606276719997613,-40.14610875220967,1.0539554893553789,-5.533944052736217,-5.533944052722812,39.93656628072586,42588.24038092003,25328.965489604332,25328.965489604332,67917.20587052437,77600.95760929381,77600.95760929381,25328.965489604332,102929.92309889814,102929.92309889814,102929.92309889814,126926.49296933736,126926.49296933736,0.0,0.0,91599.36077013127,56587.07203827211,38902.54303539907,23996.56987043921,62899.11290583828,20397.084389873326,1560.2147531865999,0.0,0.8844078597549466,2.926120476388823,0.0014959128700940735,0.0,-5.533944052736217,347335.03714849177,1551799.9673759541,4.467732308596707,1551799.9673759541,4.467732308596707,0.8499999999999999,0.10066632747607207,4.028046144702076,101325.0,128456.13495913718,1.2677634834358469,1.0,0.0,4.02804614469981,1.2868142512988712,1.2871127106940419,3.1302467629934068,22740.395089715683,2318.874956250675,19329.333325531752,1971.0434578099303,0.85,0.8499998900315245,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4960.218083182611,4632.441516551485,5.106421746955243,3.4417827660717473,-2.9835945530787833,6.425377319150531,3.9224078967018037,3.5,1.1206879704862296,0.6,0.00023192458241420226,1.0001614228612996,0.00023188715052686561,198.97490971634096,0.0,7.484966720012814e-06,21.212395684516313,0.0002999713061798253,7.756176902567578e-05,0.00015436281338852647,0.00062178053535502,0.10066632746858978,0.07176481354545888,0.028901513923130895,0.10066632755426529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535807.8710256214,579.7125935323627,0.0,0.10066632746858978,0.07176481355079302,0.02890151392527906,0.3750463659892642,0.3750463659892642,0.15104064374017634,0.0,-1.3415046851150692e-11,6.178734898445441,-1.3415046851150692e-11,-1.3415046851150692e-11,6.155191747313552,-1.3415046851150692e-11,23996.56987043921,20397.084389873326,0.85,1.0797800276165788,0.6770880925566599,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273777193034593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.671800441705,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.672110134765,1560.2147531865999,0.3750463659892642,0.15104064374017634,6.112871282664199,3.9224078967018037
1288.0,-30.06533750387075,3.445293678970139,34.970095212991374,23.678772907611005,4.5121036303303175,-26.607602304394376,-40.147338586952515,1.0543684308540409,-5.5331648257732695,-5.5331648257699255,39.93636363060652,42586.668368037695,25328.690452192863,25328.690452192863,67915.35882023055,77599.80813472747,77599.80813472747,25328.690452192863,102928.49858692034,102928.49858692034,102928.49858692034,126924.35359935305,126924.35359935305,0.0,0.0,91599.08907586572,56586.37570104209,38903.014860915144,23995.85501243271,62898.86987334785,20396.476760567803,1560.1312756606226,0.0,0.8844126462018629,2.926157631927102,0.0014959128700940735,0.0,-5.5331648257732695,347345.63402250566,1551791.2413202913,4.467570884221178,1551791.2413202913,4.467570884221178,0.85,0.10066276440541111,4.028046144702076,101325.0,128456.00556789635,1.267762206443586,1.0,0.0,4.028046144700003,1.2868123908230507,1.2871108016163848,3.130251288710175,22740.327639081854,2318.868078200186,19329.280882827024,1971.038110142304,0.85,0.8500001050823668,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4959.046143656994,4632.441516551485,5.107573053053807,3.445293678970139,-2.982544821631258,6.427838500601397,3.9208634542545795,3.5,1.120246701215594,0.6,0.00023188715052686561,1.000160655784869,0.00023184990249880785,198.97618433546796,0.0,7.448006403320972e-06,21.107650147011636,0.0003074193125831463,7.755096166484925e-05,0.00015433618886201637,0.0006216732905336565,0.10066276439762163,0.07176466327320358,0.02889810112441805,0.10066276448473208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535806.8699358377,579.712920948612,0.0,0.10066276439762163,0.07176466327875687,0.028898101126654235,0.37504848316474,0.37504848316474,0.15102397707350915,0.0,-3.353761712787673e-12,6.172485855492766,-3.353761712787673e-12,-3.353761712787673e-12,6.14901056298288,-3.353761712787673e-12,23995.85501243271,20396.476760567803,0.85,1.0797548343393741,0.6770657160262104,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737604351762541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.5670549042,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.63898334425,1560.1312756606226,0.37504848316474,0.15102397707350915,6.112871282664199,3.9208634542545795
1289.0,-30.066873190192876,3.4488066593076914,34.96995700739536,23.679123655334138,4.512736393609998,-26.6089213607037,-40.14855983024461,1.0547845641206115,-5.53238312388055,-5.532383123876176,39.936164972402274,42585.09081370549,25328.442359493776,25328.442359493776,67913.53317319926,77598.66092659584,77598.66092659584,25328.442359493776,102927.10328608961,102927.10328608961,102927.10328608961,126922.25538094302,126922.25538094302,0.0,0.0,91598.81796943262,56585.6722664676,38903.49522551669,23995.152094853413,62898.6473203701,20395.8792806254,1560.0480537356407,0.0,0.8844174306474342,2.926194379241838,0.0014959128700940735,0.0,-5.53238312388055,347356.2648086882,1551782.6871930764,4.4674095285074085,1551782.6871930764,4.4674095285074085,0.8499999999999999,0.10065920337828874,4.028046144702076,101325.0,128455.8798512776,1.2677609657170255,1.0,0.0,4.028046144703996,1.2868105149939901,1.2871088774186714,3.130255851787851,22740.26033438291,2318.861215030914,19329.22074533088,1971.0319778243213,0.85,0.8499999763021802,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4957.878982586366,4632.441516551485,5.10872541432642,3.4488066593076914,-2.981491074576736,6.430297733884427,3.9193255509223803,3.5,1.1198073002635371,0.6,0.00023184990249880785,1.0001599345845438,0.00023181282761053202,198.977453231473,0.0,7.4114704969551396e-06,21.004107388370866,0.0003148307830801014,7.754023118041234e-05,0.0001543096713183955,0.0006215664766443075,0.10065920337075121,0.07176451350288568,0.028894689867865527,0.10065920345572443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535805.888566535,579.7132419148909,0.0,0.10065920337075121,0.07176451350825953,0.0288946898700292,0.37505058361978044,0.37505058361978044,0.15100731040684268,0.0,-4.376943252282217e-12,6.166252687086626,-4.376943252282217e-12,-4.376943252282217e-12,6.142845558333761,-4.376943252282217e-12,23995.152094853413,20395.8792806254,0.85,1.0797296295941974,0.6770430307793607,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737436666648851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.46351214556,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.60595282424,1560.0480537356407,0.37505058361978044,0.15100731040684268,6.112871282664199,3.9193255509223803
1290.0,-30.068401099984882,3.452321488988436,34.96982160583383,23.679477720893942,4.513371880597263,-26.610233144830673,-40.14977237731216,1.0552039254432426,-5.531598993382829,-5.531598993373621,39.93597023147922,42583.51088427243,25328.220438310764,25328.220438310764,67911.73132258319,77597.51627659834,77597.51627659834,25328.220438310764,102925.7367149091,102925.7367149091,102925.7367149091,126920.19764383964,126920.19764383964,0.0,0.0,91598.54738355086,56584.964189992184,38903.981326176305,23994.46092893053,62898.442255106835,20395.29178959095,1559.9650834654078,0.0,0.8844222131256771,2.9262307235648684,0.0014959128700940735,0.0,-5.531598993382829,347366.9288794379,1551774.3017774303,4.467248240306754,1551774.3017774303,4.467248240306754,0.85,0.10065564432435156,4.028046144702076,101325.0,128455.74466972302,1.2677596315788109,1.0,0.0,4.028046144701777,1.2868086236636993,1.2871069379390834,3.130260452586759,22740.19315891569,2318.85436503961,19329.16186269326,1971.025973466297,0.85,0.8499998978731158,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4956.716553687261,4632.441516551485,5.109878719909717,3.452321488988436,-2.9804334239757027,6.432754912964139,3.917794122789159,3.5,1.1193697493683312,0.6,0.00023181282761053202,1.0001591266280352,0.00023177594588580353,198.9787157161208,0.0,7.377066847964855e-06,20.906607447132398,0.00032220784992806627,7.752957846365322e-05,0.00015428324914687881,0.000621460046918195,0.1006556443170514,0.07176436419207818,0.028891280124973225,0.10065564439938232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535804.9265489923,579.7135565518017,0.0,0.1006556443170514,0.07176436419728296,0.028891280127068597,0.37505266749549987,0.37505266749549987,0.1509906437401761,0.0,-9.208633855450898e-12,6.160035817240157,-9.208633855450898e-12,-9.208633855450898e-12,6.136698457086993,-9.208633855450898e-12,23994.46092893053,20395.29178959095,0.85,1.0797045028101522,0.6770201193784732,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737268885734228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.36601220432,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.573009991458,1559.9650834654078,0.37505266749549987,0.1509906437401761,6.112871282664199,3.917794122789159
1291.0,-30.06992199561578,3.4558379544331985,34.96968894726468,23.679835034441226,4.5140100236558816,-26.611538349558433,-40.15098010478539,1.0556263775982702,-5.530812555202203,-5.530812555211446,39.9357793207778,42581.94135090443,25328.02414662844,25328.02414662844,67909.96549753287,77596.37403821152,77596.37403821152,25328.02414662844,102924.39818483996,102924.39818483996,102924.39818483996,126918.17947423666,126918.17947423666,0.0,0.0,91598.27745395456,56584.26496582029,38904.45832014919,23993.781289396702,62898.2396095459,20394.714095987198,1559.882363362809,0.0,0.8844269933296386,2.92626666737417,0.0014959128700940735,0.0,-5.530812555202203,347377.6245925759,1551766.0813191598,4.467087029969644,1551766.0813191598,4.467087029969644,0.8500000000000001,0.10065208719651887,4.028046144702076,101325.0,128455.61338549493,1.2677583359042184,1.0,0.0,4.028046144700672,1.2868067174348734,1.2871049838062243,3.1302650896411253,22740.12614637745,2318.8475316624385,19329.108866809518,1971.0205693901096,0.85,0.8500000722242557,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4955.558811830115,4632.441516551485,5.111032904334488,3.4558379544331985,-2.9793720335447236,6.435209987977922,3.9162691075083633,3.5,1.1189340307166753,0.6,0.00023177594588580353,1.000158398047678,0.00023173923884280042,198.97997241913833,0.0,7.338678219870866e-06,20.797814075114037,0.0003295465281479371,7.751896943399963e-05,0.0001542569764518039,0.0006213542192900876,0.1006520871888315,0.07176421531535553,0.028887871873475968,0.10065208727292957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535803.9834531076,579.713865000022,0.0,0.1006520871888315,0.07176421532083661,0.028887871875682262,0.3750547349410961,0.3750547349410961,0.1509739770735092,0.0,9.265477274311706e-12,6.153835461035953,9.265477274311706e-12,9.265477274311706e-12,6.130568493259602,9.265477274311706e-12,23993.781289396702,20394.714095987198,0.85,1.0796799070864038,0.6769973470679119,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273710101943955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.2572188323,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.540171758952,1559.882363362809,0.3750547349410961,0.1509739770735092,6.112871282664199,3.9162691075083633
