time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1292.0,-30.07143529497668,3.459355847469558,34.96955897234698,23.680195595975988,4.51465073444793,-26.612836459762875,-40.1521829428151,1.0560518992341241,-5.530023885245953,-5.530023885278464,39.93559216775869,42580.38444773382,25327.852835636728,25327.852835636728,67908.23728337054,77595.23436888933,77595.23436888933,25327.852835636728,102923.08720452606,102923.08720452606,102923.08720452606,126916.20020612478,126916.20020612478,0.0,0.0,91598.00806641337,56583.57618490281,38904.92431278951,23993.113001598722,62898.03731438823,20394.14605135891,1559.7998913126328,0.0,0.8844317711318311,2.9263022132781953,0.0014959128700940735,0.0,-5.530023885245953,347388.35091797984,1551758.0226969724,4.466925901793841,1551758.0226969724,4.466925901793841,0.85,0.10064853194353893,4.028046144702076,101325.0,128455.48599859343,1.2677570786932488,1.0,0.0,4.028046144701251,1.2868047964460687,1.2871030151348992,3.1302697626142204,22740.059268409444,2318.8407120076117,19329.052791973543,1971.0148513481713,0.85,0.8500001061486027,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4954.405712607301,4632.441516551485,5.1121878798068225,3.459355847469558,-2.978307032905601,6.437662880375159,3.9147504437325136,3.5,1.1185001267807182,0.6,0.00023173923884280042,1.000157608809299,0.0002317027204529185,198.9812228593326,0.0,7.303966404346726e-06,20.699440789918622,0.00033685049455228387,7.750840468868662e-05,0.0001542308341541138,0.0006212489169086634,0.10064853193610424,0.07176406684532137,0.028884465090782872,0.10064853201794131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535803.0589205176,579.7141673767729,0.0,0.10064853193610424,0.07176406685062242,0.02888446509291651,0.3750567860998415,0.3750567860998415,0.15095731040684346,0.0,3.2514435588382185e-11,6.147651957999699,3.2514435588382185e-11,3.2514435588382185e-11,6.124456592087711,3.2514435588382185e-11,23993.113001598722,20394.14605135891,0.85,1.0796559031554425,0.6769747716435239,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736933077969261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.15884554711,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.507423113148,1559.7998913126328,0.3750567860998415,0.15095731040684346,6.112871282664199,3.9147504437325136
1293.0,-30.072941274362552,3.462874965039482,34.969431623082954,23.680559230875247,4.515293934560277,-26.614127732129873,-40.15337715446947,1.0564803923279416,-5.529233064483435,-5.529233064494665,39.93540869285617,42578.82343115331,25327.705891609156,25327.705891609156,67906.52932276246,77594.09728445992,77594.09728445992,25327.705891609156,102921.80317606908,102921.80317606908,102921.80317606908,126914.25902954169,126914.25902954169,0.0,0.0,91597.73931651277,56582.88142055286,38905.397662177675,23992.45585347261,62897.853515650284,20393.587475451717,1559.7176643519697,0.0,0.8844365464047994,2.926337365757128,0.0014959128700940735,0.0,-5.529233064483435,347399.10675661167,1551750.1224821983,4.466764860075926,1551750.1224821983,4.466764860075926,0.85,0.10064497850832911,4.028046144702076,101325.0,128455.34953648868,1.2677557319169868,1.0,0.0,4.0280461447018485,1.2868028611285272,1.2871010323744303,3.1302744704573287,22739.99254874166,2318.8339084949152,19328.98924395873,1971.0083712540707,0.85,0.8499998055200911,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4953.257212543572,4632.441516551485,5.113343564608266,3.462874965039482,-2.9772385534410315,6.440113518480514,3.9132380713892037,3.5,1.1180680203969153,0.6,0.0002317027204529185,1.000156848320802,0.0002316663839696066,198.9824672648017,0.0,7.266473875555919e-06,20.593186963325472,0.00034411696842783976,7.749791702729765e-05,0.00015420480342562086,0.0006211440639331136,0.10064497850047083,0.07176391874873607,0.028881059751734762,0.10064497858563312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535802.1525581451,579.714463810623,0.0,0.10064497850047083,0.0717639187543393,0.028881059753989812,0.375058821117961,0.375058821117961,0.15094064374017896,0.0,1.1254996934439987e-11,6.14148561403465,1.1254996934439987e-11,1.1254996934439987e-11,6.1183629153176184,1.1254996934439987e-11,23992.45585347261,20393.587475451717,0.85,1.079631903588982,0.6769519316038157,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736765071268872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.052591720516,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.47477594943,1559.7176643519697,0.375058821117961,0.15094064374017896,6.112871282664199,3.9132380713892037
1294.0,-30.074439972706266,3.466395108810285,34.969306842757895,23.680925939139,4.5159395666191315,-26.615412207192332,-40.15456651160491,1.056911801105217,-5.528440183508053,-5.52844018347797,39.93522881744196,42577.27384866103,25327.582747503646,25327.582747503646,67904.85659616468,77592.96275349548,77592.96275349548,25327.582747503646,102920.54550099913,102920.54550099913,102920.54550099913,126912.35513614796,126912.35513614796,0.0,0.0,91597.47116617575,56582.196148021954,38905.86113128199,23991.809635148842,62897.670766430834,20393.038189876515,1559.635679897477,0.0,0.8844413189679023,2.9263721283310717,0.0014959128700940735,0.0,-5.528440183508053,347409.8908784017,1551742.3772848817,4.46660391090596,1551742.3772848817,4.46660391090596,0.85,0.10064142683824395,4.028046144702076,101325.0,128455.22621394198,1.2677545148180802,1.0,0.0,4.028046144703508,1.2868009117580714,1.2870990357920225,3.1302792124997962,22739.92597792112,2318.827120160414,19328.9362515924,1971.0029675365595,0.85,0.8499999635161278,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4952.113269036897,4632.441516551485,5.114499885506341,3.466395108810285,-2.976166731775127,6.442561840585412,3.9117319316019135,3.5,1.117637694743404,0.6,0.0002316663839696066,1.0001560918599537,0.0002316302283764378,198.9837056675168,0.0,7.2303231011309884e-06,20.49073566860522,0.00035134729152897073,7.748747330270067e-05,0.0001541789106669059,0.0006210397667061961,0.10064142683060096,0.07176377099742215,0.028877655833178806,0.10064142691259029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535801.2639775437,579.7147544286237,0.0,0.10064142683060096,0.07176377100287214,0.028877655835371815,0.37506084014222807,0.37506084014222807,0.15092397707351277,0.0,-3.007016857736744e-11,6.135336655762728,-3.007016857736744e-11,-3.007016857736744e-11,6.1122873534943665,-3.007016857736744e-11,23991.809635148842,20393.038189876515,0.85,1.0796084460476751,0.6769292619240359,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273659700903896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.95014042579,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.4422249859,1559.635679897477,0.37506084014222807,0.15092397707351277,6.112871282664199,3.9117319316019135
1295.0,-30.075931105155153,3.4699160855854734,34.96918457629925,23.68129554614427,4.51658746727675,-26.616689645150498,-40.15574717251582,1.0573460072723488,-5.52764530825857,-5.527645308253891,39.93505247591223,42575.72110656829,25327.482786977223,25327.482786977223,67903.20389354552,77591.83095944334,77591.83095944334,25327.482786977223,102919.31374642056,102919.31374642056,102919.31374642056,126910.48794030849,126910.48794030849,0.0,0.0,91597.20361641503,56581.50550178195,38906.33123848121,23991.174193887928,62897.50543236914,20392.49806480474,1559.5539361946355,0.0,0.884446088720061,2.9264065034544413,0.0014959128700940735,0.0,-5.52764530825857,347420.7023885304,1551734.7842812901,4.466443057690734,1551734.7842812901,4.466443057690734,0.85,0.10063787688952407,4.028046144702076,101325.0,128455.09409457255,1.2677532109012835,1.0,0.0,4.028046144701153,1.2867989488920588,1.2870970259438548,3.1302839873861,22739.859556199248,2318.820347029745,19328.880453981357,1970.997277763697,0.85,0.8499999925774386,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4950.973840276712,4632.441516551485,5.115656758461415,3.4699160855854734,-2.97509168513304,6.445007770718513,3.9102319665811716,3.5,1.1172091333089063,0.6,0.0002316302283764378,1.000155305701074,0.0002315942604674512,198.98493783189704,0.0,7.194373909334819e-06,20.388855659054876,0.00035854166543830557,7.74771072264831e-05,0.0001541531211499547,0.0006209358853418671,0.10063787688219487,0.07176362356797854,0.02887425331421634,0.10063787696124281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535800.3928546114,579.7150393367897,0.0,0.10063787688219487,0.07176362357320486,0.02887425331631921,0.37506284331524925,0.37506284331524925,0.15090731040684396,0.0,-4.661160346586257e-12,6.129205463898302,-4.661160346586257e-12,-4.661160346586257e-12,6.106230951476789,-4.661160346586257e-12,23991.174193887928,20392.49806480474,0.85,1.079585007811777,0.6769063544554729,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736428900753745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.84826041624,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.409769686605,1559.5539361946355,0.37506284331524925,0.15090731040684396,6.112871282664199,3.9102319665811716
1296.0,-30.077415012026528,3.47343770718504,34.969064769381845,23.681668191589438,4.517237730863789,-26.617960342872706,-40.156923048756994,1.0577830617103463,-5.526848502704979,-5.526848502723532,39.934879579887216,42574.17958245208,25327.40540805202,25327.40540805202,67901.58499050411,77590.70176985786,77590.70176985786,25327.40540805202,102918.10717790987,102918.10717790987,102918.10717790987,126908.65642802781,126908.65642802781,0.0,0.0,91596.93671087637,56580.82420812676,38906.79166972179,23990.54925011794,62897.34091983973,20391.96686260025,1559.4724272136684,0.0,0.8844508556544374,2.9264405002228915,0.0014959128700940735,0.0,-5.526848502704979,347431.54041886696,1551727.3396634164,4.466282300658824,1551727.3396634164,4.466282300658824,0.85,0.10063432858106337,4.028046144702076,101325.0,128454.96152979434,1.267751902588644,1.0,0.0,4.028046144702714,1.2867969722777892,1.2870950025859118,3.130288795731263,22739.793294411502,2318.8135902078184,19328.826293478647,1970.9917549294253,0.85,0.8500000876537814,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4949.838885344927,4632.441516551485,5.1168141013719275,3.47343770718504,-2.974013527420298,6.447451234605338,3.9087381197563706,3.5,1.1167823199303917,0.6,0.0002315942604674512,1.0001545549623558,0.00023155847195653476,198.98616403895613,0.0,7.157072133644218e-06,20.283142426747713,0.00036569873757194977,7.746678443348256e-05,0.00015412747603396864,0.000620832585631289,0.10063432857308993,0.07176347641033415,0.02887085216275578,0.10063432865720157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535799.5387527326,579.7153186779268,0.0,0.10063432857308993,0.0717634764160201,0.02887085216504327,0.3750648307857969,0.3750648307857969,0.1508906437401771,0.0,1.8530954548623413e-11,6.123092227039763,1.8530954548623413e-11,1.8530954548623413e-11,6.100193134003916,1.8530954548623413e-11,23990.54925011794,20391.96686260025,0.85,1.0795620927288818,0.6768836163791289,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736260755641513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.74254718394,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.377416000785,1559.4724272136684,0.3750648307857969,0.1508906437401771,6.112871282664199,3.9087381197563706
1297.0,-30.078891726964308,3.4769597886465933,34.968947369571275,23.682043561153137,4.517890081134884,-26.619224358050946,-40.158090298622824,1.0582227122216477,-5.526049902123702,-5.526049902139989,39.93471007578318,42572.63349781111,25327.3502246135,25327.3502246135,67899.98372242461,77589.57524267354,77589.57524267354,25327.3502246135,102916.92546728704,102916.92546728704,102916.92546728704,126906.86020398591,126906.86020398591,0.0,0.0,91596.6704099185,56580.1363062706,38907.26011516433,23989.93473669887,62897.1948518632,20391.44452619404,1559.3911572528973,0.0,0.8844556192665691,2.9264741121553297,0.0014959128700940735,0.0,-5.526049902123702,347442.40313127293,1551720.0411222244,4.466121656820176,1551720.0411222244,4.466121656820176,0.85,0.10063078192598313,4.028046144702076,101325.0,128454.82941042482,1.2677505986718463,1.0,0.0,4.028046144702318,1.286794983116031,1.2870929669085773,3.1302936346145707,22739.727182716575,2318.8068486911,19328.76503677531,1970.9855084840706,0.85,0.8499998650584611,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4948.708364195912,4632.441516551485,5.117971874814409,3.4769597886465933,-2.97293242238119,6.449892211027784,3.9072503357482153,3.5,1.1163572387852043,0.6,0.00023155847195653476,1.0001538077012608,0.0002315228619573478,198.98738431630116,0.0,7.1214185039262305e-06,20.182100040126937,0.000372820156075876,7.74565386274249e-05,0.00015410193332910987,0.0006207296984374574,0.10063078191816646,0.0717633295432574,0.028867452374909057,0.10063078200022847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535798.7014071839,579.715592538624,0.0,0.10063078191816646,0.0717633295488317,0.028867452377151426,0.3750668026961749,0.3750668026961749,0.1508739770735117,0.0,1.63140612130519e-11,6.116997158708841,1.63140612130519e-11,1.63140612130519e-11,6.094174075237163,1.63140612130519e-11,23989.93473669887,20391.44452619404,0.85,1.0795391413296584,0.676860607187317,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736092582690348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.64150479731,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.345157362957,1559.3911572528973,0.3750668026961749,0.1508739770735117,6.112871282664199,3.9072503357482153
1298.0,-30.08036122470916,3.480482151200851,34.96883232494928,23.682421689759963,4.518544537079091,-26.620481666213617,-40.159248922113306,1.058664978583531,-5.525249507496596,-5.525249507512978,39.93454387376217,42571.08294783591,25327.31649348911,25327.31649348911,67898.39944132502,77588.45137706175,77588.45137706175,25327.31649348911,102915.76787055086,102915.76787055086,102915.76787055086,126905.09820009,126905.09820009,0.0,0.0,91596.40470949993,56579.44187192681,38907.736486192356,23989.330329539134,62897.066815731494,20390.930780108265,1559.3101157262158,0.0,0.8844603798816011,2.9265073546338845,0.0014959128700940735,0.0,-5.525249507496596,347453.2905141921,1551712.8847873188,4.465961115207621,1551712.8847873188,4.465961115207621,0.8500000000000001,0.10062723680290292,4.028046144702076,101325.0,128454.69779214023,1.2677492997003723,1.0,0.0,4.0280461447003075,1.2867929813159245,1.2870909188198303,3.1302985042573357,22739.661220111127,2318.8001223772776,19328.710143714165,1970.9799109496275,0.85,0.8499999167366534,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4947.582237251314,4632.441516551485,5.119129966712791,3.480482151200851,-2.9718484356474892,6.4523305868483405,3.905768559834426,3.5,1.1159338742384075,0.6,0.0002315228619573478,1.00015305778243,0.0002314874310044978,198.9885986428664,0.0,7.085940593720331e-06,20.081555642603416,0.0003799060966695963,7.744636978039146e-05,0.00015407649217695632,0.0006206272203026084,0.10062723679516188,0.07176318288751647,0.028864053907645407,0.1006272368757517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535797.8803741495,579.715861064042,0.0,0.10062723679516188,0.0717631828930371,0.02886405390986583,0.37506875918514987,0.37506875918514987,0.1508573104068459,0.0,1.6370904631912708e-11,6.11092043457711,1.6370904631912708e-11,1.6370904631912708e-11,6.088174060927088,1.6370904631912708e-11,23989.330329539134,20390.930780108265,0.85,1.0795161504151831,0.6768373328529884,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2735924390734037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.54096039979,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.31299333997,1559.3101157262158,0.37506875918514987,0.1508573104068459,6.112871282664199,3.905768559834426
1299.0,-30.08182356281877,3.4840046196222203,34.96871958507377,23.68280254248532,4.519201064408474,-26.621732322447663,-40.16040649786589,1.0591098240370473,-5.524447426462302,-5.524447426474881,39.93438091297898,42569.55907701734,25327.303789435577,25327.303789435577,67896.86286645291,77587.33017039845,77587.33017039845,25327.303789435577,102914.63395983403,102914.63395983403,102914.63395983403,126903.3698656754,126903.3698656754,0.0,0.0,91596.13961701623,56578.77208245756,38908.18614950964,23988.735905841368,62896.92205535101,20390.425519965163,1559.2293038611126,0.0,0.8844651371650188,2.9265402260132802,0.0014959128700940735,0.0,-5.524447426462302,347464.20110522246,1551705.8680382422,4.465800687099676,1551705.8680382422,4.465800687099676,0.8500000000000001,0.10062369319751174,4.028046144702076,101325.0,128454.56611817951,1.267748000179418,1.0,0.0,4.028046144702307,1.2867909670489819,1.287088858491911,3.130303404242616,22739.595408431178,2318.793411453573,19328.65266475973,1970.9740497274536,0.85,0.8499998490559437,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4946.460466087035,4632.441516551485,5.120288328003375,3.4840046196222203,-2.9707617077424877,6.454766327364708,3.9042927388527047,3.5,1.1155122111007727,0.6,0.0002314874310044978,1.0001523138326003,0.00023145217763625834,198.9898070660232,0.0,7.050355656201679e-06,19.980707929675557,0.000386956452325798,7.743621136160898e-05,0.00015405121964288883,0.0006205254213691911,0.1006236931896399,0.0717630364404911,0.028860656749148794,0.10062369327091514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535797.0753530399,579.7161243525007,0.0,0.1006236931896399,0.07176303644610517,0.028860656751406578,0.37507070038650503,0.37507070038650503,0.15084064374017997,0.0,1.2562395568238571e-11,6.104862223408475,1.2562395568238571e-11,1.2562395568238571e-11,6.082193024627827,1.2562395568238571e-11,23988.735905841368,20390.425519965163,0.85,1.079494204926305,0.6768146625609909,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2735756188310028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.44011268686,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.280924677583,1559.2293038611126,0.37507070038650503,0.15084064374017997,6.112871282664199,3.9042927388527047
1300.0,-30.083278714254128,3.487527022746646,34.96860910085935,23.683186014555417,4.51985955013842,-26.622976314025216,-40.16155548216773,1.0595571499091214,-5.523643739118484,-5.523643739158352,39.93422113206262,42568.03063471676,25327.311625068804,25327.311625068804,67895.34225978557,77586.21167794666,77586.21167794666,25327.311625068804,102913.52330301546,102913.52330301546,102913.52330301546,126901.67462434078,126901.67462434078,0.0,0.0,91595.87512975051,56578.095605891736,38908.643915398636,23988.15132132532,62896.795236723956,20389.92862312652,1559.1487207463788,0.0,0.8844698909269693,2.926572727376403,0.0014959128700940735,0.0,-5.523643739118484,347475.1338164636,1551698.9882331658,4.465640378896216,1551698.9882331658,4.465640378896216,0.85,0.10062015107702812,4.028046144702076,101325.0,128454.43516800803,1.2677467078017077,1.0,0.0,4.028046144704053,1.2867889407813893,1.2870867863892324,3.1303083334366293,22739.52974700223,2318.7867158512063,19328.5971922887,1970.9683931096451,0.85,0.8499998639961674,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4945.343012834534,4632.441516551485,5.121446896471572,3.487527022746646,-2.9696723581137316,6.457199380860377,3.902822820411819,3.5,1.115092234403377,0.6,0.00023145217763625834,1.000151567039966,0.00023141710243104535,198.99100956323727,0.0,7.015060944396975e-06,19.880682716421028,0.00039397151327019497,7.742612955617478e-05,0.00015402604808008357,0.0006204240291526772,0.10062015106987876,0.07176289018699344,0.02885726088288532,0.10062015114510749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535796.2860406635,579.71638250317,0.0,0.10062015106987876,0.07176289019209248,0.028857260884935648,0.37507262642973466,0.37507262642973466,0.15082397707351367,0.0,3.984723662142642e-11,6.098822712637514,3.984723662142642e-11,3.984723662142642e-11,6.07623128199117,3.984723662142642e-11,23988.15132132532,20389.92862312652,0.85,1.079472205288817,0.6767917264226888,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2735587983785943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.34008747361,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.248950463298,1559.1487207463788,0.37507262642973466,0.15082397707351367,6.112871282664199,3.902822820411819
1301.0,-30.08472709965905,3.4910491935398085,34.96850082393769,23.683572036121063,4.520519958145021,-26.624214022784713,-40.16269590994341,1.0600068812706067,-5.522838517032767,-5.5228385169934056,39.934064453724666,42566.49603216312,25327.33950482041,25327.33950482041,67893.83553698353,77585.09575186574,77585.09575186574,25327.33950482041,102912.43525668615,102912.43525668615,102912.43525668615,126900.01159954854,126900.01159954854,0.0,0.0,91595.61125698885,56577.41113408849,38909.11124766706,23987.576342862394,62896.68759052946,20389.439891433034,1559.0683622978297,0.0,0.8844746410809855,2.926604865191395,0.0014959128700940735,0.0,-5.522838517032767,347486.0876759568,1551692.2420374537,4.465480193510545,1551692.2420374537,4.465480193510545,0.85,0.10061661037981899,4.028046144702076,101325.0,128454.30499730184,1.2677454231167218,1.0,0.0,4.02804614470033,1.2867869028636845,1.287084702863158,3.130313290986912,22739.464238129647,2318.7800358052596,19328.543801634296,1970.9629487780533,0.85,0.8499999647847506,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4944.2298403047425,4632.441516551485,5.1226056075215425,3.4910491935398085,-2.9685804985236017,6.459629692063411,3.901358753053725,3.5,1.1146739294439214,0.6,0.00023141710243104535,1.0001508640390335,0.00023138219517852027,198.99220648193293,0.0,6.979650495972009e-06,19.780329505584675,0.000400951163766167,7.741612403033767e-05,0.00015400097840070768,0.0006203230473273183,0.10061661037218458,0.07176274408890622,0.028853866283278358,0.10061661044983274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535795.5120552022,579.7166356409283,0.0,0.10061661037218458,0.07176274409435125,0.028853866285467735,0.3750745374421472,0.3750745374421472,0.15080731040684894,0.0,-3.9335645851679146e-11,6.092801906834325,-3.9335645851679146e-11,-3.9335645851679146e-11,6.070288123567366,-3.9335645851679146e-11,23987.576342862394,20389.439891433034,0.85,1.0794500972608694,0.6767684859539803,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2735419785334876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.239734262774,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.217071477447,1559.0683622978297,0.3750745374421472,0.15080731040684894,6.112871282664199,3.901358753053725
1302.0,-30.08616828675934,3.4945709692715803,34.96839470746124,23.68396046748387,4.521182105576039,-26.625445078213176,-40.16383528998119,1.0604588970298006,-5.522031817938114,-5.522031817933521,39.93391082552019,42564.988291041074,25327.38691218742,25327.38691218742,67892.3752032285,77583.98258478317,77583.98258478317,25327.38691218742,102911.36949697058,102911.36949697058,102911.36949697058,126898.38035410752,126898.38035410752,0.0,0.0,91595.34794104651,56576.7512030851,38909.55193106823,23987.01085713693,62896.56278820516,20388.95922856639,1558.9882274976812,0.0,0.8844793875202457,2.9266366403635873,0.0014959128700940735,0.0,-5.522031817938114,347497.0618998561,1551685.627195718,4.465320134542297,1551685.627195718,4.465320134542297,0.8499999999999999,0.10061307107171828,4.028046144702076,101325.0,128454.17532768047,1.2677441433770587,1.0,0.0,4.028046144701256,1.2867848538853413,1.2870826084901592,3.1303182754597407,22739.398867492648,2318.7733698554193,19328.49261414303,1970.9577291065789,0.85,0.8500001572941439,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4943.120912009571,4632.441516551485,5.12376439157157,3.4945709692715803,-2.9674862295673012,6.462057198838881,3.8999004862809064,3.5,1.1142572817945446,0.6,0.00023138219517852027,1.000150115983617,0.00023134746622607044,198.99339746470343,0.0,6.94627120218767e-06,19.685732586999855,0.0004078974349683547,7.740612889059096e-05,0.0001539760662879293,0.000620222700187485,0.10061307106417908,0.07176259812974288,0.028850472934436204,0.10061307114086875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535794.7531375625,579.7168838505277,0.0,0.10061307106417908,0.07176259813512023,0.028850472936598055,0.3750764335383336,0.3750764335383336,0.15079064374017906,0.0,-4.604316927725449e-12,6.086800021641579,-4.604316927725449e-12,-4.604316927725449e-12,6.064364634740855,-4.604316927725449e-12,23987.01085713693,20388.95922856639,0.85,1.0794290211350022,0.6767458570728635,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2735251600932145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.14513734419,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.185279532696,1558.9882274976812,0.3750764335383336,0.15079064374017906,6.112871282664199,3.8999004862809064
1303.0,-30.08760245430079,3.4980921919610974,34.96829070515655,23.684351483266823,4.521846135955055,-26.626669626744718,-40.1649623067118,1.0609133083990334,-5.521223674303371,-5.521223674319354,39.93376017047254,42563.45966783732,25327.453277257893,25327.453277257893,67890.91294509522,77582.87210929635,77582.87210929635,25327.453277257893,102910.32538655425,102910.32538655425,102910.32538655425,126896.77999262458,126896.77999262458,0.0,0.0,91595.08524560797,56576.068369036206,38910.01875174641,23986.454606070325,62896.473357816736,20388.486415159776,1558.9083094183834,0.0,0.8844841303594247,2.92666806296777,0.0014959128700940735,0.0,-5.521223674303371,347508.0560479456,1551679.140391959,4.4651601981217794,1551679.140391959,4.4651601981217794,0.85,0.10060953306606739,4.028046144702076,101325.0,128454.03747367338,1.2677427828637886,1.0,0.0,4.02804614470446,1.2867827933031812,1.2870805027402472,3.130323288176749,22739.333650901503,2318.766719613885,19328.430038655046,1970.9513481826157,0.85,0.8499998432402952,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4942.0161922079105,4632.441516551485,5.124923167429469,3.4980921919610974,-2.966389631825143,6.46448182378624,3.8984479706158903,3.5,1.113842277318826,0.6,0.00023134746622607044,1.000149386522351,0.0002313129111946922,198.99458265907663,0.0,6.9108322383813506e-06,19.58529856357275,0.00041480826720673603,7.739624338093012e-05,0.00015395122284514033,0.0006201226296535377,0.10060953305876826,0.0717624522541264,0.028847080804641847,0.10060953313297945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535794.0089074675,579.7171272563445,0.0,0.10060953305876826,0.0717624522593327,0.02884708080673469,0.3750783148355189,0.3750783148355189,0.1507739770735119,0.0,1.5973000699887052e-11,6.080817183786962,1.5973000699887052e-11,1.5973000699887052e-11,6.0584606372419785,1.5973000699887052e-11,23986.454606070325,20388.486415159776,0.85,1.0794073072883628,0.676722515516803,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2735083438347006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.04470332076,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.153583514464,1558.9083094183834,0.3750783148355189,0.1507739770735119,6.112871282664199,3.8984479706158903
1304.0,-30.0890294779426,3.501612706112706,34.96818877268242,23.684744804073148,4.522511808792248,-26.627887580664467,-40.16608453877268,1.0613699115141395,-5.520414210662352,-5.520414210650452,39.933612452312424,42561.9420147367,25327.538301807093,25327.538301807093,67889.48031654379,77581.7644568842,77581.7644568842,25327.538301807093,102909.30275869128,102909.30275869128,102909.30275869128,126895.21034886249,126895.21034886249,0.0,0.0,91594.82315375483,56575.39425211778,38910.476557374495,23985.907590171206,62896.3841475457,20388.021451645523,1558.828614219312,0.0,0.8844888690865247,2.926699124227567,0.0014959128700940735,0.0,-5.520414210662352,347519.06842744554,1551672.7800615013,4.465000401511657,1551672.7800615013,4.465000401511657,0.85,0.1006059963958923,4.028046144702076,101325.0,128453.90502024739,1.26774147565011,1.0,0.0,4.028046144703011,1.286780722083038,1.2870783865738444,3.130328326788641,22739.268584156056,2318.760084652359,19328.378746168517,1970.9461178046038,0.85,0.8500000197735414,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4940.915646013979,4632.441516551485,5.126081907963711,3.501612706112706,-2.965290850868052,6.466903556980758,3.8970011577426806,3.5,1.1134289022121944,0.6,0.0002313129111946922,1.0001486440830243,0.00023127853300922981,198.99576196211328,0.0,6.876264047885284e-06,19.487332311706897,0.0004216845312546213,7.738640099929908e-05,0.00015392651019539312,0.000620023085959998,0.10060599638804057,0.07176230649151087,0.02884368989652971,0.10060599646615319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535793.2791857332,579.7173659169874,0.0,0.10060599638804057,0.0717623064971115,0.028843689898780785,0.37508018144778504,0.37508018144778504,0.1507573104068461,0.0,-1.1880274541908875e-11,6.074853636672515,-1.1880274541908875e-11,-1.1880274541908875e-11,6.052576661546084,-1.1880274541908875e-11,23985.907590171206,20388.021451645523,0.85,1.0793860606880836,0.6766993459416144,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2734915305121381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.946737068894,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.121980081825,1558.828614219312,0.37508018144778504,0.1507573104068461,6.112871282664199,3.8970011577426806
1305.0,-30.090449424899234,3.505132361452527,34.968088866116624,23.685140429902845,4.523179125114236,-26.629099000068294,-40.167201951239235,1.0618287002829958,-5.519603428428184,-5.5196034284187965,39.933467594557904,42560.43507208928,25327.64135922151,25327.64135922151,67888.0764313108,77580.6596199382,77580.6596199382,25327.64135922151,102908.30097915971,102908.30097915971,102908.30097915971,126893.67050914383,126893.67050914383,0.0,0.0,91594.56168677642,56574.728674408114,38910.92556929812,23985.36952998412,62896.29509928224,20387.564100486503,1558.7491326458644,0.0,0.8844936039752516,2.926729837154087,0.0014959128700940735,0.0,-5.519603428428184,347530.0990204733,1551666.542911768,4.464840735479311,1551666.542911768,4.464840735479311,0.85,0.10060246095605375,4.028046144702076,101325.0,128453.77791172631,1.2677402211865414,1.0,0.0,4.028046144701632,1.2867786402475536,1.2870762600173618,3.130333391240587,22739.203672541586,2318.7534655097907,19328.32526316354,1970.9406640558745,0.85,0.8500000941767013,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4939.819238884529,4632.441516551485,5.127240519218027,3.505132361452527,-2.964189942489427,6.469322303941954,3.8955599998316846,3.5,1.1130171428090527,0.6,0.00023127853300922981,1.000147908620116,0.00023124432997947292,198.99693542917575,0.0,6.841113210960656e-06,19.3877148398625,0.000428525644465582,7.737660203701804e-05,0.00015390193097221177,0.0006199240797148226,0.10060246094846059,0.07176216077486232,0.028840300173598267,0.10060246102391394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535792.5635945281,579.7175999560393,0.0,0.10060246094846059,0.07176216078027872,0.028840300175775036,0.3750820334938622,0.3750820334938622,0.15074064374017843,0.0,-9.379164112033322e-12,6.0689095697266,-9.379164112033322e-12,-9.379164112033322e-12,6.046712920494031,-9.379164112033322e-12,23985.36952998412,20387.564100486503,0.85,1.079365268242732,0.6766763448452304,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2734747208678012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.84711959705,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.09047195972,1558.7491326458644,0.3750820334938622,0.15074064374017843,6.112871282664199,3.8955599998316846
1306.0,-30.091862343761367,3.5086510107396442,34.967990942662915,23.685538430605106,4.5238481219932085,-26.630303925145682,-40.16831454411147,1.0622897033777563,-5.518791417257148,-5.5187914172457635,39.933325542157874,42558.938656234,25327.76208554586,25327.76208554586,67886.70074177986,77579.55755488726,77579.55755488726,25327.76208554586,102907.31964043312,102907.31964043312,102907.31964043312,126892.15994344649,126892.15994344649,0.0,0.0,91594.30083506879,56574.07148106868,38911.36594888901,23984.84030301336,62896.206251902375,20387.114257561356,1558.669865104325,0.0,0.8844983347633323,2.9267602015099747,0.0014959128700940735,0.0,-5.518791417257148,347541.14660858095,1551660.4265710933,4.464681208866053,1551660.4265710933,4.464681208866053,0.85,0.10059892672978657,4.028046144702076,101325.0,128453.64295287611,1.2677388892462482,1.0,0.0,4.028046144702915,1.2867765476657786,1.2870741229376446,3.1303384818513975,22739.13891367382,2318.746861943051,19328.265067512806,1970.934525807774,0.85,0.8499998676682545,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4938.726937250629,4632.441516551485,5.128398959357273,3.5086510107396442,-2.9630870243815863,6.471738035121231,3.894124450369385,3.5,1.1126069858198242,0.6,0.00023124432997947292,1.0001471781939533,0.00023121030086496822,198.99810310023835,0.0,6.8062981040159355e-06,19.289048826781162,0.00043533194256959796,7.736684647912093e-05,0.00015387748350035197,0.00061982560417005,0.10059892672223271,0.07176201509832941,0.028836911623903293,0.10059892679684186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535791.8618618874,579.7178294624489,0.0,0.10059892672223271,0.07176201510371795,0.028836911626068627,0.375083871093087,0.375083871093087,0.1507239770735111,0.0,-1.1368683772161603e-11,6.062985114129674,-1.1368683772161603e-11,-1.1368683772161603e-11,6.040869141011626,-1.1368683772161603e-11,23984.84030301336,20387.114257561356,0.85,1.079344920580588,0.6766535088902401,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2734579156189805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.74845358397,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.05905803976,1558.669865104325,0.375083871093087,0.1507239770735111,6.112871282664199,3.894124450369385
1307.0,-30.093267922130853,3.5121685101335753,34.9678949611549,23.68593863155695,4.524518578986804,-26.63150209688579,-40.16941851060835,1.0627527537420807,-5.51797824648969,-5.51797824648815,39.933186256988996,42557.438281675284,25327.900072728313,25327.900072728313,67885.33835440359,77578.45847941196,77578.45847941196,25327.900072728313,102906.35855214027,102906.35855214027,102906.35855214027,126890.67841485044,126890.67841485044,0.0,0.0,91594.04060013863,56573.40787090839,38911.81414358915,23984.31986271016,62896.13400629931,20386.671883303636,1558.590813451038,0.0,0.8845030612316961,2.9267902143990625,0.0014959128700940735,0.0,-5.51797824648969,347552.21024957387,1551654.42939593,4.464521829056135,1551654.42939593,4.464521829056135,0.85,0.10059539371520035,4.028046144702076,101325.0,128453.51361731134,1.2677376128034674,1.0,0.0,4.028046144703157,1.286774445124314,1.2870719761198792,3.130343596707759,22739.074307926814,2318.7402739902836,19328.2118068291,1970.9290947295049,0.85,0.8499999404149582,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4937.638708022665,4632.441516551485,5.129557177112938,3.5121685101335753,-2.9619821985575228,6.4741507086910985,3.892694463506753,3.5,1.1121984181447866,0.6,0.00023121030086496822,1.0001464151987012,0.00023117645311864982,198.99926471694357,0.0,6.7717292366143975e-06,19.1910806565652,0.00044210367180621234,7.735716768392576e-05,0.00015385313318104247,0.0006197275199602331,0.10059539370750613,0.07176186946727127,0.028833524240234856,0.1005953937826343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535791.1737994698,579.7180544978257,0.0,0.10059539370750613,0.07176186947276011,0.02883352424244024,0.3750856943618738,0.3750856943618738,0.15070731040684376,0.0,-1.5347723092418164e-12,6.057080590726287,-1.5347723092418164e-12,-1.5347723092418164e-12,6.035046441914801,-1.5347723092418164e-12,23984.31986271016,20386.671883303636,0.85,1.0793244994613593,0.6766304313300556,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273441115468433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.65048541375,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.02773758439,1558.590813451038,0.3750856943618738,0.15070731040684376,6.112871282664199,3.892694463506753
1308.0,-30.094666885038812,3.5156847198775623,34.96780088039888,23.68634099783378,4.52519055800857,-26.632694161417383,-40.1705177622847,1.0632178343868002,-5.517163950822749,-5.517163950796422,39.93304965592196,42555.946873194014,25328.054830721514,25328.054830721514,67884.00170391554,77577.36212460004,77577.36212460004,25328.054830721514,102905.41695532156,102905.41695532156,102905.41695532156,126889.22485665357,126889.22485665357,0.0,0.0,91593.78103271936,56572.75137432011,38912.25517599916,23983.80790133201,62896.06307733117,20386.236716132207,1558.511969192779,0.0,0.8845077835060675,2.926819888370868,0.0014959128700940735,0.0,-5.517163950822749,347563.2894725659,1551648.5478067084,4.464362591806992,1551648.5478067084,4.464362591806992,0.85,0.10059186181726217,4.028046144702076,101325.0,128453.38094118092,1.267736303391867,1.0,0.0,4.028046144701641,1.2867723326875666,1.2870698196380783,3.1303487356532256,22739.009867895606,2318.733702935825,19328.156511958456,1970.923456221896,0.85,0.8499999175094773,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4936.554518679099,4632.441516551485,5.130715104003085,3.5156847198775623,-2.9608755407592118,6.476560260636774,3.891269994175155,3.5,1.1117914269071871,0.6,0.00023117645311864982,1.0001457277088905,0.00023114276921246588,199.00042087830306,0.0,6.7356766296886416e-06,19.08890756853761,0.000448839348435901,7.734753133725725e-05,0.00015382892178139257,0.0006196299953252155,0.10059186180995151,0.07176172382157807,0.028830137988373448,0.10059186188107551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535790.4989966075,579.718275196482,0.0,0.10059186180995151,0.07176172382679342,0.028830137990468737,0.3750875034258928,0.3750875034258928,0.15069064374017715,0.0,-2.631850293255411e-11,6.051195990648637,-2.631850293255411e-11,-2.631850293255411e-11,6.029243563342391,-2.631850293255411e-11,23983.80790133201,20386.236716132207,0.85,1.0793044648987276,0.676607482106967,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273424321102634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.54831232573,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.996517086263,1558.511969192779,0.3750875034258928,0.15069064374017715,6.112871282664199,3.891269994175155
1309.0,-30.09605884928599,3.5191995029363317,34.96770866067818,23.686745494511,4.525863939040206,-26.63387978611006,-40.1716084225103,1.063684875864564,-5.516348618637494,-5.516348618602543,39.93291569958664,42554.45023341534,25328.22603294756,25328.22603294756,67882.67626636289,77576.26858895208,77576.26858895208,25328.22603294756,102904.49462189965,102904.49462189965,102904.49462189965,126887.79899319184,126887.79899319184,0.0,0.0,91593.52202611354,56572.08728322971,38912.70526987092,23983.304371292194,62896.00964116312,20385.808715598363,1558.433335144318,0.0,0.8845125012731015,2.9268492195294047,0.0014959128700940735,0.0,-5.516348618637494,347574.3830761687,1551642.7801089147,4.464203507681641,1551642.7801089147,4.464203507681641,0.85,0.100588331043232,4.028046144702076,101325.0,128453.24509151316,1.2677349626598882,1.0,0.0,4.028046144703224,1.286770210717772,1.2870676538320052,3.130353897806816,22738.945567091567,2318.7271460785864,19328.10374532483,1970.9180755227146,0.85,0.8500000005847675,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4935.47433742829,4632.441516551485,5.131872703879816,3.5191995029363317,-2.959767164214422,6.478966667150754,3.889850998298147,3.5,1.1113859995137563,0.6,0.00023114276921246588,1.0001450002750696,0.0002311092583064403,199.00157126745222,0.0,6.703111507429511e-06,18.996618012055233,0.0004555424599433305,7.733797140249103e-05,0.00015380479780997483,0.0006195328228551514,0.10058833103599674,0.07176157817233192,0.028826752863664814,0.10058833110657324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535789.8372588027,579.7184916220392,0.0,0.10058833103599674,0.07176157817749372,0.02882675286573829,0.37508929839843047,0.37508929839843047,0.15067397707350905,0.0,-3.495870259939693e-11,6.045331414864677,-3.495870259939693e-11,-3.495870259939693e-11,6.023460940732093,-3.495870259939693e-11,23983.304371292194,20385.808715598363,0.85,1.079284308394919,0.6765842614849292,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2734075331885113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.45602276924,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.96538226527,1558.433335144318,0.37508929839843047,0.15067397707350905,6.112871282664199,3.889850998298147
1310.0,-30.09744384861652,3.5227127262660836,34.96761826302479,23.687152086664014,4.526538745273537,-26.63505899874254,-40.172694298066176,1.0641538953996956,-5.515532278973922,-5.515532278966435,39.93278433035482,42552.9638981114,25328.413200429848,25328.413200429848,67881.37709854124,77575.17790815636,77575.17790815636,25328.413200429848,102903.5911085862,102903.5911085862,102903.5911085862,126886.4002027715,126886.4002027715,0.0,0.0,91593.26364040805,56571.431272735535,38913.147075191686,23982.8090941853,62895.95616937699,20385.387730057504,1558.3549068164812,0.0,0.8845172145945713,2.926878214251013,0.0014959128700940735,0.0,-5.515532278973922,347585.49066628225,1551637.1238163675,4.464044574593876,1551637.1238163675,4.464044574593876,0.85,0.10058480133461548,4.028046144702076,101325.0,128453.1196532749,1.2677337246807294,1.0,0.0,4.028046144702794,1.286768079115254,1.2870654786137479,3.130359083411246,22738.88142043182,2318.720604939691,19328.05348994274,1970.9129508999242,0.85,0.8500001883371312,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4934.398132901494,4632.441516551485,5.133029909270088,3.5227127262660836,-2.9586571382823963,6.48136986454848,3.8884374323873385,3.5,1.1109821235392396,0.6,0.0002311092583064403,1.00014427633228,0.00023107591952029364,199.00271591210262,0.0,6.668722953686292e-06,18.899160850746952,0.0004622111828970168,7.732845449191717e-05,0.00015378080381452314,0.0006194361739342763,0.10058480132721878,0.07176143248416722,0.02882336884305156,0.10058480139780535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535789.1883013602,579.7187038676109,0.0,0.10058480132721878,0.0717614324894443,0.02882336884517117,0.37509107938952346,0.37509107938952346,0.1506573104068407,0.0,-7.503331289626658e-12,6.039486982196195,-7.503331289626658e-12,-7.503331289626658e-12,6.017698879953741,-7.503331289626658e-12,23982.8090941853,20385.387730057504,0.85,1.0792645701376835,0.6765612050402334,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2733907523799541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.35856560794,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.934341018685,1558.3549068164812,0.37509107938952346,0.1506573104068407,6.112871282664199,3.8884374323873385
1311.0,-30.09882191529159,3.526224259596339,34.96752964969284,23.687560704443626,4.527214816642093,-26.636231844636434,-40.17377538895232,1.0646247459870528,-5.514715008658811,-5.5147150085651955,39.93265550588454,42551.487756067356,25328.616000369297,25328.616000369297,67880.10375643666,77574.09013802813,77574.09013802813,25328.616000369297,102902.70613839742,102902.70613839742,102902.70613839742,126885.02813213768,126885.02813213768,0.0,0.0,91593.00587851563,56570.78317830591,38913.5807780108,23982.321993740257,62895.90277175106,20384.973694679218,1558.276685453653,0.0,0.8845219232278855,2.926906870784488,0.0014959128700940735,0.0,-5.514715008658811,347596.61119857966,1551631.577107942,4.463885800720609,1551631.577107942,4.463885800720609,0.85,0.10058127268527095,4.028046144702076,101325.0,128452.9864760597,1.2677324103238066,1.0,0.0,4.028046144703322,1.286765938571757,1.2870632946740779,3.1303642907839144,22738.81742863948,2318.7140795928763,19327.996907044635,1970.9071810500666,0.85,0.8500000920320981,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4933.325874448527,4632.441516551485,5.13418668155601,3.526224259596339,-2.9575455653826226,6.483769824978962,3.887029253930041,3.5,1.1105797868371545,0.6,0.00023107591952029364,1.0001435557263094,0.0002310427520102203,199.00385483874192,0.0,6.634508988397362e-06,18.802198473118125,0.00046884569188541416,7.731898059110801e-05,0.00015375693892918563,0.0006193400450748987,0.10058127267771727,0.07176128675910406,0.028819985918613202,0.10058127274955507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535788.5519151011,579.7189120016159,0.0,0.10058127267771727,0.0717612867644933,0.02881998592077766,0.3750928465077592,0.3750928465077592,0.1506406437401743,0.0,-9.36211108637508e-11,6.033662855799264,-9.36211108637508e-11,-9.36211108637508e-11,6.0119576292060515,-9.36211108637508e-11,23982.321993740257,20384.973694679218,0.85,1.079245241184839,0.6765383098241948,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2733739793117498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.261603230305,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.903392903787,1558.276685453653,0.3750928465077592,0.1506406437401743,6.112871282664199,3.887029253930041
