time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1312.0,-30.100193019546165,3.5297339767213525,34.96744278344608,23.687971278000646,4.527892176615228,-26.637398294462926,-40.17484792331231,1.0650974515319698,-5.513896823592631,-5.513896823620288,39.93252916552568,42550.006238625036,25328.83394499828,25328.83394499828,67878.84018362331,77573.0052763008,77573.0052763008,25328.83394499828,102901.83922129907,102901.83922129907,102901.83922129907,126883.68208402279,126883.68208402279,0.0,0.0,91592.74873638387,56570.127412401445,38914.02369331381,23981.84286272371,62895.86655603752,20384.566433315154,1558.198664934316,0.0,0.884526627313718,2.9269351977867877,0.0014959128700940735,0.0,-5.513896823592631,347607.74445764266,1551626.1373711952,4.46372718131505,1551626.1373711952,4.46372718131505,0.85,0.1005777450236958,4.028046144702076,101325.0,128452.85502480334,1.2677311130007731,1.0,0.0,4.0280461447006966,1.2867637889769383,1.287061101901541,3.1303695201934745,22738.753590708504,2318.7075699355546,19327.942959066786,1970.9016798872997,0.85,0.850000105852968,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4932.257531863644,4632.441516551485,5.135342950234764,3.5297339767213525,-2.956432503250949,6.486166479972301,3.8856264210284444,3.5,1.1101789774366984,0.6,0.0002310427520102203,1.0001428319954555,0.0002310097564257403,199.0049880225967,0.0,6.60046235999653e-06,18.705710328230165,0.0004754461542454107,7.730958273393995e-05,0.00015373316927628036,0.0006192442998161527,0.10057774501679094,0.07176114095301452,0.02881660406377642,0.10057774508240068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535787.9278004109,579.7191161220507,0.0,0.10057774501679094,0.07176114095794103,0.028816604065754772,0.37509459986333454,0.37509459986333454,0.15062397707350264,0.0,2.7682744985213503e-11,6.027859171052626,2.7682744985213503e-11,2.7682744985213503e-11,6.006237329458315,2.7682744985213503e-11,23981.84286272371,20384.566433315154,0.85,1.0792257727007573,0.6765151442935412,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2733572146054004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.165115085416,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.872537506442,1558.198664934316,0.37509459986333454,0.15062397707350264,6.112871282664199,3.8856264210284444
1313.0,-30.101557214874518,3.5332417540632033,34.96735762816863,23.68838373748588,4.528570721235067,-26.638558406802293,-40.175915707927174,1.0655719131626118,-5.513077797339577,-5.513077797446413,39.93240526743674,42548.534828656746,25329.066718978014,25329.066718978014,67877.60154763475,77571.92335416979,77571.92335416979,25329.066718978014,102900.99007314781,102900.99007314781,102900.99007314781,126882.3616972255,126882.3616972255,0.0,0.0,91592.49222463442,56569.47946025272,38914.45862709078,23981.371624077685,62895.83025116847,20384.165880466033,1558.1208464836002,0.0,0.8845313266248566,2.9269631940749656,0.0014959128700940735,0.0,-5.513077797339577,347618.8894433712,1551620.8028033378,4.463568724035361,1551620.8028033378,4.463568724035361,0.85,0.10057421834550276,4.028046144702076,101325.0,128452.72067839013,1.2677297871047633,1.0,0.0,4.028046144698045,1.2867616307935035,1.287058900759785,3.130374770514499,22738.68990927581,2318.7010762366162,19327.887252163953,1970.8959993641004,0.85,0.8500000364699777,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4931.19307568628,4632.441516551485,5.136498678963799,3.5332417540632033,-2.9553180495125884,6.488559803575791,3.8842288927938173,3.5,1.1097796836553764,0.6,0.0002310097564257403,1.000142113813851,0.00023097693141310556,199.00611550770606,0.0,6.566285894240731e-06,18.608854224278232,0.00048201244013965143,7.730022754450729e-05,0.000153709528881233,0.000619149075214023,0.10057421833764703,0.07176099506734251,0.028813223270304517,0.10057421841110453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535787.3157505795,579.7193162965259,0.0,0.10057421833764703,0.07176099507294761,0.02881322327255514,0.37509633956615734,0.37509633956615734,0.15060731040683928,0.0,1.0680878403945826e-10,6.022076079204339,1.0680878403945826e-10,1.0680878403945826e-10,6.000538085566745,1.0680878403945826e-10,23981.371624077685,20384.165880466033,0.85,1.0792067022022296,0.6764921403969588,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2733404588629609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.06825898147,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.841775654033,1558.1208464836002,0.37509633956615734,0.15060731040683928,6.112871282664199,3.8842288927938173
1314.0,-30.1029146260099,3.5367474712966183,34.96727414829544,23.688798152748518,4.529250475601983,-26.63971229152164,-40.176974901091285,1.0660481411141773,-5.512257972289433,-5.512257972318126,39.93228375542812,42547.057374883705,25329.313931990113,25329.313931990113,67876.37130687381,77570.84430471834,77570.84430471834,25329.313931990113,102900.15823670845,102900.15823670845,102900.15823670845,126881.06633724646,126881.06633724646,0.0,0.0,91592.23633650137,56568.8232503427,38914.90342906519,23980.90810053801,62895.811529603205,20383.771885457307,1558.0432262064462,0.0,0.8845360211484031,2.926990865057249,0.0014959128700940735,0.0,-5.512257972289433,347630.0455797911,1551615.5709834057,4.463410429313035,1551615.5709834057,4.463410429313035,0.8499999999999999,0.10057069260067028,4.028046144702076,101325.0,128452.58816928804,1.2677284793416042,1.0,0.0,4.028046144699629,1.2867594639763091,1.2870566912019141,3.1303800418570207,22738.6263826617,2318.6945983247797,19327.829776000344,1970.8901384265112,0.85,0.8499998834906711,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4930.132476876675,4632.441516551485,5.137653815752365,3.5367474712966183,-2.954202278442847,6.490949749739466,3.8828366289198115,3.5,1.109381893977089,0.6,0.00023097693141310556,1.0001414086037608,0.000230944273905786,199.00723739699038,0.0,6.5323782559328e-06,18.512759977313554,0.0004885448183955842,7.729094866147395e-05,0.00015368598275163162,0.0006190542303174595,0.100570692592125,0.07176084907405915,0.028809843518065852,0.10057069267076987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535786.7154880246,579.7195126158283,0.0,0.100570692592125,0.07176084908015647,0.028809843520513807,0.37509806572695753,0.37509806572695753,0.15059064374018005,0.0,2.8705926524708048e-11,6.0163136326631275,2.8705926524708048e-11,2.8705926524708048e-11,5.994859614767506,2.8705926524708048e-11,23980.90810053801,20383.771885457307,0.85,1.0791874634597314,0.676468851266162,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2733237126738972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.9721647345,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.81110650697,1558.0432262064462,0.37509806572695753,0.15059064374018005,6.112871282664199,3.8828366289198115
1315.0,-30.104264762528608,3.5402510109957634,34.96719230964379,23.68921445393937,4.52993138351898,-26.640859512608113,-40.17802930958567,1.0665261335983267,-5.511437401400769,-5.511437401362544,39.932164598630564,42545.59141775322,25329.57523610255,25329.57523610255,67875.16665385576,77569.768331071,77569.768331071,25329.57523610255,102899.34356717355,102899.34356717355,102899.34356717355,126879.79582133572,126879.79582133572,0.0,0.0,91591.98105474711,56568.17593333932,38915.33902378644,23980.452254162166,62895.79127794861,20383.38441603784,1557.9658053757007,0.0,0.8845407107234711,2.927018208508871,0.0014959128700940735,0.0,-5.511437401400769,347641.21214704093,1551610.4405833508,4.463252302569553,1551610.4405833508,4.463252302569553,0.8499999999999999,0.10056716778695078,4.028046144702076,101325.0,128452.45699641218,1.2677271847659726,1.0,0.0,4.028046144704026,1.286757288540176,1.2870544732388058,3.1303853341851964,22738.563006586777,2318.6881357636685,19327.779518755462,1970.8850136137685,0.85,0.8500000423578526,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4929.075706963275,4632.441516551485,5.1388083166017555,3.5402510109957634,-2.953085271047199,6.4933362820429625,3.8814495898753303,3.5,1.1089855971072373,0.6,0.000230944273905786,1.0001406522761789,0.00023091179563613322,199.0083532849453,0.0,6.499080311935257e-06,18.41839360402452,0.0004950438987075195,7.728171271654134e-05,0.00015366256118924467,0.0006189598871833838,0.10056716777917196,0.07176070297845662,0.028806464800715352,0.10056716785095186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535786.1268602428,579.7197051298427,0.0,0.10056716777917196,0.07176070298400733,0.02880646480294345,0.375099778451227,0.375099778451227,0.1505739770735147,0.0,-3.8198777474462986e-11,6.010572087769958,-3.8198777474462986e-11,-3.8198777474462986e-11,5.989202967381971,-3.8198777474462986e-11,23980.452254162166,20383.38441603784,0.85,1.0791686577866926,0.6764457613663856,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2733069766121095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.877798361216,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.780527796727,1557.9658053757007,0.375099778451227,0.1505739770735147,6.112871282664199,3.8814495898753303
1316.0,-30.105608500372682,3.543752258038832,34.96711207837018,23.68963253628465,4.530613376173135,-26.64200086547155,-40.179082775115944,1.0670057412717444,-5.51061615972128,-5.510616159749469,39.932047738557095,42544.14931305266,25329.85035483193,25329.85035483193,67873.9996678846,77568.69519057144,77568.69519057144,25329.85035483193,102898.54554540337,102898.54554540337,102898.54554540337,126878.54945511193,126878.54945511193,0.0,0.0,91591.72646306248,56567.5505676385,38915.750994915536,23980.003909708565,62895.754904624104,20383.00332325228,1557.8885819998295,0.0,0.8845453951764412,2.9270452281350963,0.0014959128700940735,0.0,-5.51061615972128,347652.38812459755,1551605.4090831496,4.463094349655551,1551605.4090831496,4.463094349655551,0.85,0.10056364387322836,4.028046144702076,101325.0,128452.32793922785,1.2677259110705932,1.0,0.0,4.028046144703177,1.2867551051617152,1.2870522475623252,3.130390645853194,22738.49980182807,2318.6816906719496,19327.727644464885,1970.8797239082546,0.85,0.8500001237069749,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4928.022737966215,4632.441516551485,5.139962151490703,3.543752258038832,-2.951967123293917,6.49571938133275,3.8800677368034,3.5,1.1085907819438285,0.6,0.00023091179563613322,1.0001399871843453,0.00023087947546843928,199.00946389536935,0.0,6.463446961146746e-06,18.317408687889877,0.0005015073456686662,7.727248605039352e-05,0.0001536393095857397,0.0006188662286515275,0.10056364386595387,0.07176055676359487,0.028803087102359008,0.1005636439327873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535785.5495783064,579.7198939330655,0.0,0.10056364386595387,0.0717605567687858,0.02880308710444255,0.3751014778526741,0.3751014778526741,0.15055731040684503,0.0,2.8194335754960775e-11,6.004851395300477,2.8194335754960775e-11,2.8194335754960775e-11,5.983566829326378,2.8194335754960775e-11,23980.003909708565,20383.00332325228,0.85,1.079150727593771,0.6764232240723898,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732902512376139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.77681344508,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.750049574268,1557.8885819998295,0.3751014778526741,0.15055731040684503,6.112871282664199,3.8800677368034
1317.0,-30.106944995131474,3.5472511010957746,34.96703342172431,23.690052364859753,4.531296347069987,-26.64313560092071,-40.18012387733904,1.06748695285951,-5.509794254183646,-5.509794254181305,39.931933139360986,42542.687250489034,25330.138833166868,25330.138833166868,67872.8260836559,77567.6251368264,77567.6251368264,25330.138833166868,102897.76396999328,102897.76396999328,102897.76396999328,126877.32694889666,126877.32694889666,0.0,0.0,91591.4724289948,56566.90248317188,38916.18882869214,23979.562978903385,62895.75180759552,20382.628532067876,1557.8115535673674,0.0,0.8845500746034689,2.927071927417828,0.0014959128700940735,0.0,-5.509794254183646,347663.5734187861,1551600.4749376494,4.462936567325198,1551600.4749376494,4.462936567325198,0.85,0.10056012082402463,4.028046144702076,101325.0,128452.19620959104,1.2677246110001583,1.0,0.0,4.028046144701842,1.2867529139376268,1.2870500142419958,3.1303959766259593,22738.43673550297,2318.67525969653,19327.669670460527,1970.8738122050372,0.85,0.8499999316260385,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4926.973542264604,4632.441516551485,5.141115253792145,3.5472511010957746,-2.9508478808198166,6.498098981915591,3.878691031346386,3.5,1.1081974375275387,0.6,0.00023087947546843928,1.000139234094845,0.00023084733364889132,199.01056853018392,0.0,6.43201924577958e-06,18.22834254253933,0.0005079393649144458,7.726336866756492e-05,0.00015361610680087435,0.0006187727667634043,0.10056012081621826,0.07176041040944191,0.028799710406776348,0.10056012088681075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535784.9834651196,579.7200790834225,0.0,0.10056012081621826,0.07176041041501256,0.028799710409012073,0.37510316403321387,0.37510316403321387,0.15054064374017995,0.0,-2.3305801732931286e-12,5.999151776278552,-2.3305801732931286e-12,-2.3305801732931286e-12,5.977952636391137,-2.3305801732931286e-12,23979.562978903385,20382.628532067876,0.85,1.079132121534786,0.6764000115720283,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273273537099391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.68774729973,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.71965453404,1557.8115535673674,0.37510316403321387,0.15054064374017995,6.112871282664199,3.878691031346386
1318.0,-30.108275072697314,3.5507474314264353,34.96695630716102,23.690473904740088,4.531980340002035,-26.64426445762193,-40.18116026474161,1.0679697249263151,-5.50897173859255,-5.508971738590559,39.9318207415148,42541.23343418317,25330.440360320703,25330.440360320703,67871.67379450388,77566.55794980837,77566.55794980837,25330.440360320703,102896.99831012907,102896.99831012907,102896.99831012907,126876.12757264692,126876.12757264692,0.0,0.0,91591.21908619907,56566.2606976029,38916.62043177352,23979.12926251784,62895.74969429136,20382.259873140163,1557.7347160359236,0.0,0.8845547489445023,2.927098312277838,0.0014959128700940735,0.0,-5.50897173859255,347674.76729806146,1551595.6355861805,4.462778957599756,1551595.6355861805,4.462778957599756,0.85,0.10055659859007975,4.028046144702076,101325.0,128452.06197453,1.267723286203109,1.0,0.0,4.028046144699211,1.2867507150299347,1.2870477734659322,3.1304013261095163,22738.373840792574,2318.6688462209395,19327.619120859952,1970.8686575803106,0.85,0.850000059643063,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4925.9280929419365,4632.441516551485,5.142267585394749,3.5507474314264353,-2.9497276221163786,6.500475053542814,3.877319436098628,3.5,1.1078055531710365,0.6,0.00023084733364889132,1.0001385670287595,0.00023081535025161487,199.01166787183664,0.0,6.396561781833312e-06,18.127856089715607,0.000514335926696279,7.725429356231267e-05,0.00015359304008657863,0.0006186798529738144,0.10055659858258426,0.07176026388840029,0.028796334694183967,0.10055659865071657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535784.4282266176,579.720260677094,0.0,0.10055659858258426,0.07176026389374929,0.028796334696330455,0.3751048371016885,0.3751048371016885,0.15052397707351273,0.0,-1.9895196601282805e-12,5.9934732011655,-1.9895196601282805e-12,-1.9895196601282805e-12,5.972359264347745,-1.9895196601282805e-12,23979.12926251784,20382.259873140163,0.85,1.079113837173391,0.6763769196004092,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273256834728282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.58726084691,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.689359805696,1557.7347160359236,0.3751048371016885,0.15052397707351273,6.112871282664199,3.877319436098628
1319.0,-30.10959842048071,3.554241142327533,34.966880703209455,23.690897121001058,4.532665294748844,-26.645387160557345,-40.182191867474444,1.0684540348257356,-5.508148687582832,-5.508148687570988,39.931710511218014,42539.78908063647,25330.75469186824,25330.75469186824,67870.54377250471,77565.49365784055,77565.49365784055,25330.75469186824,102896.24834970878,102896.24834970878,102896.24834970878,126874.951059429,126874.951059429,0.0,0.0,91590.96631035864,56565.62596135472,38917.044832226566,23978.702709720215,62895.74754194678,20381.897303262183,1557.6580713843173,0.0,0.884559417937672,2.9271243799677467,0.0014959128700940735,0.0,-5.508148687582832,347685.9687472862,1551590.8895689887,4.462621529305242,1551590.8895689887,4.462621529305242,0.85,0.10055307717679113,4.028046144702076,101325.0,128451.92991083664,1.2677219828357922,1.0,0.0,4.028046144702285,1.286748508586194,1.2870455253560822,3.1304066939450843,22738.311086834117,2318.662447098053,19327.562537977705,1970.8628877320702,0.85,0.8499999170637041,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4924.886363515152,4632.441516551485,5.143419121205537,3.554241142327533,-2.9486064397516794,6.502847582079212,3.8759529142502034,3.5,1.107415118357201,0.6,0.00023081535025161487,1.000137867373051,0.00023078353273221365,199.01276166180605,0.0,6.365069236194387e-06,18.038606215374895,0.0005207009959324735,7.724526133262271e-05,0.00015357008891899216,0.0006185874046117013,0.10055307717007117,0.07176011720973921,0.028792959960331967,0.1005530772301231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535783.8836958148,579.7204387686945,0.0,0.10055307717007117,0.07176011721453493,0.028792959962256205,0.3751064971574289,0.3751064971574289,0.15050731040684565,0.0,-1.1823431123048067e-11,5.987815667825998,-1.1823431123048067e-11,-1.1823431123048067e-11,5.966786780880398,-1.1823431123048067e-11,23978.702709720215,20381.897303262183,0.85,1.0790959075133038,0.6763539784985558,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732401446427295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.498010972566,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.659149085288,1557.6580713843173,0.3751064971574289,0.15050731040684565,6.112871282664199,3.8759529142502034
1320.0,-30.110914950503243,3.5577321303277767,34.96680657924628,23.69132194379347,4.533351106042845,-26.646503640772888,-40.183218790311344,1.0689397963124627,-5.507325120398207,-5.507325120446146,39.93160241021307,42538.35451560091,25331.081439970505,25331.081439970505,67869.43595557142,77564.43239131775,77564.43239131775,25331.081439970505,102895.51383128826,102895.51383128826,102895.51383128826,126873.79705189705,126873.79705189705,0.0,0.0,91590.71415504735,56564.998585198686,38917.46174427629,23978.28322060879,62895.74496488508,20381.540737517473,1557.581617417467,0.0,0.8845640816238809,2.9271501340090125,0.0014959128700940735,0.0,-5.507325120398207,347697.17750509677,1551586.235241431,4.462464281058729,1551586.235241431,4.462464281058729,0.85,0.10054955655149674,4.028046144702076,101325.0,128451.79974013045,1.2677206981508062,1.0,0.0,4.028046144702907,1.2867462949957595,1.2870432703114836,3.1304120791856254,22738.2484869278,2318.6560636841127,19327.513488501558,1970.8578860774637,0.85,0.8500001000346586,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4923.848327811141,4632.441516551485,5.14456980668843,3.5577321303277767,-2.947484385602771,6.505216515930547,3.874591429424412,3.5,1.1070261226926892,0.6,0.00023078353273221365,1.0001371585286087,0.00023075188314344798,199.01384982721234,0.0,6.332092405263875e-06,17.94514987651782,0.0005270330883377373,7.72362710476104e-05,0.00015354726168460327,0.000618495455458227,0.10054955654398152,0.07175997035405489,0.028789586189926636,0.10054955661097859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535783.3496837162,579.7206134200417,0.0,0.10054955654398152,0.07175997035941838,0.028789586192078356,0.3751081442937994,0.3751081442937994,0.15049064374017804,0.0,4.7919002099661157e-11,5.9821793038570945,4.7919002099661157e-11,4.7919002099661157e-11,5.961235939685253,4.7919002099661157e-11,23978.28322060879,20381.540737517473,0.85,1.0790783381842948,0.6763311975929409,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732234673514173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.40455463371,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.62902884894,1557.581617417467,0.3751081442937994,0.15049064374017804,6.112871282664199,3.874591429424412
1321.0,-30.11222512151137,3.561220294586245,34.966733904924276,23.691748233418934,4.534037721197734,-26.647614316522006,-40.18423341969026,1.0694269162084578,-5.506501078328711,-5.506501078294056,39.93149638529418,42536.89664563934,25331.420288983696,25331.420288983696,67868.31693462303,77563.37400556378,77563.37400556378,25331.420288983696,102894.79429454746,102894.79429454746,102894.79429454746,126872.66491127337,126872.66491127337,0.0,0.0,91590.46263958137,56564.345790133055,38917.90761049813,23977.870616725915,62895.778227224044,20381.190024217027,1557.5053501150144,0.0,0.884568739985157,2.9271755800086354,0.0014959128700940735,0.0,-5.506501078328711,347708.3930100668,1551581.6703102463,4.4623072134624175,1551581.6703102463,4.4623072134624175,0.85,0.10054603666552894,4.028046144702076,101325.0,128451.66311099746,1.2677193497261037,1.0,0.0,4.0280461447013005,1.2867440746916872,1.287041008767934,3.1304174807777714,22738.18604586905,2318.649696468116,19327.45858642651,1970.8522876238585,0.85,0.8500000196778149,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4922.813960244625,4632.441516551485,5.145719601340555,3.561220294586245,-2.946361526168215,6.50758182075446,3.873234946041698,3.5,1.1066385560119136,0.6,0.00023075188314344798,1.0001364974587825,0.00023072039039646953,199.0149327470705,0.0,6.298706505704427e-06,17.850534237166347,0.0005333317948434417,7.722738933684415e-05,0.00015352449380660383,0.0006184037453950283,0.10054603665775279,0.07175982329363914,0.02878621336411365,0.10054603672630578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535782.8259274765,579.7207847171027,0.0,0.10054603665775279,0.07175982329918897,0.028786213366339984,0.37510977860726025,0.37510977860726025,0.15047397707351423,0.0,-3.467448550509289e-11,5.976564078820957,-3.467448550509289e-11,-3.467448550509289e-11,5.955706036580466,-3.467448550509289e-11,23977.870616725915,20381.190024217027,0.85,1.0790599758450345,0.67630766077758,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732068033475665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.30993899435,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.59900108347,1557.5053501150144,0.37510977860726025,0.15047397707351423,6.112871282664199,3.873234946041698
1322.0,-30.11352821231176,3.564705537310708,34.96666265080179,23.692176269274228,4.534725295791105,-26.648718523368885,-40.185250773187704,1.069915606848317,-5.5056765800438825,-5.505676580065903,39.93139240214191,42535.48092297548,25331.770873064448,25331.770873064448,67867.25179603993,77562.31865289446,77562.31865289446,25331.770873064448,102894.08952595892,102894.08952595892,102894.08952595892,126871.55433810808,126871.55433810808,0.0,0.0,91590.21168619923,56563.73247362028,38918.31023619883,23977.464812149166,62895.77504834799,20380.84509032679,1557.429267548143,0.0,0.8845733930511195,2.9272007205544215,0.0014959128700940735,0.0,-5.5056765800438825,347719.6150085779,1551577.193298083,4.4621503255138695,1551577.193298083,4.4621503255138695,0.85,0.10054251748931908,4.028046144702076,101325.0,128451.53282893903,1.2677180639421568,1.0,0.0,4.028046144702201,1.286741846700625,1.2870387397375869,3.13042290108969,22738.123744352848,2318.6433434815,19327.40660442252,1970.8469869346332,0.85,0.8500000625259416,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4921.783235684379,4632.441516551485,5.146868453978557,3.564705537310708,-2.9452379110199756,6.5099434483306835,3.8718834291435487,3.5,1.1062524083267282,0.6,0.00023072039039646953,1.0001357612257402,0.0002306890717653218,199.01600982511954,0.0,6.267526921936121e-06,17.762171296766965,0.0005395993217653778,7.721848472819165e-05,0.0001535019056682779,0.0006183127593315285,0.10054251748205094,0.07175967601269093,0.02878284146936001,0.10054251754580189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535782.3122575597,579.7209527153277,0.0,0.10054251748205094,0.07175967601787843,0.028782841471440647,0.375111400187246,0.375111400187246,0.15045731040684487,0.0,2.1998403099132702e-11,5.970970133874744,2.1998403099132702e-11,2.1998403099132702e-11,5.9501979410470085,2.1998403099132702e-11,23977.464812149166,20380.84509032679,0.85,1.0790430954045858,0.6762851859330528,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2731901531118093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.221576053955,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.569056825923,1557.429267548143,0.375111400187246,0.15045731040684487,6.112871282664199,3.8718834291435487
1323.0,-30.11482466914635,3.5681877617742366,34.96659278883797,23.692605702113383,4.535413511450485,-26.649816694475643,-40.18625590307636,1.0704055367800622,-5.504851727518428,-5.504851727520707,39.93129044267257,42534.04293260471,25332.133064376685,25332.133064376685,67866.17599698139,77561.26640671992,77561.26640671992,25332.133064376685,102893.3994710966,102893.3994710966,102893.3994710966,126870.46531746996,126870.46531746996,0.0,0.0,91589.96142171549,56563.09459529086,38918.74091824959,23977.065846373353,62895.80676462295,20380.50596941735,1557.3533761531646,0.0,0.8845780403604088,2.927225546918215,0.0014959128700940735,0.0,-5.504851727518428,347730.8421131002,1551572.8034246285,4.461993632764896,1551572.8034246285,4.461993632764896,0.8500000000000001,0.10053899907094714,4.028046144702076,101325.0,128451.40054254129,1.2677167583769187,1.0,0.0,4.02804614470179,1.286739612542219,1.2870364647626669,3.1304283364245244,22738.0616138621,2318.637007934626,19327.35338301283,1970.8415598611994,0.85,0.85000004447301,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4920.756129553268,4632.441516551485,5.148016361192131,3.5681877617742366,-2.9441136486324355,6.512301410406672,3.8705368445230723,3.5,1.1058676698637349,0.6,0.0002306890717653218,1.000135071464776,0.000230657916462683,199.01708143004126,0.0,6.232909004205025e-06,17.664064117917043,0.0005458322307695828,7.72096880415783e-05,0.00015347938372374352,0.0006182220398996757,0.10053899906264223,0.07175952854926589,0.02877947051337634,0.10053899913470288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535781.8085846206,579.7211174439409,0.0,0.10053899906264223,0.07175952855519353,0.028779470515753604,0.37511300912796036,0.37511300912796036,0.15044064374017949,0.0,2.2737367544323206e-12,5.965397649825206,2.2737367544323206e-12,2.2737367544323206e-12,5.944711832596681,2.2737367544323206e-12,23977.065846373353,20380.50596941735,0.85,1.079025446814908,0.6762619818485079,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2731735171101928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.12346887511,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.539210736173,1557.3533761531646,0.37511300912796036,0.15044064374017949,6.112871282664199,3.8705368445230723
1324.0,-30.11611447194415,3.571666875516319,34.96652429050263,23.693036706559383,4.536102570682057,-26.650908791769933,-40.18726005507631,1.0708968905078964,-5.5040264803429295,-5.5040264803628745,39.9311904365505,42532.62979499357,25332.506350949992,25332.506350949992,67865.13614594356,77560.2171198396,77560.2171198396,25332.506350949992,102892.72347078958,102892.72347078958,102892.72347078958,126869.39687393677,126869.39687393677,0.0,0.0,91589.71177153448,56562.479219893656,38919.14727960091,23976.673403147186,62895.8206827481,20380.172392675107,1557.27766333764,0.0,0.8845826823808886,2.927250076849364,0.0014959128700940735,0.0,-5.5040264803429295,347742.0748740496,1551568.4976629664,4.461837119436688,1551568.4976629664,4.461837119436688,0.85,0.10053548128667797,4.028046144702076,101325.0,128451.27488159869,1.267715518199839,1.0,0.0,4.028046144702933,1.286737371373085,1.2870341829857135,3.130433788834255,22737.999635877724,2318.6306879390745,19327.303229605965,1970.8364456369877,0.85,0.8500001556473725,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4919.732617376172,4632.441516551485,5.1491632414081305,3.571666875516319,-2.942988744288536,6.514655619804855,3.8691951581317547,3.5,1.105484330894787,0.6,0.000230657916462683,1.000134379591009,0.00023062692491083786,199.0181475450893,0.0,6.200437402244594e-06,17.57203959796118,0.0005520326681718274,7.720090083840099e-05,0.000153457015624282,0.0006181319401628753,0.10053548127908152,0.07175938082313285,0.028776100455948663,0.10053548134482358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535781.3145612011,579.7212790165852,0.0,0.10053548127908152,0.07175938082855501,0.028776100458122962,0.3751146055299221,0.3751146055299221,0.15042397707351265,0.0,1.9952040020143613e-11,5.959846621259203,1.9952040020143613e-11,1.9952040020143613e-11,5.939247236411575,1.9952040020143613e-11,23976.673403147186,20380.172392675107,0.85,1.0790086751274162,0.6762393642899072,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2731568958036479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.03144435515,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.50945411051,1557.27766333764,0.3751146055299221,0.15042397707351265,6.112871282664199,3.8691951581317547
1325.0,-30.117397607125273,3.5751427866182546,34.96645712879219,23.693469177838438,4.5367923454387595,-26.651994815708054,-40.1882556854747,1.071389554021816,-5.503200955816453,-5.503200955786423,39.9310923711793,42531.21020807951,25332.890667767748,25332.890667767748,67864.10087584726,77559.17085879367,77559.17085879367,25332.890667767748,102892.06152656142,102892.06152656142,102892.06152656142,126868.34908204048,126868.34908204048,0.0,0.0,91589.46274537753,56561.85499033407,38919.56417227051,23976.28755547907,62895.851727749585,20379.84442215721,1557.2021373892765,0.0,0.8845873185518436,2.92727429897036,0.0014959128700940735,0.0,-5.503200955816453,347753.31169517926,1551564.275467607,4.461680804430756,1551564.275467607,4.461680804430756,0.85,0.1005319642023881,4.028046144702076,101325.0,128451.13808543737,1.267714168126695,1.0,0.0,4.028046144702484,1.2867351237273938,1.2870318949415636,3.130439257019499,22737.937812813143,2318.6243837409456,19327.242779081113,1970.8302813989603,0.85,0.8499998081703761,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4918.712675518334,4632.441516551485,5.1503091030008505,3.5751427866182546,-2.94186331580376,6.517006102422014,3.867858337046907,3.5,1.105102382013402,0.6,0.00023062692491083786,1.0001336862808052,0.0002305960973762114,199.01920815888286,0.0,6.1678812377684514e-06,17.47977542783579,0.0005582005494095959,7.71921891195298e-05,0.00015343473579130807,0.0006180421959675601,0.1005319641949242,0.07175923288504954,0.028772731309874667,0.1005319642586158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535780.830125068,579.7214374536135,0.0,0.1005319641949242,0.07175923289037721,0.02877273131201088,0.375116189487525,0.375116189487525,0.15040731040684693,0.0,-3.001332515850663e-11,5.95431712194943,-3.001332515850663e-11,-3.001332515850663e-11,5.933804237429115,-3.001332515850663e-11,23976.28755547907,20379.84442215721,0.85,1.0789916824658516,0.6762164600644844,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2731402896327104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.93918018502,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.479787572156,1557.2021373892765,0.375116189487525,0.15040731040684693,6.112871282664199,3.867858337046907
1326.0,-30.11867413058502,3.5786154062863504,34.966391277050974,23.69390297625216,4.537482743191363,-26.65307482575164,-40.18924656612796,1.0718834383582998,-5.502375156884739,-5.502375156874422,39.93099620268418,42529.79964517851,25333.285639828468,25333.285639828468,67863.08528500698,77558.12764567207,77558.12764567207,25333.285639828468,102891.41328550053,102891.41328550053,102891.41328550053,126867.32143440629,126867.32143440629,0.0,0.0,91589.21435090591,56561.23738459962,38919.97440700699,23975.908148905757,62895.88255591274,20379.521926569894,1557.1267933451977,0.0,0.8845919490193165,2.9272982204147384,0.0014959128700940735,0.0,-5.502375156884739,347764.5525366732,1551560.134951869,4.4615246828189905,1551560.134951869,4.4615246828189905,0.85,0.10052844776438664,4.028046144702076,101325.0,128451.01303693178,1.2677129339938986,1.0,0.0,4.028046144703274,1.2867328700221057,1.287029601047616,3.130444739966016,22737.87614657033,2318.6180955341865,19327.199080325652,1970.8258253660172,0.85,0.8500001915632245,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4917.696280334062,4632.441516551485,5.151453891354908,3.5786154062863504,-2.9407373982244165,6.519352804510767,3.866526348355184,3.5,1.1047218138157668,0.6,0.0002305960973762114,1.0001329987732381,0.00023056543245654357,199.02026331746913,0.0,6.135271530846163e-06,17.387359518418027,0.000564335820940442,7.718351986311524e-05,0.00015341257751309617,0.0006179529414004354,0.10052844775709224,0.07175908470251807,0.02876936305457417,0.1005284478191899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535780.3550594773,579.7215928259174,0.0,0.10052844775709224,0.07175908470772498,0.02876936305666167,0.3751177610950634,0.3751177610950634,0.150390643740178,0.0,-1.028865881380625e-11,5.948809212779906,-1.028865881380625e-11,-1.028865881380625e-11,5.928383066233664,-1.028865881380625e-11,23975.908148905757,20379.521926569894,0.85,1.0789750064271462,0.6761937016683193,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2731236990353008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.84676427561,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.45021161496,1557.1267933451977,0.3751177610950634,0.150390643740178,6.112871282664199,3.866526348355184
1327.0,-30.119943678390687,3.5820846487711306,34.96632670922445,23.69433824149894,4.538173826299421,-26.65414848835748,-40.19022892517967,1.072378636266239,-5.501549085697832,-5.501549085682258,39.93090189526231,42528.38379916438,25333.690901826627,25333.690901826627,67862.07470099101,77557.08759285083,77557.08759285083,25333.690901826627,102890.77849467746,102890.77849467746,102890.77849467746,126866.31356595791,126866.31356595791,0.0,0.0,91588.96657742378,56560.61185705199,38920.394133746435,23975.535071280457,62895.92920502689,20379.204810588388,1557.0516276426777,0.0,0.884596573904248,2.9273218462965094,0.0014959128700940735,0.0,-5.501549085697832,347775.7973695546,1551556.074571626,4.461368750519769,1551556.074571626,4.461368750519769,0.85,0.10052493193252349,4.028046144702076,101325.0,128450.87685320748,1.267711589965038,1.0,0.0,4.02804614470366,1.2867306098249789,1.2870273008697246,3.1304502387255484,22737.81463449395,2318.611823048029,19327.140587364578,1970.819860743942,0.85,0.8499999185517471,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4916.683408762264,4632.441516551485,5.1525975531957595,3.5820846487711306,-2.939611024750644,6.521695673521775,3.8651991599327573,3.5,1.104342617123645,0.6,0.00023056543245654357,1.000132273323948,0.0002305349388338979,199.02131271986838,0.0,6.102940386902479e-06,17.295733056481627,0.0005704387613273445,7.717492605114048e-05,0.0001533905064054031,0.000617864037960183,0.10052493192507833,0.07175893625196149,0.02876599567311685,0.10052493198777844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535779.889187561,579.7217451913466,0.0,0.10052493192507833,0.07175893625727611,0.02876599567524738,0.37511932044601914,0.37511932044601914,0.1503739770735107,0.0,-1.5575096767861396e-11,5.943323078557057,-1.5575096767861396e-11,-1.5575096767861396e-11,5.922984405744614,-1.5575096767861396e-11,23975.535071280457,20379.204810588388,0.85,1.078958138606643,0.6761706892115578,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2731071244343937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.75513781367,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.420725341417,1557.0516276426777,0.37511932044601914,0.1503739770735107,6.112871282664199,3.8651991599327573
1328.0,-30.12120672208471,3.585550429407542,34.9662634000321,23.694774868804984,4.538865488746203,-26.65521623826328,-40.19120653448624,1.0728750049247915,-5.5007228261079035,-5.500722826103308,39.93080941934826,42526.976560360454,25334.1063236306,25334.1063236306,67861.08288399105,77556.05061499198,77556.05061499198,25334.1063236306,102890.15693862259,102890.15693862259,102890.15693862259,126865.32521749231,126865.32521749231,0.0,0.0,91588.71948882751,56559.992676975846,38920.80756872407,23975.16827886972,62895.97584759379,20378.893037039263,1556.9766429283998,0.0,0.8846011928813167,2.9273451730677014,0.0014959128700940735,0.0,-5.5007228261079035,347787.04505264247,1551552.0930536466,4.461213018497562,1551552.0930536466,4.461213018497562,0.85,0.10052141672397544,4.028046144702076,101325.0,128450.7477403471,1.2677103157201786,1.0,0.0,4.028046144703047,1.2867283437882793,1.2870249950714767,3.1304557517113794,22737.75329244686,2318.6055679000333,19327.094403517098,1970.8151513021367,0.85,0.8500001805339874,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4915.674038312328,4632.441516551485,5.153740082474717,3.585550429407542,-2.9384842867936056,6.524034716201148,3.863876740426143,3.5,1.1039647829788979,0.6,0.0002305349388338979,1.0001315969861555,0.00023050460512256878,199.02235675569995,0.0,6.068880808526105e-06,17.199208211362983,0.0005765076421358706,7.716637466885193e-05,0.00015336856416504598,0.0006177756536035064,0.10052141671657376,0.0717587875517221,0.028762629164851658,0.10052141677830095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535779.4323632574,579.721894597671,0.0,0.10052141671657376,0.07175878755700589,0.028762629166969554,0.37512086764078273,0.37512086764078273,0.1503573104068432,0.0,-4.604316927725449e-12,5.937858780618399,-4.604316927725449e-12,-4.604316927725449e-12,5.917607664246589,-4.604316927725449e-12,23975.16827886972,20378.893037039263,0.85,1.0789415693052993,0.676147813707662,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2730905662384069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.65861296855,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.391336262688,1556.9766429283998,0.37512086764078273,0.1503573104068432,6.112871282664199,3.863876740426143
1329.0,-30.122463506107817,3.5890126658368358,34.96620132428227,23.695212753396504,4.539557698575668,-26.656278298787385,-40.19217953374607,1.0733724912554679,-5.499896406912455,-5.499896406890762,39.93071872696795,42525.5770255439,25334.531628484652,25334.531628484652,67860.10865402855,77555.01655835733,77555.01655835733,25334.531628484652,102889.54818684197,102889.54818684197,102889.54818684197,126864.35578988801,126864.35578988801,0.0,0.0,91588.47301660298,56559.3789638803,38921.21561413631,23974.807603046032,62896.023217182345,20378.586462589126,1556.901835090437,0.0,0.8846058059778511,2.9273682070784437,0.0014959128700940735,0.0,-5.499896406912455,347798.2951940993,1551548.1883334464,4.461057485826831,1551548.1883334464,4.461057485826831,0.85,0.10051790209452267,4.028046144702076,101325.0,128450.61673449946,1.2677090227929875,1.0,0.0,4.028046144703876,1.2867260721846727,1.2870226839109495,3.1304612782602925,22737.692103419806,2318.599328355739,19327.03811551386,1970.809411523187,0.85,0.849999992418185,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4914.668146617156,4632.441516551485,5.1548814432003525,3.5890126658368358,-2.937357235489011,6.526369901325847,3.8625590586660787,3.5,1.1035883024760225,0.6,0.00023050460512256878,1.0001309460982517,0.0002304744253958164,199.02339562687294,0.0,6.037086717867884e-06,17.109103758437584,0.0005825447288537385,7.715786448161044e-05,0.00015334674064095835,0.0006176877474414414,0.10051790208717251,0.0717586385757102,0.028759263511462307,0.10051790214829687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535778.9843495769,579.7220411224039,0.0,0.10051790208717251,0.07175863858095745,0.028759263513565222,0.3751224027779044,0.3751224027779044,0.1503406437401765,0.0,-2.1714186004828662e-11,5.932416192818721,-2.1714186004828662e-11,-2.1714186004828662e-11,5.912252073062689,-2.1714186004828662e-11,23974.807603046032,20378.586462589126,0.85,1.0789252671779426,0.6761250529099666,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2730740248505548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.56850851563,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.362035164737,1556.901835090437,0.3751224027779044,0.1503406437401765,6.112871282664199,3.8625590586660787
1330.0,-30.12371373925585,3.5924712780973067,34.96614045755118,23.695651860348903,4.540250383182898,-26.657334415314875,-40.19314778326077,1.0738710592420695,-5.499069849504224,-5.499069849503964,39.93062979010321,42524.186308242846,25334.966528743425,25334.966528743425,67859.15283698626,77553.98553687653,77553.98553687653,25334.966528743425,102888.95206561996,102888.95206561996,102888.95206561996,126863.40504288535,126863.40504288535,0.0,0.0,91588.2271263904,56558.77153574907,38921.61732293481,23974.45297726539,62896.070300200205,20378.285030675583,1556.827202972188,0.0,0.8846104131864775,2.9273909498855564,0.0014959128700940735,0.0,-5.499069849504224,347809.547502875,1551544.3592032946,4.460902152752059,1551544.3592032946,4.460902152752059,0.85,0.10051438802592472,4.028046144702076,101325.0,128450.48400269297,1.267707712831907,1.0,0.0,4.028046144701291,1.2867237951954704,1.2870203675618692,3.13046681793132,22737.631058882638,2318.5931035453127,19326.98523907053,1970.8040196265322,0.85,0.8499999489401641,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4913.665711716162,4632.441516551485,5.156021596734726,3.5924712780973067,-2.936229915892707,6.528701193990013,3.8612460840379286,3.5,1.1032131668679797,0.6,0.0002304744253958164,1.0001302648472143,0.0002304444065904005,199.02442909252858,0.0,6.0064716973483424e-06,17.022340790285202,0.0005885512005510868,7.714939669866414e-05,0.00015332502869715227,0.0006176002907298993,0.1005143880187898,0.07175848931592053,0.02875589870286926,0.10051438807752797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535778.5450081056,579.722184810815,0.0,0.1005143880187898,0.07175848932101425,0.028755898704910465,0.37512392594312893,0.37512392594312893,0.15032397707350878,0.0,-2.8421709430404007e-13,5.926995336682069,-2.8421709430404007e-13,-2.8421709430404007e-13,5.906918258270991,-2.8421709430404007e-13,23974.45297726539,20378.285030675583,0.85,1.0789092627424492,0.6761024354188864,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273057500663018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.48174554748,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.332817367405,1556.827202972188,0.37512392594312893,0.15032397707350878,6.112871282664199,3.8612460840379286
1331.0,-30.124957489030468,3.5959261884752567,34.96608077576943,23.69609229443597,4.540943687275522,-26.658384633932002,-40.19410751117391,1.0743708321769465,-5.498243178522898,-5.498243178518412,39.93054257022775,42522.78845307144,25335.41075464576,25335.41075464576,67858.1992077172,77552.95750502268,77552.95750502268,25335.41075464576,102888.36825966844,102888.36825966844,102888.36825966844,126862.47253881553,126862.47253881553,0.0,0.0,91587.98185954794,56558.15462269205,38922.03026317322,23974.104279147097,62896.13454232032,20377.988637275033,1556.7527437749623,0.0,0.8846150145215436,2.9274134057528625,0.0014959128700940735,0.0,-5.498243178522898,347820.8016436587,1551540.6040034946,4.460747018785389,1551540.6040034946,4.460747018785389,0.85,0.10051087448462412,4.028046144702076,101325.0,128450.34932222322,1.2677063836390152,1.0,0.0,4.028046144704467,1.2867215122278681,1.2870180454402202,3.1304723721668384,22737.57016910292,2318.5868945157545,19326.935650511008,1970.7989630007198,0.85,0.8500000442779734,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4912.666712079493,4632.441516551485,5.157160507622037,3.5959261884752567,-2.935102374486445,6.531028562961701,3.8599377865128988,3.5,1.102839367575114,0.6,0.0002304444065904005,1.0001295906094123,0.0002304145470288336,199.02545720831702,0.0,5.974475609938193e-06,16.93166387856484,0.000594525676161025,7.714100428889273e-05,0.0001533034023015078,0.0006175131786102998,0.10051087447753144,0.07175833975298196,0.028752534724549483,0.10051087453512714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535778.114148519,579.7223257251527,0.0,0.10051087447753144,0.07175833975804566,0.028752534726578457,0.37512543722083147,0.37512543722083147,0.15030731040684256,0.0,-4.490630090003833e-12,5.921596190479761,-4.490630090003833e-12,-4.490630090003833e-12,5.901606019390556,-4.490630090003833e-12,23974.104279147097,20377.988637275033,0.85,1.0788929987749583,0.6760795200293197,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2730409940565113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.391068635756,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.303688913136,1556.7527437749623,0.37512543722083147,0.15030731040684256,6.112871282664199,3.8599377865128988
