time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1332.0,-30.126194706893813,3.5993773200942782,34.96602225618042,23.696533881034725,4.541637364611208,-26.65942893545682,-40.19506633104754,1.0748715931746535,-5.497416477485672,-5.497416477480048,39.930457057439334,42521.415019748376,25335.86420571729,25335.86420571729,67857.27922546567,77551.93258226267,77551.93258226267,25335.86420571729,102887.79678797995,102887.79678797995,102887.79678797995,126861.55835269124,126861.55835269124,0.0,0.0,91587.73721664395,56557.55963363595,38922.419536675545,23973.76156471128,62896.18110138683,20377.697330004587,1556.6784634247285,0.0,0.8846196095872103,2.9274355661559204,0.0014959128700940735,0.0,-5.497416477485672,347832.05647956196,1551536.922309308,4.46059209726828,1551536.922309308,4.46059209726828,0.85,0.10050736151694618,4.028046144702076,101325.0,128450.22193532172,1.2677051264280457,1.0,0.0,4.028046144699583,1.286719224303068,1.2870157185652813,3.1304779384825046,22737.509434221738,2318.5807012814507,19326.885074529448,1970.7938056858814,0.85,0.8500000903986857,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4911.671126577123,4632.441516551485,5.158298174449133,3.5993773200942782,-2.9339746997046565,6.533352019798935,3.8586341366070758,3.5,1.1024668961734503,0.6,0.0002304145470288336,1.000128911293685,0.00023038484782005568,199.0264799339686,0.0,5.942812892894558e-06,16.841931738463177,0.0006004684890539196,7.713262066240391e-05,0.0001532819263664297,0.0006174266725528046,0.10050736150981177,0.07175818992465331,0.028749171585158446,0.10050736156783374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535777.691721899,579.7224638814208,0.0,0.10050736150981177,0.07175818992974702,0.02874917158719917,0.3751269366916817,0.3751269366916817,0.15029064374017598,0.0,-5.6274984672199935e-12,5.916218849897803,-5.6274984672199935e-12,-5.6274984672199935e-12,5.8963158070338295,-5.6274984672199935e-12,23973.76156471128,20377.697330004587,0.85,1.0788775731245381,0.6760571830459003,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2730245054009954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.30133649565,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.27464866801,1556.6784634247285,0.3751269366916817,0.15029064374017598,6.112871282664199,3.8586341366070758
1333.0,-30.12742553163483,3.6028245996133084,34.965964875709325,23.69697665506976,4.542331497287705,-26.660467436838506,-40.19601292731238,1.075373402491017,-5.4965897100852885,-5.496589710005415,39.93037319695508,42520.01843802345,25336.32645771627,25336.32645771627,67856.34489573972,77550.91068681654,77550.91068681654,25336.32645771627,102887.23714453282,102887.23714453282,102887.23714453282,126860.66173562377,126860.66173562377,0.0,0.0,91587.49320435825,56556.93913825234,38922.83785122879,23973.424591090952,62896.26244231974,20377.41090242731,1556.604352154736,0.0,0.8846241987732926,2.927457445308895,0.0014959128700940735,0.0,-5.4965897100852885,347843.3125049124,1551533.3117594908,4.460437375053974,1551533.3117594908,4.460437375053974,0.85,0.10050384902750914,4.028046144702076,101325.0,128450.0885910782,1.2677038104226814,1.0,0.0,4.028046144701469,1.2867169311360975,1.28701338665344,3.130483517571764,22737.448855897426,2318.574524011505,19326.828957360074,1970.7880833271377,0.85,0.8499998869638914,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4910.678934157031,4632.441516551485,5.1594345298132405,3.6028245996133084,-2.932846892835038,6.535671492448346,3.857335104959606,3.5,1.102095744274173,0.6,0.00023038484782005568,1.0001282464199353,0.00023035530557680237,199.02749738406567,0.0,5.910928979893887e-06,16.751572729019276,0.0006063794180338135,7.71243447417458e-05,0.00015326050307830987,0.0006173403785596867,0.10050384902017326,0.07175803976762853,0.02874580925254473,0.10050384907914832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535777.2774576129,579.7225993681304,0.0,0.10050384902017326,0.07175803977286628,0.028745809254642866,0.37512842444049355,0.37512842444049355,0.1502739770735093,0.0,-7.986500349943526e-11,5.910863305043392,-7.986500349943526e-11,-7.986500349943526e-11,5.891047422143913,-7.986500349943526e-11,23973.424591090952,20377.41090242731,0.85,1.0788613227688804,0.676034104204797,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2730080350624107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.21097748621,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.245697820512,1556.604352154736,0.37512842444049355,0.1502739770735093,6.112871282664199,3.857335104959606
1334.0,-30.128649516562835,3.606267955145373,34.9659086124876,23.69742061654108,4.5430260198682895,-26.661499742531376,-40.19695854568852,1.0758762458366835,-5.4957629261851935,-5.49576292619527,39.930290977760194,42518.64744274873,25336.797336152184,25336.797336152184,67855.44477890091,77549.89200685454,77549.89200685454,25336.797336152184,102886.68934300673,102886.68934300673,102886.68934300673,126859.78273163215,126859.78273163215,0.0,0.0,91587.24980369612,56556.341503376956,38923.23144479907,23973.093388625413,62896.324833424485,20377.1293803316,1556.5304133500822,0.0,0.8846287818624133,2.927479038048919,0.0014959128700940735,0.0,-5.4957629261851935,347854.56904090475,1551529.7718804476,4.460282859467058,1551529.7718804476,4.460282859467058,0.85,0.10050033704095573,4.028046144702076,101325.0,128449.95780793499,1.2677025196934122,1.0,0.0,4.028046144704236,1.2867146328010648,1.2870110497744625,3.130489109254453,22737.388429414365,2318.568362225058,19326.77629972693,1970.7827137429124,0.85,0.8499998300035516,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4909.690114468186,4632.441516551485,5.160569556414183,3.606267955145373,-2.9317190165688376,6.5379869717142105,3.856040663148004,3.5,1.1017259037565725,0.6,0.00023035530557680237,1.0001275349796557,0.00023032593096388273,199.02850918920737,0.0,5.879718741816701e-06,16.66312291430853,0.0006122591367756302,7.711607819029301e-05,0.00015323922738650936,0.0006172546790913538,0.10050033703423729,0.07175788930487703,0.028742447729360257,0.10050033708742205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535776.8713012477,579.722732203079,0.0,0.10050033703423729,0.07175788930967406,0.028742447731281675,0.37512990054905515,0.37512990054905515,0.15025731040683815,0.0,1.0061285138363019e-11,5.905529761634227,1.0061285138363019e-11,1.0061285138363019e-11,5.885801764231758,1.0061285138363019e-11,23973.093388625413,20377.1293803316,0.85,1.0788459414538167,0.6760116359001216,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2729915833898025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.1225276715,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.216833807972,1556.5304133500822,0.37512990054905515,0.15025731040683815,6.112871282664199,3.856040663148004
1335.0,-30.12986743420598,3.6097073162418503,34.96585344458173,23.697865765448682,4.543720988976159,-26.662526541969708,-40.197899484168715,1.0763800967397494,-5.4949361748265915,-5.494936174875978,39.93021035422391,42517.283415106474,25337.276668422594,25337.276668422594,67854.56008352907,77548.87627742541,77548.87627742541,25337.276668422594,102886.152945848,102886.152945848,102886.152945848,126858.92074881226,126858.92074881226,0.0,0.0,91587.0070864088,56555.74878183971,38923.6203384101,23972.76780296425,62896.38814137435,20376.85263251961,1556.456644479943,0.0,0.88463335876855,2.9275003490013467,0.0014959128700940735,0.0,-5.4949361748265915,347865.8254198411,1551526.300708289,4.460128553403439,1551526.300708289,4.460128553403439,0.85,0.10049682552913156,4.028046144702076,101325.0,128449.83014265301,1.2677012597350408,1.0,0.0,4.028046144700586,1.286712329400178,1.2870087080443031,3.1304947132820398,22737.328172585472,2318.5622177385217,19326.731621858846,1970.7781578682677,0.85,0.8500001176550374,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4908.704647385911,4632.441516551485,5.161703237108744,3.6097073162418503,-2.9305911321939697,6.54029844843582,3.8547507830661987,3.5,1.1013573665903424,0.6,0.00023032593096388273,1.0001269040194933,0.00023029670538629314,199.02951598785947,0.0,5.846385417407261e-06,16.568656272932177,0.0006181055221930375,7.710785336340355e-05,0.00015321807760047918,0.0006171694867772736,0.10049682552183378,0.07175773852011293,0.028739087001720853,0.10049682558000494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535776.4730273866,579.722862459995,0.0,0.10049682552183378,0.07175773852532381,0.028739087003807735,0.3751313651098076,0.3751313651098076,0.1502406437401733,0.0,4.9396930990042165e-11,5.900218097779145,4.9396930990042165e-11,4.9396930990042165e-11,5.880577404545875,4.9396930990042165e-11,23972.76780296425,20376.85263251961,0.85,1.0788307896315137,0.6759892685656119,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2729751507252536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.02806103012,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.188065792194,1556.456644479943,0.3751313651098076,0.1502406437401733,6.112871282664199,3.8547507830661987
1336.0,-30.131078982009257,3.6131426137494294,34.96579935098137,23.698311892244988,4.544416228421671,-26.663547580769134,-40.19883197089655,1.0768848271814984,-5.4941095092381715,-5.494109509237099,39.93013130936782,42515.91185898088,25337.76429909045,25337.76429909045,67853.67615807132,77547.86358217051,77547.86358217051,25337.76429909045,102885.62788126097,102885.62788126097,102885.62788126097,126858.07571107493,126858.07571107493,0.0,0.0,91586.76494062752,56555.145986643074,38924.02105998271,23972.447829813966,62896.46888979668,20376.58065534187,1556.3830479084747,0.0,0.88463792927925,2.927521374492852,0.0014959128700940735,0.0,-5.4941095092381715,347877.08091694606,1551522.897507875,4.45997446402137,1551522.897507875,4.45997446402137,0.85,0.10049331450805328,4.028046144702076,101325.0,128449.70097411648,1.2676999849407005,1.0,0.0,4.028046144703511,1.2867100215726286,1.287006362078372,3.130500328099537,22737.268057638277,2318.556087719892,19326.677078802255,1970.7725960243565,0.85,0.8499999661265251,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4907.722513010349,4632.441516551485,5.162835558025165,3.6131426137494294,-2.929463303685763,6.542605917435193,3.8534654369222117,3.5,1.1009901248349176,0.6,0.00023029670538629314,1.0001262415128729,0.00023026763605155234,199.0305175297754,0.0,5.816752562121644e-06,16.48467676105274,0.0006239222747551591,7.709970321418046e-05,0.00015319700217211269,0.0006170845939792941,0.10049331450031188,0.07175758743036549,0.02873572706994639,0.10049331456103677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535776.0825521488,579.7229901663092,0.0,0.10049331450031188,0.07175758743589324,0.02873572707216004,0.3751328182039768,0.3751328182039768,0.15022397707351046,0.0,-1.0800249583553523e-12,5.894928288514734,-1.0800249583553523e-12,-1.0800249583553523e-12,5.875374696987592,-1.0800249583553523e-12,23972.447829813966,20376.58065534187,0.85,1.0788153509374327,0.6759665941417895,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2729587374039604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.94408151824,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.159378524855,1556.3830479084747,0.3751328182039768,0.15022397707351046,6.112871282664199,3.8534654369222117
1337.0,-30.13228410854688,3.6165737817112698,34.96574631077671,23.698759101703786,4.545111752183049,-26.664562811203915,-40.199759777728445,1.0773904548404698,-5.493282896817107,-5.49328289681933,39.930053804098776,42514.548634991275,25338.25984457911,25338.25984457911,67852.80847957039,77546.85398346033,77546.85398346033,25338.25984457911,102885.11382803944,102885.11382803944,102885.11382803944,126857.24713415658,126857.24713415658,0.0,0.0,91586.52341392984,56554.54903261435,38924.415979239435,23972.133306117146,62896.54928535658,20376.313310199574,1556.3096166481666,0.0,0.884642493707021,2.9275421244473487,0.0014959128700940735,0.0,-5.493282896817107,347888.3359760703,1551519.5605996277,4.459820580780695,1551519.5605996277,4.459820580780695,0.85,0.10048980390848647,4.028046144702076,101325.0,128449.5704136776,1.2676986964093522,1.0,0.0,4.02804614470201,1.2867077092206067,1.287004011788111,3.130505953945027,22737.20809638436,2318.5499733736146,19326.630626007925,1970.767859157605,0.85,0.8500001646675882,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4906.743691635553,4632.441516551485,5.1639664586052945,3.6165737817112698,-2.9283355325179166,6.544909314229186,3.852184597197401,3.5,1.1006241706278288,0.6,0.00023026763605155234,1.000125573628043,0.00023023872413964613,199.0315137723027,0.0,5.785684737707363e-06,16.396630546662667,0.0006297079594928665,7.709159475880774e-05,0.0001531760412927446,0.0006170001625899658,0.1004898039013007,0.07175743599127996,0.028732367910020748,0.1004898039572194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535775.699682417,579.7231153851866,0.0,0.1004898039013007,0.07175743599641113,0.028732367912075337,0.3751342599096153,0.3751342599096153,0.15020731040684382,0.0,2.2168933355715126e-12,5.889660383533226,2.2168933355715126e-12,2.2168933355715126e-12,5.870194155710976,2.2168933355715126e-12,23972.133306117146,20376.313310199574,0.85,1.0788001766476514,0.6759440560420285,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2729423437549168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.85603530385,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.13077826939,1556.3096166481666,0.3751342599096153,0.15020731040684382,6.112871282664199,3.852184597197401
1338.0,-30.13348287532463,3.620000755372498,34.965694303551984,23.699207428749673,4.545807681041123,-26.66557227624608,-40.200682904664404,1.0778970819625149,-5.4924563884189865,-5.492456388424386,39.92997781098676,42513.19350087319,25338.763160652543,25338.763160652543,67851.95666152574,77545.84741158097,77545.84741158097,25338.763160652543,102884.6105722335,102884.6105722335,102884.6105722335,126856.43474419584,126856.43474419584,0.0,0.0,91586.28251167551,56553.957783570186,38924.80525345036,23971.82417196234,62896.6294254127,20376.05054616799,1556.236351321329,0.0,0.8846470518898037,2.9275625985277873,0.0014959128700940735,0.0,-5.4924563884189865,347899.58990467445,1551516.2888015057,4.459666909140727,1551516.2888015057,4.459666909140727,0.85,0.10048629373073549,4.028046144702076,101325.0,128449.4381272799,1.2676973908441145,1.0,0.0,4.028046144702793,1.2867053918619724,1.2870016566927867,3.13051159199166,22737.14829015432,2318.543874835374,19326.574187787814,1970.762104060797,0.85,0.8499999182464162,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4905.768164189724,4632.441516551485,5.1650959263864245,3.620000755372498,-2.927207879369752,6.547208634742249,3.850908237222139,3.5,1.1002594963491825,0.6,0.00023023872413964613,1.0001249121332125,0.00023020996812144127,199.03250476614636,0.0,5.754381592744525e-06,16.307917433837982,0.0006354623410856111,7.708352798528523e-05,0.0001531551961543609,0.0006169161974106637,0.10048629372338762,0.07175728420641507,0.028729009516972548,0.10048629378042491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535775.3242826852,579.7232381609473,0.0,0.10048629372338762,0.07175728421166215,0.028729009519073336,0.3751356903067496,0.3751356903067496,0.15019064374017738,0.0,5.4001247917767614e-12,5.884414366818191,5.4001247917767614e-12,5.4001247917767614e-12,5.865035340713746,5.4001247917767614e-12,23971.82417196234,20376.05054616799,0.85,1.0787852589460205,0.6759216493673696,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2729259700918418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.76732219102,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.102266268354,1556.236351321329,0.3751356903067496,0.15019064374017738,6.112871282664199,3.850908237222139
1339.0,-30.13467534355912,3.6234234706710193,34.96564330999003,23.69965666383507,4.546503732831668,-26.666576059538517,-40.2015975449234,1.0784044488110007,-5.491630055836083,-5.4916300557493045,39.92990332119811,42511.83056532805,25339.274164177452,25339.274164177452,67851.1047295055,77544.84396059193,77544.84396059193,25339.274164177452,102884.11812476937,102884.11812476937,102884.11812476937,126855.63859652686,126855.63859652686,0.0,0.0,91586.04223708341,56553.3562572861,38925.20664421924,23971.52047175748,62896.72711597672,20375.792400993858,1556.1632568492169,0.0,0.8846516034889257,2.9275827895435786,0.0014959128700940735,0.0,-5.491630055836083,347910.8417250929,1551513.0817320882,4.459513460514807,1551513.0817320882,4.459513460514807,0.85,0.10048278401486979,4.028046144702076,101325.0,128449.3046716842,1.2676960737397898,1.0,0.0,4.028046144702612,1.2867030707186473,1.2869992980126335,3.130517239266662,22737.088639747282,2318.5377921866575,19326.52150487433,1970.7567318986944,0.85,0.8499998311608439,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4904.795911779828,4632.441516551485,5.166223961188725,3.6234234706710193,-2.9260804196781427,6.549503890349162,3.849636330579461,3.5,1.0998960944512746,0.6,0.00023020996812144127,1.000124256998591,0.00023018136647571141,199.0334905617749,0.0,5.723382330414349e-06,16.220065524394265,0.0006411857234160254,7.707553614254391e-05,0.00015313443197889734,0.0006168325583537398,0.10048278400742318,0.0717571321093797,0.02872565189804348,0.10048278406481964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535774.9563093114,579.723358507864,0.0,0.10048278400742318,0.07175713211469756,0.028725651900172237,0.37513710947303197,0.37513710947303197,0.1501739770735111,0.0,-8.679990060045384e-11,5.879190300697985,-8.679990060045384e-11,-8.679990060045384e-11,5.85989858723309,-8.679990060045384e-11,23971.52047175748,20375.792400993858,0.85,1.0787700384535637,0.675898930113478,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272909616722699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.67947028158,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.07384150362,1556.1632568492169,0.37513710947303197,0.1501739770735111,6.112871282664199,3.849636330579461
1340.0,-30.135861447530406,3.6268418670798046,34.965593310238745,23.70010701650756,4.547200155371763,-26.66757407703811,-40.20250750528646,1.078912784879602,-5.490803844116101,-5.490803844149729,39.92983028051701,42510.47574287599,25339.7924309457,25339.7924309457,67850.26817382169,77543.84353896878,77543.84353896878,25339.7924309457,102883.63596991448,102883.63596991448,102883.63596991448,126854.8579158804,126854.8579158804,0.0,0.0,91585.8025727757,56552.760407570575,38925.60240578348,23971.221945965928,62896.82435174941,20375.53865407104,1556.0903219725787,0.0,0.8846561489883911,2.927602713737207,0.0014959128700940735,0.0,-5.490803844116101,347922.09218543005,1551509.9370572644,4.4593602185812475,1551509.9370572644,4.4593602185812475,0.85,0.10047927465424793,4.028046144702076,101325.0,128449.17438962583,1.2676947879558433,1.0,0.0,4.028046144700583,1.2867007447170167,1.2869969346718313,3.1305228983822198,22737.029140849034,2318.5317249875375,19326.472346543564,1970.7517191440058,0.85,0.8499998934259133,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4903.826915575894,4632.441516551485,5.167350493236127,3.6268418670798046,-2.924953137091724,6.551795004171529,3.8483688509534697,3.5,1.0995339574152772,0.6,0.00023018136647571141,1.0001235949965337,0.00023015292072627201,199.0344711047215,0.0,5.6926853854238625e-06,16.133070382291226,0.0006468784088014492,7.706758595147969e-05,0.00015311378052423172,0.0006167493733413914,0.10047927464760693,0.07175697962921082,0.028722295018396116,0.10047927469751917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535774.5954944695,579.7234765135321,0.0,0.10047927464760693,0.07175697963395346,0.028722295020294473,0.37513851748895777,0.37513851748895777,0.15015731040683916,0.0,3.3651303965598345e-11,5.873988144006603,3.3651303965598345e-11,3.3651303965598345e-11,5.854783684512711,3.3651303965598345e-11,23971.221945965928,20375.53865407104,0.85,1.078755070277797,0.6758763448077583,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2728932839521259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.59247513948,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.045502960813,1556.0903219725787,0.37513851748895777,0.15015731040683916,6.112871282664199,3.8483688509534697
1341.0,-30.137041203692416,3.6302558837506895,34.96554428594992,23.70055824229496,4.5478967077474035,-26.668566367642104,-40.20341659253461,1.0794218716974806,-5.489977864059938,-5.489977864005354,39.929758693042324,42509.14466235913,25340.317999493906,25340.317999493906,67849.46266185303,77542.84625860359,77542.84625860359,25340.317999493906,102883.1642580975,102883.1642580975,102883.1642580975,126854.09298687897,126854.09298687897,0.0,0.0,91585.56353982065,56552.18579500153,38925.97527202124,23970.928728781473,62896.904000802715,20375.28941946425,1556.0175566864875,0.0,0.8846606878002061,2.9276223572837283,0.0014959128700940735,0.0,-5.489977864059938,347933.3397767483,1551506.8549515044,4.4592072031585985,1551506.8549515044,4.4592072031585985,0.85,0.10047576573560262,4.028046144702076,101325.0,128449.04705840035,1.2676935312943534,1.0,0.0,4.0280461447019755,1.2866984148790575,1.2869945676945527,3.130528566852,22736.969798689966,2318.525673771366,19326.422439199814,1970.746630011249,0.85,0.849999916889248,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4902.861157467651,4632.441516551485,5.168475546344513,3.6302558837506895,-2.9238261336206732,6.554082017371362,3.8471057729879043,3.5,1.099173077996544,0.6,0.00023015292072627201,1.0001229346902507,0.0002301246304261115,199.03544640845143,0.0,5.6616846948486365e-06,16.045214425201035,0.0006525400934962979,7.705964414578511e-05,0.0001530932765804869,0.0006166667825098388,0.1004757657281494,0.07175682683041475,0.028718938897734643,0.10047576578427463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535774.2418584026,579.7235921713315,0.0,0.1004757657281494,0.0717568268357376,0.02871893889986502,0.3751399144310596,0.3751399144310596,0.15014064374017552,0.0,-5.4569682106375694e-11,5.868807983523027,-5.4569682106375694e-11,-5.4569682106375694e-11,5.849690912372637,-5.4569682106375694e-11,23970.928728781473,20375.28941946425,0.85,1.0787408973418964,0.6758543260224162,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2728769720678732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.504619182386,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.017252166468,1556.0175566864875,0.3751399144310596,0.15014064374017552,6.112871282664199,3.8471057729879043
1342.0,-30.138214786828048,3.633665462866895,34.96549621834624,23.701010411046468,4.548593458268422,-26.669553081671758,-40.20431722803039,1.0799317531125852,-5.489152078408267,-5.489152078359922,39.92968850957885,42507.80530093316,25340.850506055504,25340.850506055504,67848.65580698867,77541.85201781793,77541.85201781793,25340.850506055504,102882.70252387343,102882.70252387343,102882.70252387343,126853.34311330243,126853.34311330243,0.0,0.0,91585.32513556739,56551.60053921126,38926.36066261792,23970.640589428993,62897.00125204691,20375.044501014643,1555.9449513832346,0.0,0.8846652202980727,2.9276417336080445,0.0014959128700940735,0.0,-5.489152078408267,347944.5850061889,1551503.8333000005,4.459054401643882,1551503.8333000005,4.459054401643882,0.85,0.10047225716833616,4.028046144702076,101325.0,128448.91427091781,1.2676922207837928,1.0,0.0,4.028046144702813,1.2866960809999983,1.286992196875403,3.130534245174313,22736.910612611977,2318.5196384710353,19326.376231993636,1970.7419181875193,0.85,0.8500000972547895,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4901.898619179953,4632.441516551485,5.169599062474045,3.633665462866895,-2.9226994046368646,6.55636486750376,3.8458470711287545,3.5,1.0988134488939298,0.6,0.0002301246304261115,1.000122292579622,0.00023009649133262446,199.03641661732354,0.0,5.630772521477788e-06,15.95760932586805,0.0006581708660177756,7.70517769209238e-05,0.0001530728535051877,0.0006165845174201169,0.10047225716187894,0.07175667365535744,0.02871558350652149,0.10047225720953241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535773.8951580902,579.7237055607483,0.0,0.10047225716187894,0.07175667365996914,0.02871558350836701,0.3751413003804344,0.3751413003804344,0.15012397707350594,0.0,-4.837374945054762e-11,5.863649768603864,-4.837374945054762e-11,-4.837374945054762e-11,5.844619954921882,-4.837374945054762e-11,23970.640589428993,20375.044501014643,0.85,1.0787264012015296,0.6758319864979222,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2728606813592054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.417014083054,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.989089003106,1555.9449513832346,0.3751413003804344,0.15012397707350594,6.112871282664199,3.8458470711287545
1343.0,-30.13938171565575,3.637070547937098,34.96544908964037,23.70146355768668,4.549290396254843,-26.670533787305757,-40.205209341924615,1.080442467904712,-5.488326521107808,-5.488326521100814,39.92961972140615,42506.4594834949,25341.389791575602,25341.389791575602,67847.8492750705,77540.86099012716,77540.86099012716,25341.389791575602,102882.25078170275,102882.25078170275,102882.25078170275,126852.60833727836,126852.60833727836,0.0,0.0,91585.08733317508,56551.006084669985,38926.75694278343,23970.35755557561,62897.11449835904,20374.80392223927,1555.8725088392462,0.0,0.8846697463389093,2.927660839223081,0.0014959128700940735,0.0,-5.488326521107808,347955.82741128263,1551500.871725824,4.4589018188563205,1551500.871725824,4.4589018188563205,0.85,0.10046874897486371,4.028046144702076,101325.0,128448.78426723988,1.2676909377472478,1.0,0.0,4.028046144701154,1.2866937429067007,1.286989822035744,3.1305399337705127,22736.85157595158,2318.5136184070584,19326.320206078213,1970.736205134089,0.85,0.8499998401942056,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4900.93928304587,4632.441516551485,5.170721024690244,3.637070547937098,-2.9215729957887047,6.558643543725802,3.844592720635061,3.5,1.0984550630385888,0.6,0.00023009649133262446,1.0001216002953917,0.00023006851493324827,199.03738133332226,0.0,5.600704334519077e-06,15.872396084027065,0.0006637715703522948,7.704398486598446e-05,0.00015305250646664,0.0006165025586099387,0.10046874896809135,0.0717565201221801,0.028712228845911257,0.10046874901825369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535773.5553504489,579.723816695873,0.0,0.10046874896809135,0.07175652012701701,0.028712228847846705,0.3751426754135515,0.3751426754135515,0.15010731040683728,0.0,-6.991740519879386e-12,5.858513651458509,-6.991740519879386e-12,-6.991740519879386e-12,5.839571639001406,-6.991740519879386e-12,23970.35755557561,20374.80392223927,0.85,1.0787116359183795,0.6758093725365395,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2728444121009042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.33180084122,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.961010180832,1555.8725088392462,0.3751426754135515,0.15010731040683728,6.112871282664199,3.844592720635061
1344.0,-30.140543153137745,3.6404710828393902,34.96540288194795,23.70191750759261,4.549987410429186,-26.67150954225105,-40.206100687477715,1.0809537995428649,-5.487501266620882,-5.487501266564435,39.92955229012301,42505.13416417339,25341.93581172495,25341.93581172495,67847.06997589834,77539.87283412562,77539.87283412562,25341.93581172495,102881.80864585057,102881.80864585057,102881.80864585057,126851.88815257467,126851.88815257467,0.0,0.0,91584.85021767541,56550.430263186056,38927.13328276595,23970.079506724094,62897.21278949005,20374.56758071548,1555.800228668982,0.0,0.8846742656789254,2.927679675156022,0.0014959128700940735,0.0,-5.487501266620882,347967.0659777184,1551497.9685733516,4.458749463010099,1551497.9685733516,4.458749463010099,0.85,0.10046524114875735,4.028046144702076,101325.0,128448.6580495363,1.2676896920753644,1.0,0.0,4.028046144700253,1.286691401591416,1.2869874441828364,3.1305456302265453,22736.792709818685,2318.5076157320477,19326.27704569795,1970.7318040001376,0.85,0.8500001426037572,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4899.983131617368,4632.441516551485,5.171841439250054,3.6404710828393902,-2.9204469816119794,6.56091806445137,3.8433426970693505,3.5,1.098097913448386,0.6,0.00023006851493324827,1.0001210291877525,0.00023004067329740905,199.03834151775558,0.0,5.568349270972431e-06,15.78070183393587,0.0006693399196232672,7.703620024962847e-05,0.00015303231468361981,0.0006164212251761897,0.10046524114153729,0.07175636623196216,0.02870887490957513,0.10046524119471477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535773.222245778,579.7239256387469,0.0,0.10046524114153729,0.07175636623711903,0.02870887491163832,0.3751440396154508,0.3751440396154508,0.1500906437401715,0.0,-5.644551492878236e-11,5.853399387580623,-5.644551492878236e-11,-5.644551492878236e-11,5.834544055115543,-5.644551492878236e-11,23970.079506724094,20374.56758071548,0.85,1.0786975601442772,0.6757872452382482,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2728281645614106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.240106591125,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.933025547092,1555.800228668982,0.3751440396154508,0.1500906437401715,6.112871282664199,3.8433426970693505
1345.0,-30.141697957638225,3.643867014434524,34.9653575779521,23.70237229568886,4.550684525588133,-26.672479316651838,-40.20698351142926,1.081465884601518,-5.486676273198611,-5.486676273203697,39.92948619648938,42503.8023394413,25342.488208583844,25342.488208583844,67846.29054802515,77538.88781977324,77538.88781977324,25342.488208583844,102881.37602835709,102881.37602835709,102881.37602835709,126851.1824000854,126851.1824000854,0.0,0.0,91584.61360575084,56549.844985491276,38927.52068917729,23969.806371728304,62897.32706090559,20374.335415969057,1555.7281064382732,0.0,0.8846787786052633,2.927698247272536,0.0014959128700940735,0.0,-5.486676273198611,347978.301273767,1551495.123015632,4.458597324420568,1551495.123015632,4.458597324420568,0.85,0.10046173364627102,4.028046144702076,101325.0,128448.52158743159,1.2676883452991028,1.0,0.0,4.028046144702038,1.2866890564711344,1.2869850626975952,3.1305513359609747,22736.733968703,2318.5016258052447,19326.219653148648,1970.725951588835,0.85,0.8499998143863183,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4899.030147446559,4632.441516551485,5.172960248426456,3.643867014434524,-2.9193213525267536,6.563188366961278,3.842096976011437,3.5,1.097741993146125,0.6,0.00023004067329740905,1.0001203390895714,0.0002300129937431524,199.0392962266816,0.0,5.541553022579535e-06,15.704761265990403,0.0006748814726458467,7.702849077399093e-05,0.00015301218252341812,0.0006163401319059048,0.10046173363954625,0.0717562119581183,0.028705521681427953,0.10046173368806208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535772.8957490292,579.7240324204583,0.0,0.10046173363954625,0.0717562119629216,0.02870552168334942,0.3751453930540626,0.3751453930540626,0.15007397707350253,0.0,5.059064278611913e-12,5.8483070525445555,5.059064278611913e-12,5.059064278611913e-12,5.829538783126338,5.059064278611913e-12,23969.806371728304,20374.335415969057,0.85,1.0786832083075217,0.6757648428888472,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272811939007385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.164166023176,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.90511202568,1555.7281064382732,0.3751453930540626,0.15007397707350253,6.112871282664199,3.842096976011437
1346.0,-30.14284669139955,3.6472582904811097,34.96531316077054,23.70282799182462,4.5513817718411405,-26.673443613277776,-40.207861725334055,1.0819786937197002,-5.4858515872192015,-5.4858515871925375,39.92942141852992,42502.47751825849,25343.046874409567,25343.046874409567,67845.52439266806,77537.90588442209,77537.90588442209,25343.046874409567,102880.95275883166,102880.95275883166,102880.95275883166,126850.49086679608,126850.49086679608,0.0,0.0,91584.37767624164,56549.264469617374,38927.903562915846,23969.53810796442,62897.44167088027,20374.107391769758,1555.6561431614286,0.0,0.8846832849591165,2.9277165547923842,0.0014959128700940735,0.0,-5.4858515872192015,347989.53266752645,1551492.3341056413,4.458445408436916,1551492.3341056413,4.458445408436916,0.85,0.1004582264734627,4.028046144702076,101325.0,128448.39291997989,1.2676870754500853,1.0,0.0,4.028046144700681,1.2866867076271626,1.286982677696497,3.130557050776081,22736.675397003288,2318.495653154063,19326.170525110858,1970.7209419231704,0.85,0.8499998433217753,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4898.080313689448,4632.441516551485,5.174077444908222,3.6472582904811097,-2.918196161493396,6.565454451974506,3.8408555338473684,3.5,1.0973872953849624,0.6,0.0002300129937431524,1.0001197075663408,0.00022998546274311364,199.04024592478834,0.0,5.509318999114235e-06,15.613410043489742,0.000680390791644961,7.702082226446532e-05,0.00015299217147868706,0.0006162595264943243,0.10045822646598095,0.07175605730759832,0.028702169158382626,0.1004582265205478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535772.5757516432,579.7241370765124,0.0,0.10045822646598095,0.07175605731294246,0.02870216916052023,0.3751467358028849,0.3751467358028849,0.15005731040683773,0.0,-2.665956344571896e-11,5.843236657649413,-2.665956344571896e-11,-2.665956344571896e-11,5.824555407968035,-2.665956344571896e-11,23969.53810796442,20374.107391769758,0.85,1.0786690617351231,0.675742548332231,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727957356912416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.072814800675,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.877292670415,1555.6561431614286,0.3751467358028849,0.15005731040683773,6.112871282664199,3.8408555338473684
1347.0,-30.14398955880069,3.6506448592765843,34.96526961390533,23.703284456301503,4.552079043689641,-26.674402626782932,-40.20873532919211,1.0824921116720105,-5.48502726943525,-5.48502726943558,39.92935793367336,42501.158956905114,25343.61174454306,25343.61174454306,67844.77070144817,77536.9269089875,77536.9269089875,25343.61174454306,102880.53865353056,102880.53865353056,102880.53865353056,126849.8133217624,126849.8133217624,0.0,0.0,91584.14234909255,56548.68791263078,38928.282707179744,23969.27466823184,62897.55737541158,20373.883467997064,1555.584340071958,0.0,0.8846877845094616,2.927734595710402,0.0014959128700940735,0.0,-5.48502726943525,348000.75933126727,1551489.600871083,4.458293722842703,1551489.600871083,4.458293722842703,0.85,0.10045471963862755,4.028046144702076,101325.0,128448.26325035858,1.2676857957104226,1.0,0.0,4.028046144699236,1.2866843556281464,1.286980289730911,3.1305627732884216,22736.616974845092,2318.4896957518717,19326.120790439243,1970.715870398071,0.85,0.8499998399859096,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4897.133613628913,4632.441516551485,5.175193030063711,3.6506448592765843,-2.9170714718715693,6.567716331148153,3.8396183471454792,3.5,1.097033813470137,0.6,0.00022998546274311364,1.0001190973252014,0.00022995807535143082,199.04119078091838,0.0,5.479777018266981e-06,15.529688069768625,0.0006858705686632279,7.701319470987373e-05,0.00015297226803323992,0.0006161793544976246,0.10045471963201884,0.07175590229261092,0.028698817339407923,0.10045471967835509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535772.262142116,579.7242396433788,0.0,0.10045471963201884,0.07175590229733161,0.028698817341295937,0.3751480679360208,0.3751480679360208,0.15004064374017062,0.0,3.410605131648481e-13,5.838188072324726,3.410605131648481e-13,3.410605131648481e-13,5.819593202370697,3.410605131648481e-13,23969.27466823184,20373.883467997064,0.85,1.0786550946089775,0.6757203416220422,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727795548610945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.98909282696,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.849556438807,1555.584340071958,0.3751480679360208,0.15004064374017062,6.112871282664199,3.8396183471454792
1348.0,-30.145125930733826,3.654026671873449,34.965226921263486,23.703741758968704,4.55277638813002,-26.67535578641295,-40.209607990086056,1.0830062438094799,-5.484203282212945,-5.4842032821479965,39.92929572071952,42499.8647151373,25344.182488376086,25344.182488376086,67844.04720351339,77535.95109551998,77535.95109551998,25344.182488376086,102880.13358389607,102880.13358389607,102880.13358389607,126849.14955793499,126849.14955793499,0.0,0.0,91583.90758996837,56548.13290927062,38928.638534108606,23969.015974038924,62897.654508147534,20373.663577933086,1555.5126929556068,0.0,0.8846922775294108,2.9277523764720654,0.0014959128700940735,0.0,-5.484203282212945,348011.9817771793,1551486.9223995593,4.4581422584263946,1551486.9223995593,4.4581422584263946,0.85,0.10045121310067588,4.028046144702076,101325.0,128448.14137539026,1.267684592898004,1.0,0.0,4.028046144702121,1.2866819999900478,1.2869778983103233,3.130568504675772,22736.558693704374,2318.4837527294617,19326.074836304117,1970.7111843804068,0.85,0.8499999976537962,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4896.19003059311,4632.441516551485,5.176306950918317,3.654026671873449,-2.915947275292972,6.569973947166421,3.8383853925495823,3.5,1.096681540728452,0.6,0.00022995807535143082,1.0001184215036396,0.00022993084659484394,199.0421302748337,0.0,5.451219052932753e-06,15.448754796011423,0.0006913217877161607,7.700557608569228e-05,0.00015295249926573854,0.0006160997249899052,0.10045121309367426,0.07175574688551456,0.028695466208159697,0.10045121314306019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535771.9548157188,579.72434015531,0.0,0.10045121309367426,0.07175574689051607,0.028695466210159812,0.37514938951945825,0.37514938951945825,0.15002397707350523,0.0,-6.497202775790356e-11,5.833161392837667,-6.497202775790356e-11,-6.497202775790356e-11,5.814653361863009,-6.497202775790356e-11,23969.015974038924,20373.663577933086,0.85,1.078641926063,0.6756987211602942,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727633967624725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.9081595532,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.821899438826,1555.5126929556068,0.37514938951945825,0.15002397707350523,6.112871282664199,3.8383853925495823
1349.0,-30.146256215707247,3.657403679884612,34.96518506727862,23.70419982997703,4.553473763035432,-26.676303463741984,-40.210472234152235,1.0835210110701832,-5.4833796805376664,-5.483379680547599,39.92923476281929,42498.56186929754,25344.75903866046,25344.75903866046,67843.320907958,77534.97839611082,77534.97839611082,25344.75903866046,102879.73743477128,102879.73743477128,102879.73743477128,126848.49943973648,126848.49943973648,0.0,0.0,91583.67350088962,56547.56697044254,38929.00725605231,23968.7620049652,62897.769261017515,20373.44770422042,1555.4412037083619,0.0,0.8846967637965846,2.9277698942107984,0.0014959128700940735,0.0,-5.4833796805376664,348023.1992560096,1551484.2979676982,4.457991022680099,1551484.2979676982,4.457991022680099,0.85,0.1004477068749298,4.028046144702076,101325.0,128448.00953440128,1.2676832917286087,1.0,0.0,4.028046144701115,1.2866796410527817,1.2869755037940616,3.130574244111195,22736.50057890868,2318.4778266695234,19326.02824947175,1970.7064338455793,0.85,0.8500001212763312,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4895.249548468012,4632.441516551485,5.177419207687216,3.657403679884612,-2.9148236298551153,6.572227309739727,3.837156647448431,3.5,1.0963304706995518,0.6,0.00022993084659484394,1.000117788237448,0.00022990376663538934,199.04306474413787,0.0,5.419669715787413e-06,15.35934397454153,0.0006967414574319481,7.699803163003455e-05,0.0001529328149648094,0.0006160204357174364,0.10044770686826124,0.07175559110284596,0.028692115765415274,0.10044770691502806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535771.6536892182,579.7244386395333,0.0,0.10044770686826124,0.0717555911076097,0.028692115767320104,0.3751507006263676,0.3751507006263676,0.15000731040683563,0.0,9.947598300641403e-12,5.828156660651416,9.947598300641403e-12,9.947598300641403e-12,5.809735527605653,9.947598300641403e-12,23968.7620049652,20373.44770422042,0.85,1.0786284109125888,0.6756767746870969,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727472616277447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.81874873173,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.794334469138,1555.4412037083619,0.3751507006263676,0.15000731040683563,6.112871282664199,3.837156647448431
1350.0,-30.147380294511944,3.6607758363857816,34.96514403661733,23.70465873917567,4.554171190796434,-26.67724554933617,-40.211328061390645,1.0840364456206952,-5.482556479255948,-5.482556479253993,39.92917503562655,42497.25088391732,25345.341219859616,25345.341219859616,67842.59210377693,77534.00878797895,77534.00878797895,25345.341219859616,102879.35000783857,102879.35000783857,102879.35000783857,126847.86269255793,126847.86269255793,0.0,0.0,91583.44001924044,56546.99037608488,38929.38849239507,23968.512684719357,62897.90117711443,20373.235782011452,1555.3698706519197,0.0,0.8847012433242725,2.9277871518021956,0.0014959128700940735,0.0,-5.482556479255948,348034.41156515165,1551481.726524738,4.457840015151209,1551481.726524738,4.457840015151209,0.85,0.10044420094517997,4.028046144702076,101325.0,128447.8765798904,1.2676819795696068,1.0,0.0,4.028046144701545,1.2866772786858052,1.2869731060388931,3.1305799919123993,22736.442614913038,2318.471915986911,19325.976504021863,1970.7011572781596,0.85,0.8500000123742216,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4894.312151194508,4632.441516551485,5.178529778423271,3.6607758363857816,-2.9137005640468736,6.574476400432655,3.8359320893182542,3.5,1.0959805969480727,0.6,0.00022990376663538934,1.0001171425302369,0.00022987683828091027,199.04399409014803,0.0,5.390078122991251e-06,15.275481400557204,0.0007021315355549393,7.699056132287842e-05,0.00015291320531251093,0.0006159414471330967,0.10044420093814448,0.07175543493630854,0.028688766001835935,0.10044420098757426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535771.3586423417,579.7245351353819,0.0,0.10044420093814448,0.07175543494133457,0.028688766003845408,0.3751520013324043,0.3751520013324043,0.1499906437401711,0.0,-1.9326762412674725e-12,5.823173868313461,-1.9326762412674725e-12,-1.9326762412674725e-12,5.804839576171958,-1.9326762412674725e-12,23968.512684719357,20373.235782011452,0.85,1.0786145616010099,0.6756545145162977,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272731149686592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.73488615775,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.76685356248,1555.3698706519197,0.3751520013324043,0.1499906437401711,6.112871282664199,3.8359320893182542
1351.0,-30.148498388573483,3.664143095351419,34.96510381443698,23.70511827701705,4.554868516314721,-26.67818225807803,-40.212179243657715,1.0845523858195325,-5.481733715763426,-5.481733715778986,39.92911652276758,42495.94660640551,25345.928924123513,25345.928924123513,67841.87553052903,77533.04227142033,77533.04227142033,25345.928924123513,102878.97119554384,102878.97119554384,102878.97119554384,126847.23918203753,126847.23918203753,0.0,0.0,91583.20717188274,56546.41809358051,38929.76564255803,23968.2679864937,62898.03362905173,20373.027788519645,1555.2986946936478,0.0,0.8847057159797448,2.9278041479625574,0.0014959128700940735,0.0,-5.481733715763426,348045.6181948284,1551479.2073639452,4.457689240309472,1551479.2073639452,4.457689240309472,0.85,0.10044069531879729,4.028046144702076,101325.0,128447.7475227061,1.2676807058742274,1.0,0.0,4.028046144703226,1.286674913641751,1.286970705801236,3.1305857462482596,22736.384808386163,2318.466021361644,19325.928748998587,1970.6962876210112,0.85,0.8500000730929901,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4893.377822977653,4632.441516551485,5.179638654736116,3.664143095351419,-2.9125781224603466,6.576721217811766,3.8347116959959147,3.5,1.0956319131416898,0.6,0.00022987683828091027,1.0001165198824495,0.00022985005617938325,199.0449184958058,0.0,5.359927229789047e-06,15.19003376922216,0.0007074914627847284,7.698313222518935e-05,0.00015289370605572092,0.000615862903226959,0.10044069531156495,0.07175527839603882,0.028685416915526132,0.10044069536170393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535771.0695942009,579.7246296693077,0.0,0.10044069531156495,0.07175527840120563,0.028685416917591657,0.37515329171227224,0.37515329171227224,0.14997397707350543,0.0,1.5575096767861396e-11,5.81821300493425,1.5575096767861396e-11,1.5575096767861396e-11,5.799965437856827,1.5575096767861396e-11,23968.2679864937,20373.027788519645,0.85,1.0786008976152444,0.6756323553297415,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727150611617042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.64943852641,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.7394593099,1555.2986946936478,0.37515329171227224,0.14997397707350543,6.112871282664199,3.8347116959959147
