time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1352.0,-30.14961038935069,3.6675054131197067,34.96506438577303,23.705578548274957,4.555565791587476,-26.679113487035607,-40.21302955280987,1.0850688892721103,-5.480911361502251,-5.480911361530116,39.9290591910072,42494.665130783775,25346.521867805375,25346.521867805375,67841.18699858915,77532.07883439987,77532.07883439987,25346.521867805375,102878.60070220525,102878.60070220525,102878.60070220525,126846.62846487235,126846.62846487235,0.0,0.0,91582.97492393617,56545.866103610366,38930.12091147312,23968.027762667105,62898.14867414022,20372.823598267038,1555.2276696068936,0.0,0.8847101820330532,2.9278208917896857,0.0014959128700940735,0.0,-5.480911361502251,348056.81953359494,1551476.7390575677,4.457538689046766,1551476.7390575677,4.457538689046766,0.85,0.10043718993836724,4.028046144702076,101325.0,128447.62175041127,1.2676794645981868,1.0,0.0,4.028046144702128,1.2866725456614378,1.286968302814962,3.1305915077494593,22736.327150668698,2318.4601419107134,19325.875939836093,1970.690902585092,0.85,0.8499999059552457,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4892.446548158464,4632.441516551485,5.180745792173428,3.6675054131197067,-2.9114563014408965,6.578961714560603,3.8334954455111916,3.5,1.0952844130031976,0.6,0.00022985005617938325,1.0001158859057033,0.0002298234228838705,199.04583787125011,0.0,5.33084121559162e-06,15.107604004986651,0.00071282230400032,7.697571140978826e-05,0.00015287434476959498,0.000615784915073023,0.10043718993136365,0.07175512144539467,0.02868206848596898,0.10043718997956864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535770.7863806178,579.7247222950127,0.0,0.10043718993136365,0.0717551214503982,0.02868206848796904,0.37515457183970047,0.37515457183970047,0.14995731040684063,0.0,2.7853275241795927e-11,5.8132740505034235,2.7853275241795927e-11,2.7853275241795927e-11,5.795113184618572,2.7853275241795927e-11,23968.027762667105,20372.823598267038,0.85,1.0785879780032572,0.6756107457301826,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2726989962714685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.56700876218,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.712147482383,1555.2276696068936,0.37515457183970047,0.14995731040684063,6.112871282664199,3.8334954455111916
1353.0,-30.150716339277082,3.670862746537944,34.96502573616673,23.70603958787399,4.556263113329225,-26.68003926473875,-40.21386767327783,1.0855860387911829,-5.480089466502875,-5.480089466549139,39.929003025147225,42493.35924916963,25347.1199898115,25347.1199898115,67840.47923898113,77531.11843543653,77531.11843543653,25347.1199898115,102878.23842524803,102878.23842524803,102878.23842524803,126846.03042492284,126846.03042492284,0.0,0.0,91582.7432902718,56545.28729604711,38930.50666024966,23967.79199967481,62898.29865992447,20372.62319972359,1555.1567974603788,0.0,0.8847146412818477,2.927837380718366,0.0014959128700940735,0.0,-5.480089466502875,348068.0148995259,1551474.320948572,4.457388368179776,1551474.320948572,4.457388368179776,0.85,0.10043368482182002,4.028046144702076,101325.0,128447.49074456369,1.2676781716709962,1.0,0.0,4.028046144701684,1.2866701743510738,1.2869658966894728,3.1305972773742132,22736.269645452507,2318.4542780105853,19325.831473099028,1970.6863682398198,0.85,0.8500001000368325,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4891.518311553672,4632.441516551485,5.181851191263477,3.670862746537944,-2.910335153535555,6.581197900073499,3.832283316530211,3.5,1.094938090437203,0.6,0.0002298234228838705,1.0001152563344964,0.00022979693733119524,199.0467522514411,0.0,5.301246620606028e-06,15.023732922797484,0.0007181235506209261,7.696839761465186e-05,0.00015285502526921866,0.0006157070952340146,0.10043368481443653,0.07175496410056292,0.028678720713873604,0.10043368486526161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535770.5089265101,579.7248130370494,0.0,0.10043368481443653,0.07175496410583808,0.028678720715981938,0.37515584178707756,0.37515584178707756,0.1499406437401762,0.0,4.6270542952697724e-11,5.808356952763688,4.6270542952697724e-11,4.6270542952697724e-11,5.790282482724649,4.6270542952697724e-11,23967.79199967481,20372.62319972359,0.85,1.0785741535836735,0.6755883728893958,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272682955222984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.483137679985,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.684920453863,1555.1567974603788,0.37515584178707756,0.1499406437401762,6.112871282664199,3.832283316530211
1354.0,-30.151816675258036,3.6742150524609984,34.964987851757805,23.706501186266564,4.556960226890664,-26.68096000986053,-40.21470499048007,1.0861035614927181,-5.479268102546314,-5.47926810254204,39.92894801370208,42492.07436561218,25347.723289233378,25347.723289233378,67839.79765484555,77530.16100736504,77530.16100736504,25347.723289233378,102877.88429659841,102877.88429659841,102877.88429659841,126845.44500687634,126845.44500687634,0.0,0.0,91582.5122775234,56544.72725684749,38930.87224519546,23967.56071027793,62898.432955473385,20372.42660373624,1555.086082133011,0.0,0.8847190933972262,2.9278536093004526,0.0014959128700940735,0.0,-5.479268102546314,348079.2033143731,1551471.9525447013,4.45723828879103,1551471.9525447013,4.45723828879103,0.85,0.10043018000318471,4.028046144702076,101325.0,128447.36330198604,1.2676769139105457,1.0,0.0,4.028046144701353,1.286667800993216,1.2869634887062513,3.130603052002009,22736.212294384495,2318.4484298291973,19325.782143320597,1970.681338002335,0.85,0.8500000744668353,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4890.5930980305775,4632.441516551485,5.182954864807871,3.6742150524609984,-2.9092147468660907,6.583429799327089,3.8310752877999117,3.5,1.0945929393714033,0.6,0.00022979693733119524,1.000114672281747,0.00022977058901347468,199.0476619974872,0.0,5.2718632415974024e-06,14.94046042668704,0.0007233954138625235,7.696109147072372e-05,0.00015283584586047152,0.000615629839690553,0.10043017999581867,0.07175480639052428,0.028675373605294388,0.1004301800465446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535770.2371751404,579.7249019139797,0.0,0.10043017999581867,0.07175480639578714,0.028675373607397574,0.37515710162375,0.37515710162375,0.14992397707351246,0.0,-4.263256414560601e-12,5.803461573552283,-4.263256414560601e-12,-4.263256414560601e-12,5.7854728086306295,-4.263256414560601e-12,23967.56071027793,20372.42660373624,0.85,1.0785610144352915,0.6755665025183197,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2726669382209088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.39986518388,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.65777757736,1555.086082133011,0.37515710162375,0.14992397707351246,6.112871282664199,3.8310752877999117
1355.0,-30.152910525959857,3.6775622914967565,34.964950718558356,23.706963518075668,4.557657320892375,-26.681874919413733,-40.215537627786375,1.0866217143463592,-5.478447175326949,-5.478447175363355,39.92889412523356,42490.79809668561,25348.3313157092,25348.3313157092,67839.12941239482,77529.20675058076,77529.20675058076,25348.3313157092,102877.53806628997,102877.53806628997,102877.53806628997,126844.87178932628,126844.87178932628,0.0,0.0,91582.28180909164,56544.17296699397,38931.23204677519,23967.333723036307,62898.565769811496,20372.23366458086,1555.0155133925552,0.0,0.8847235389833326,2.92786959197644,0.0014959128700940735,0.0,-5.478447175326949,348090.38606223516,1551469.6324898854,4.457088430510396,1551469.6324898854,4.457088430510396,0.85,0.10042667538839738,4.028046144702076,101325.0,128447.23062585562,1.2676756044989452,1.0,0.0,4.028046144699056,1.2866654244039653,1.286961077667605,3.130608834513469,22736.155078448162,2318.442595427405,19325.727691840493,1970.6757854966268,0.85,0.8499998185779244,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4889.670892391897,4632.441516551485,5.1840567337875525,3.6775622914967565,-2.908095029258871,6.585657320755628,3.8298713379975964,3.5,1.0942489537135989,0.6,0.00022977058901347468,1.0001139974005246,0.0002297443987492322,199.04856638885818,0.0,5.244571039844899e-06,14.863114326920442,0.0007286399849023684,7.695382679781398e-05,0.00015281676221566071,0.000615552969888646,0.1004266753814188,0.07175464825158206,0.028672027129836745,0.1004266754279862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535769.9709712004,579.7249889765937,0.0,0.1004266753814188,0.07175464825656827,0.028672027131829106,0.3751583514113843,0.3751583514113843,0.1499073104068451,0.0,3.637978807091713e-11,5.798588011077925,3.637978807091713e-11,3.637978807091713e-11,5.780685526876823,3.637978807091713e-11,23967.333723036307,20372.23366458086,0.85,1.0785481128562484,0.6755447851098586,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2726509454698522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.32251908411,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.630710301895,1555.0155133925552,0.3751583514113843,0.1499073104068451,6.112871282664199,3.8298713379975964
1356.0,-30.153998454445983,3.680904423543801,34.9649143234972,23.70742647852751,4.558354283345696,-26.682784511285323,-40.216365655045934,1.0871403401851107,-5.477626782954076,-5.4776267829616,39.928841358466336,42489.528288491856,25348.944154354525,25348.944154354525,67838.47244284638,77528.2556242409,77528.2556242409,25348.944154354525,102877.19977859543,102877.19977859543,102877.19977859543,126844.3108974078,126844.3108974078,0.0,0.0,91582.05202758803,56543.622849221916,38931.58797596234,23967.111118812372,62898.69909477471,20372.044450990517,1554.9450987794885,0.0,0.884727977537671,2.927885318437692,0.0014959128700940735,0.0,-5.477626782954076,348101.5618061786,1551467.360730306,4.456938810272147,1551467.360730306,4.456938810272147,0.8500000000000001,0.10042317104549399,4.028046144702076,101325.0,128447.10613411102,1.2676743758609526,1.0,0.0,4.028046144700681,1.2866630452776966,1.2869586642948552,3.1306146232191776,22736.098033048143,2318.436778415478,19325.68175708277,1970.6711014549078,0.85,0.8499999309024728,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4888.751680241418,4632.441516551485,5.1851568278270035,3.680904423543801,-2.906976086551525,6.587880510095326,3.8286714468608185,3.5,1.0939061276745197,0.6,0.0002297443987492322,1.000113381186212,0.00022971835300987327,199.04946589096903,0.0,5.213134550812582e-06,14.774023317002857,0.000733853119453181,7.694660297583353e-05,0.00015279779577339865,0.0006154765721840136,0.10042317103818897,0.07175448973553945,0.028668681302649515,0.1004231710873691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535769.7103083911,579.725074226954,0.0,0.10042317103818897,0.07175448974075904,0.028668681304734944,0.3751595912197507,0.3751595912197507,0.14989064374018035,0.0,7.503331289626658e-12,5.793736320056723,7.503331289626658e-12,7.503331289626658e-12,5.775920146631108,7.503331289626658e-12,23967.111118812372,20372.044450990517,0.85,1.0785353817990497,0.6755231650255491,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2726349771565095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.23342807419,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.60373627033,1554.9450987794885,0.3751595912197507,0.14989064374018035,6.112871282664199,3.8286714468608185
1357.0,-30.155080376944237,3.684241410292884,34.964878653442625,23.70789003269749,4.55905107291367,-26.68368871414564,-40.217185265477724,1.087659410114847,-5.476806913617736,-5.476806913690397,39.92878968549526,42488.24960254803,25349.561590110123,25349.561590110123,67837.81119265815,77527.30759517831,77527.30759517831,25349.561590110123,102876.86918528844,102876.86918528844,102876.86918528844,126843.76196462059,126843.76196462059,0.0,0.0,91581.82284911776,56543.061337011044,38931.95723567413,23966.892779332145,62898.850015006275,20371.858862432324,1554.8748337850316,0.0,0.8847324092243325,2.927900795165524,0.0014959128700940735,0.0,-5.476806913617736,348112.73070653406,1551465.1360644656,4.456789422540199,1551465.1360644656,4.456789422540199,0.85,0.10041966693446966,4.028046144702076,101325.0,128446.97618610915,1.2676730933738876,1.0,0.0,4.028046144701419,1.2866606637779792,1.2869562487342,3.130620417721217,22736.041137356773,2318.4309766695837,19325.630887897827,1970.665914241645,0.85,0.8499998205995756,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4887.835446957913,4632.441516551485,5.18625511541866,3.684241410292884,-2.905857925366979,6.590099335659863,3.8274755938475047,3.5,1.0935644553850012,0.6,0.00022971835300987327,1.0001127562246677,0.0002296924537559531,199.0503604344389,0.0,5.184390508127972e-06,14.692562700034673,0.000739037509961309,7.69394532008341e-05,0.0001527788998090392,0.000615400458367625,0.10041966692718747,0.07175433081875372,0.028665336108433748,0.10041966697588368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535769.4550488624,579.7251577101472,0.0,0.10041966692718747,0.07175433082395713,0.028665336110512533,0.3751608211225292,0.3751608211225292,0.1498739770735135,0.0,7.264588930411264e-11,5.788906482231539,7.264588930411264e-11,7.264588930411264e-11,5.771176569496163,7.264588930411264e-11,23966.892779332145,20371.858862432324,0.85,1.0785222810349242,0.6755012149254124,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2726190334709484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.15196745723,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.576844418792,1554.8748337850316,0.3751608211225292,0.1498739770735135,6.112871282664199,3.8274755938475047
1358.0,-30.156156475349547,3.6875732144292774,34.96484369529593,23.70835425043481,4.559747812982716,-26.684587679534634,-40.2180040377192,1.0881790171675365,-5.4759875886375085,-5.475987588631399,39.92873908101775,42486.99269883893,25350.183503632925,25350.183503632925,67837.17620247185,77526.36255106785,77526.36255106785,25350.183503632925,102876.54605470078,102876.54605470078,102876.54605470078,126843.22467334932,126843.22467334932,0.0,0.0,91581.59428430248,56542.51928609138,38932.30555356789,23966.678618648548,62898.984172216435,20371.676825851264,1554.8047167172872,0.0,0.8847368340264712,2.927916025137477,0.0014959128700940735,0.0,-5.4759875886375085,348123.8924723167,1551462.9574024782,4.456640267877773,1551462.9574024782,4.456640267877773,0.85,0.10041616304025536,4.028046144702076,101325.0,128446.85007975779,1.267671848800965,1.0,0.0,4.028046144701489,1.2866582794643002,1.2869538305475476,3.130626219091484,22735.98439401098,2318.4251904586154,19325.583977318827,1970.6611306938485,0.85,0.8499998787125089,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4886.922178272428,4632.441516551485,5.187351584263298,3.6875732144292774,-2.904740575443949,6.592313789873226,3.8262837588893848,3.5,1.0932239311112528,0.6,0.0002296924537559531,1.0001121502049666,0.00022966669658885667,199.0512501695437,0.0,5.155255827794028e-06,14.609995015968275,0.000744192765789103,7.693231135097898e-05,0.00015276014240497412,0.0006153249026784961,0.10041616303236019,0.07175417149386132,0.028661991538498865,0.10041616308588944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535769.2050676189,579.7252394670511,0.0,0.10041616303236019,0.07175417149950293,0.028661991540752434,0.3751620411921373,0.3751620411921373,0.14985731040685063,0.0,-6.0822458181064576e-12,5.784098372402525,-6.0822458181064576e-12,-6.0822458181064576e-12,5.766454179952973,-6.0822458181064576e-12,23966.678618648548,20371.676825851264,0.85,1.078509885258794,0.675479791255614,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2726031145946761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.06939977316,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.55003662293,1554.8047167172872,0.3751620411921373,0.14985731040685063,6.112871282664199,3.8262837588893848
1359.0,-30.157226299175093,3.6908997991876253,34.96480943712932,23.70881902696567,4.560444286186593,-26.68548102364713,-40.218814358208306,1.0886990106587076,-5.475168847248312,-5.475168847242924,39.92868955294109,42485.7279405088,25350.809828998143,25350.809828998143,67836.53776950695,77525.42074190566,77525.42074190566,25350.809828998143,102876.2305709038,102876.2305709038,102876.2305709038,126842.69930316739,126842.69930316739,0.0,0.0,91581.36631305255,56541.96661625099,38932.66632977952,23966.46873226359,62899.135062043104,20371.49842242405,1554.7347525007117,0.0,0.8847412517127091,2.9279310006765216,0.0014959128700940735,0.0,-5.475168847248312,348135.04656846286,1551460.8250844586,4.456491354079614,1551460.8250844586,4.456491354079614,0.85,0.10041265940848301,4.028046144702076,101325.0,128446.72336096941,1.2676705981837593,1.0,0.0,4.028046144704028,1.2866558930527578,1.2869514104454998,3.1306320255876763,22735.92779802331,2318.4194192739938,19325.536683408664,1970.6563080571516,0.85,0.8499999144564864,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4886.01186008642,4632.441516551485,5.188446232823872,3.6908997991876253,-2.903624079524979,6.594523878712604,3.8250959221543512,3.5,1.0928845491869574,0.6,0.00022966669658885667,1.0001114972169636,0.00022964109224617076,199.05213472369547,0.0,5.126996311368968e-06,14.529907546419654,0.000749319762100472,7.69252438261294e-05,0.0001527414527627273,0.0006152496199370979,0.10041265940141703,0.07175401179865316,0.028658647602763862,0.1004126594472941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535768.9604037183,579.7253194848952,0.0,0.10041265940141703,0.07175401180370246,0.028658647604780554,0.37516325149348234,0.37516325149348234,0.14984064374018227,0.0,-5.4001247917767614e-12,5.779312134913994,-5.4001247917767614e-12,-5.4001247917767614e-12,5.761754163876503,-5.4001247917767614e-12,23966.46873226359,20371.49842242405,0.85,1.078497147895494,0.6754580631132889,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2725872207044469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.98931230361,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.523309438977,1554.7347525007117,0.37516325149348234,0.14984064374018227,6.112871282664199,3.8250959221543512
1360.0,-30.158290912340476,3.6942211294225538,34.964775865956575,23.70928432736548,4.561140607195987,-26.68636969239904,-40.219620208349056,1.0892193872549487,-5.474350680806481,-5.474350680784436,39.928641046581134,42484.466964055515,25351.4403718085,25351.4403718085,67835.90733586402,77524.48176094417,77524.48176094417,25351.4403718085,102875.92213275266,102875.92213275266,102875.92213275266,126842.1849940313,126842.1849940313,0.0,0.0,91581.13900666047,56541.415856918655,38933.025721935344,23966.262861278632,62899.28858321397,20371.323432086836,1554.6649323813529,0.0,0.8847456625289334,2.9279457355455314,0.0014959128700940735,0.0,-5.474350680806481,348146.1931121358,1551458.7367567655,4.4563426728525215,1551458.7367567655,4.4563426728525215,0.85,0.10040915595993072,4.028046144702076,101325.0,128446.59602974393,1.2676693415222693,1.0,0.0,4.028046144702228,1.2866535045368088,1.2869489884353273,3.1306378372257724,22735.8713670928,2318.4136649205184,19325.493503136782,1970.6519048948196,0.85,0.8500001249614697,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4885.104478370267,4632.441516551485,5.18953903320939,3.6942211294225538,-2.9025084452047496,6.596729574627304,3.823912063913835,3.5,1.0925463039753815,0.6,0.00022964109224617076,1.0001109551016345,0.0002296156152222469,199.053014976455,0.0,5.096599069827005e-06,14.443761763889732,0.0007544163611702989,7.691821588649408e-05,0.0001527228763596767,0.0006151747933284074,0.10040915595318528,0.07175385167937992,0.028655304273805367,0.10040915599604101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535768.7207870287,579.7253978520275,0.0,0.10040915595318528,0.0717538516842003,0.028655304275730417,0.3751644521017323,0.3751644521017323,0.14982397707351428,0.0,-2.205524651799351e-11,5.774547460973338,-2.205524651799351e-11,-2.205524651799351e-11,5.757074494141534,-2.205524651799351e-11,23966.262861278632,20371.323432086836,0.85,1.0784844926523935,0.6754363669447513,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2725713519743844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.90316652108,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.49667208583,1554.6649323813529,0.3751644521017323,0.14982397707351428,6.112871282664199,3.823912063913835
1361.0,-30.159349335114765,3.6975371705690407,34.96474296990465,23.70975025640803,4.561836768793597,-26.687252805036934,-40.22042137859387,1.0897402387161472,-5.473533124310279,-5.473533124279465,39.92859356838807,42483.21351079757,25352.075062421478,25352.075062421478,67835.28857321905,77523.54584315627,77523.54584315627,25352.075062421478,102875.62090557776,102875.62090557776,102875.62090557776,126841.68199897255,126841.68199897255,0.0,0.0,91580.9121987104,56540.869788135904,38933.38045619388,23966.061093394797,62899.44154958868,20371.151929385578,1554.5952609122166,0.0,0.8847500662710732,2.9279602228765134,0.0014959128700940735,0.0,-5.473533124310279,348157.3316259173,1551456.6926963772,4.456194231070689,1551456.6926963772,4.456194231070689,0.85,0.10040565273530187,4.028046144702076,101325.0,128446.46791905318,1.267668077168055,1.0,0.0,4.028046144700019,1.2866511135387093,1.28694656410638,3.1306436549249455,22735.815059905166,2318.4079231853048,19325.445356891338,1970.6469953441124,0.85,0.850000112420511,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4884.200019411649,4632.441516551485,5.190629982732646,3.6975371705690407,-2.9013937112712007,6.598930881840241,3.8227321648666845,3.5,1.09220918996191,0.6,0.0002296156152222469,1.0001103108568634,0.00022959028892074852,199.05389011764206,0.0,5.071278424674618e-06,14.372003055527868,0.0007594876395949735,7.691122934941237e-05,0.00015270438587283453,0.0006151003127941693,0.10040565272883492,0.07175369116866771,0.028651961560167208,0.10040565276887681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535768.4862494078,579.7254745580274,0.0,0.10040565272883492,0.07175369117328922,0.028651961562012645,0.37516564307286987,0.37516564307286987,0.14980731040684556,0.0,-3.0809133022557944e-11,5.769804345046907,-3.0809133022557944e-11,-3.0809133022557944e-11,5.752416293109036,-3.0809133022557944e-11,23966.061093394797,20371.151929385578,0.85,1.0784720325336918,0.6754147964462394,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272555508570875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.831407812715,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.470103458774,1554.5952609122166,0.37516564307286987,0.14980731040684556,6.112871282664199,3.8227321648666845
1362.0,-30.16040185912522,3.700847889237473,34.96471073752514,23.71021663947033,4.562532662153892,-26.688130634869356,-40.22121793879194,1.0902614378983084,-5.472716185541344,-5.472716185593849,39.92854710698449,42481.966447517225,25352.713759788192,25352.713759788192,67834.68020730541,77522.61307181249,77522.61307181249,25352.713759788192,102875.32683160069,102875.32683160069,102875.32683160069,126841.19023792424,126841.19023792424,0.0,0.0,91580.68604724816,56540.32769976325,38933.73149720546,23965.863406323555,62899.59490352901,20370.983895375022,1554.5257377691862,0.0,0.8847544629412619,2.9279744632108224,0.0014959128700940735,0.0,-5.472716185541344,348168.4620031706,1551454.6924130074,4.456046028657469,1551454.6924130074,4.456046028657469,0.85,0.10040214973160884,4.028046144702076,101325.0,128446.33919592542,1.2676668067695576,1.0,0.0,4.028046144698739,1.2866487206066075,1.2869441380370452,3.1306494773515188,22735.758915696755,2318.4021980693465,19325.39686653937,1970.642050704305,0.85,0.8500000786513058,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4883.298469577416,4632.441516551485,5.191719064016607,3.700847889237473,-2.900279896620457,6.60112778585793,3.8215562058282457,3.5,1.091873201665213,0.6,0.00022959028892074852,1.0001096969917473,0.00022956510631917516,199.05476038826808,0.0,5.041298835542404e-06,14.287040899927172,0.0007645289384305159,7.690428359551942e-05,0.0001526860053252291,0.0006150262751002497,0.10040214972509176,0.07175353026753788,0.028648619457553877,0.100402149765069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535768.2567346513,579.7255496212789,0.0,0.10040214972509176,0.07175353027219539,0.028648619459413455,0.375166824465721,0.375166824465721,0.1497906437401767,0.0,5.2523319027386606e-11,5.765082857913455,5.2523319027386606e-11,5.2523319027386606e-11,5.7477799892644725,5.2523319027386606e-11,23965.863406323555,20370.983895375022,0.85,1.0784597311214086,0.6753933234812257,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2725396906575281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.74644565712,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.443623358788,1554.5257377691862,0.375166824465721,0.1497906437401767,6.112871282664199,3.8215562058282457
1363.0,-30.161448640780534,3.7041532535112998,34.9646791571411,23.710683511476986,4.563228292667513,-26.68900332200351,-40.22200988894326,1.0907829738903851,-5.471899857665335,-5.471899857674071,39.92850163281649,42480.7251942586,25353.356287140592,25353.356287140592,67834.08148139919,77521.68333819105,77521.68333819105,25353.356287140592,102875.03962533164,102875.03962533164,102875.03962533164,126840.70929867828,126840.70929867828,0.0,0.0,91580.46050937031,56539.789040597716,38934.07940974733,23965.669673346638,62899.74908309397,20370.819222344642,1554.4563585396322,0.0,0.8847588526838415,2.9279884633814475,0.0014959128700940735,0.0,-5.471899857665335,348179.5843363728,1551452.7346346464,4.45589806074271,1551452.7346346464,4.45589806074271,0.85,0.10039864690933692,4.028046144702076,101325.0,128446.20997171287,1.2676655314257377,1.0,0.0,4.028046144704005,1.286646325806237,1.2869417102840346,3.130655304345602,22735.70292381639,2318.396488486526,19325.348042796693,1970.6370720681064,0.85,0.8500000245232252,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4882.399815452075,4632.441516551485,5.192806252142843,3.7041532535112998,-2.8991670089127153,6.603320262424015,3.820384167910838,3.5,1.091538333688811,0.6,0.00022956510631917516,1.0001090994135324,0.00022954006363285062,199.05562591754688,0.0,5.012716722138749e-06,14.206039190541214,0.0007695416551526547,7.689737861470108e-05,0.0001526677277044741,0.0006149526520004331,0.10039864690162603,0.07175336895090309,0.02864527795072295,0.10039864695168203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535768.032096766,579.7256230895297,0.0,0.10039864690162603,0.07175336895641392,0.028645277952923,0.37516799634601256,0.37516799634601256,0.1497739770735133,0.0,8.753886504564434e-12,5.760382947853429,8.753886504564434e-12,8.753886504564434e-12,5.743165070472344,8.753886504564434e-12,23965.669673346638,20370.819222344642,0.85,1.0784475688732351,0.6753719341255124,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2725238983923386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.66544394773,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.41722614994,1554.4563585396322,0.37516799634601256,0.1497739770735133,6.112871282664199,3.820384167910838
1364.0,-30.162489217854564,3.707453232441005,34.96464821759323,23.711151081975572,4.56392381083834,-26.6898704355304,-40.222797194123245,1.091305028514202,-5.471084153806714,-5.4710841537731065,39.928457137607346,42479.49149306784,25354.002528435383,25354.002528435383,67833.49402150323,77520.75673901998,77520.75673901998,25354.002528435383,102874.75926745537,102874.75926745537,102874.75926745537,126840.2391531814,126840.2391531814,0.0,0.0,91580.2355549109,56539.255256379285,38934.42255392402,23965.479885726036,62899.90243965006,20370.65790286713,1554.3871233807697,0.0,0.8847632354618294,2.9280022225362314,0.0014959128700940735,0.0,-5.471084153806714,348190.6984460878,1551450.8190056,4.455750328568353,1551450.8190056,4.455750328568353,0.85,0.10039514427119717,4.028046144702076,101325.0,128446.08458915063,1.2676642939960585,1.0,0.0,4.028046144703392,1.286643928292399,1.2869392799970845,3.1306611379637848,22735.647076775083,2318.3907936731794,19325.298702775224,1970.6320407861222,0.85,0.8499999422719928,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4881.50404390834,4632.441516551485,5.193891534326354,3.707453232441005,-2.8980550700303724,6.605508302471378,3.819216032615505,3.5,1.0912045807472872,0.6,0.00022954006363285062,1.0001084536421814,0.00022951517187652475,199.0564863231739,0.0,4.984887600988366e-06,14.127171461201028,0.000774526542753643,7.68905147013723e-05,0.00015264954893147832,0.0006148794270639522,0.10039514426434744,0.07175320722661889,0.028641937037728545,0.10039514430680009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535767.8122948648,579.7256949761556,0.0,0.10039514426434744,0.07175320723151446,0.028641937039682704,0.3751691587776074,0.3751691587776074,0.14975731040684664,0.0,-3.359446054673754e-11,5.7557046785215675,-3.359446054673754e-11,-3.359446054673754e-11,5.738572021789992,-3.359446054673754e-11,23965.479885726036,20370.65790286713,0.85,1.0784355999055284,0.6753506737760876,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272508131926265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.58657621839,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.390908895475,1554.3871233807697,0.3751691587776074,0.14975731040684664,6.112871282664199,3.819216032615505
1365.0,-30.163524805857886,3.710747793857958,34.96461790803681,23.711618862021737,4.564618910859632,-26.690733099664946,-40.22357625709844,1.0918272046670248,-5.470269182943468,-5.470269182955287,39.92841360820095,42478.24507555741,25354.652629965643,25354.652629965643,67832.89770552305,77519.83299405538,77519.83299405538,25354.652629965643,102874.48562402102,102874.48562402102,102874.48562402102,126839.77968284636,126839.77968284636,0.0,0.0,91580.01127354131,56538.70690803716,38934.78262833795,23965.294058825337,62900.07668716328,20370.499950001536,1554.318038287789,0.0,0.8847676107605806,2.9280157331735976,0.0014959128700940735,0.0,-5.470269182943468,348201.8028467789,1551448.944957117,4.455602849476944,1551448.944957117,4.455602849476944,0.85,0.10039164187279996,4.028046144702076,101325.0,128445.95430709225,1.267663008212112,1.0,0.0,4.028046144702025,1.2866415299054048,1.286936849031101,3.130666973728278,22735.591396834603,2318.385115899375,19325.24924600468,1970.6269975990458,0.85,0.8499998486379936,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4880.611141992159,4632.441516551485,5.194974951357511,3.710747793857958,-2.8969441710883297,6.607691964946287,3.818051781681818,3.5,1.0908719376233766,0.6,0.00022951517187652475,1.0001079345491346,0.00022949040193346134,199.05734261009343,0.0,4.954865552640701e-06,14.042088976183747,0.0007794814083062837,7.688372320313651e-05,0.00015263144867338823,0.0006148065183891342,0.1003916418664944,0.07175304513666483,0.028638596729829557,0.10039164190339196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535767.5972639533,579.7257653024064,0.0,0.1003916418664944,0.07175304514117156,0.028638596731628396,0.3751703118298424,0.3751703118298424,0.14974064374017743,0.0,1.1823431123048067e-11,5.7510477849369295,1.1823431123048067e-11,1.1823431123048067e-11,5.733999078398483,1.1823431123048067e-11,23965.294058825337,20370.499950001536,0.85,1.078423132024042,0.6753289870666631,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2724923914056483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.50149373337,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.36468104673,1554.318038287789,0.3751703118298424,0.14974064374017743,6.112871282664199,3.818051781681818
1366.0,-30.16455411176522,3.714036909711867,34.96458821730982,23.71208727071064,4.565313803519699,-26.691590130125224,-40.22435441203413,1.0923498218800183,-5.46945481914446,-5.469454819144631,39.9283710136661,42477.0222161479,25355.306097530953,25355.306097530953,67832.32831367885,77518.91234485134,77518.91234485134,25355.306097530953,102874.21844238229,102874.21844238229,102874.21844238229,126839.33044438055,126839.33044438055,0.0,0.0,91579.78746579494,56538.179142078014,38935.120359685476,23965.11200199826,62900.23236168374,20370.34520169852,1554.2490909354985,0.0,0.8847719793453435,2.9280290128850157,0.0014959128700940735,0.0,-5.46945481914446,348212.8992536413,1551447.1111603153,4.455455597669366,1551447.1111603153,4.455455597669366,0.8500000000000001,0.10038813960236923,4.028046144702076,101325.0,128445.83226509571,1.267661803751253,1.0,0.0,4.028046144701858,1.2866391292063575,1.286934415909391,3.1306728151402567,22735.535834475504,2318.3794501155344,19325.20833674403,1970.622826015411,0.85,0.8500001265613386,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4879.721096418231,4632.441516551485,5.196056413171241,3.714036909711867,-2.8958342329797833,6.6098711426916505,3.8168913964300004,3.5,1.0905403989800002,0.6,0.00022949040193346134,1.0001072806681421,0.00022946578469076396,199.05819370904769,0.0,4.930639042804833e-06,13.973431047308896,0.0007844120473490885,7.687694017440693e-05,0.0001526134617590544,0.0006147340662681968,0.10038813959559079,0.07175288260373171,0.028635256991859082,0.10038813963672277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535767.3868512341,579.725834118263,0.0,0.10038813959559079,0.07175288260857662,0.028635256993792595,0.3751714555565386,0.3751714555565386,0.14972397707351143,0.0,1.7053025658242404e-13,5.746412294455979,1.7053025658242404e-13,1.7053025658242404e-13,5.72944789266495,1.7053025658242404e-13,23965.11200199826,20370.34520169852,0.85,1.078411410686609,0.675307874411338,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2724766769826343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.432835804495,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.3385184598,1554.2490909354985,0.3751714555565386,0.14972397707351143,6.112871282664199,3.8168913964300004
1367.0,-30.165577828608317,3.717320550761505,34.96455913519341,23.7125560984947,4.566008397089338,-26.692442159348175,-40.22512802677227,1.0928727278291335,-5.468641165934912,-5.468641165900941,39.928329359149885,42475.80457378249,25355.963074043637,25355.963074043637,67831.76764782613,77517.99475271984,77517.99475271984,25355.963074043637,102873.95782676348,102873.95782676348,102873.95782676348,126838.89164714866,126838.89164714866,0.0,0.0,91579.56433911649,56537.6544073806,38935.45547970654,23964.933820385177,62900.389300091716,20370.1937473274,1554.18028970935,0.0,0.884776340662558,2.928042049496366,0.0014959128700940735,0.0,-5.468641165934912,348223.9862553881,1551445.317834408,4.455308591799805,1551445.317834408,4.455308591799805,0.8500000000000001,0.1003846375367569,4.028046144702076,101325.0,128445.70549063123,1.2676605525845668,1.0,0.0,4.028046144701621,1.2866367268460515,1.28693198132264,3.130678660616253,22735.48044119786,2318.3738015732038,19325.158156266716,1970.617709030782,0.85,0.8499999903784103,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4878.833894803535,4632.441516551485,5.197135959281248,3.717320550761505,-2.894725341807548,6.612045892569053,3.815734859369026,3.5,1.0902099598197217,0.6,0.00022946578469076396,1.0001066990078677,0.00022944130353131327,199.0590401929704,0.0,4.900263865438093e-06,13.887347794651555,0.0007893123112145266,7.687019727017192e-05,0.00015259558742059204,0.0006146620676080643,0.10038463753010601,0.0717527196872644,0.02863191784284161,0.10038463756950756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535767.1810821329,579.7259014154063,0.0,0.10038463753010601,0.07175271969201835,0.02863191784473855,0.375172590016663,0.375172590016663,0.1497073104068446,0.0,-3.399236447876319e-11,5.741798218497252,-3.399236447876319e-11,-3.399236447876319e-11,5.724917967277747,-3.399236447876319e-11,23964.933820385177,20370.1937473274,0.85,1.0783998064655416,0.6752868312330231,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2724609887897191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.34675255184,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.312447204597,1554.18028970935,0.375172590016663,0.1497073104068446,6.112871282664199,3.815734859369026
1368.0,-30.16659577832853,3.7205986892478866,34.96453065139281,23.71302534537392,4.566702677811591,-26.693289028775308,-40.225893224682636,1.093395928258547,-5.467828209988227,-5.4678282099905475,39.928288622002995,42474.57716988917,25356.623381634163,25356.623381634163,67831.20055152333,77517.08019149149,77517.08019149149,25356.623381634163,102873.70357312565,102873.70357312565,102873.70357312565,126838.46299066897,126838.46299066897,0.0,0.0,91579.34178795203,56537.11740748426,38935.80486718641,23964.75941754332,62900.56428472973,20370.04550491182,1554.111630873711,0.0,0.8847806948648129,2.9280548487443427,0.0014959128700940735,0.0,-5.467828209988227,348235.06403288816,1551443.564004789,4.455161826720204,1551443.564004789,4.455161826720204,0.85,0.10038113564343464,4.028046144702076,101325.0,128445.57353829003,1.2676592503162105,1.0,0.0,4.028046144700827,1.2866343228319186,1.2869295452568996,3.130684510138228,22735.425190796926,2318.3681676002434,19325.1076846727,1970.6125623605108,0.85,0.8499998360486045,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4877.949524444324,4632.441516551485,5.198213563827864,3.7205986892478866,-2.89361749935679,6.614216188604677,3.8145821526018535,3.5,1.089880615029101,0.6,0.00022944130353131327,1.0001060987735206,0.00022941696267294882,199.05988191452403,0.0,4.873196103064831e-06,13.81063775608573,0.0007941855073175915,7.686352826577584e-05,0.00015257777526553744,0.0006145903194255678,0.10038113563678328,0.07175255636702436,0.028628579269758914,0.10038113567578648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535766.9798447614,579.7259672304303,0.0,0.10038113563678328,0.07175255637177874,0.028628579271655893,0.37517371527235066,0.37517371527235066,0.14969064374017574,0.0,2.3305801732931286e-12,5.7372055053257895,2.3305801732931286e-12,2.3305801732931286e-12,5.720409223924889,2.3305801732931286e-12,23964.75941754332,20370.04550491182,0.85,1.0783877906798145,0.6752654392355055,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2724453269650737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.27004251327,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.28645360678,1554.111630873711,0.37517371527235066,0.14969064374017574,6.112871282664199,3.8145821526018535
1369.0,-30.16760791768677,3.7238712983918667,34.964502755916946,23.713495046272897,4.567396648684718,-26.694130698947646,-40.22665384747086,1.0939194299454498,-5.467015958336049,-5.467015958316604,39.92824879048173,42473.355838813804,25357.28690272238,25357.28690272238,67830.64274153618,77516.16870510287,77516.16870510287,25357.28690272238,102873.45560782525,102873.45560782525,102873.45560782525,126838.04437148976,126838.04437148976,0.0,0.0,91579.11984104864,56536.583998455935,38936.150936214115,23964.588763664506,62900.73969987862,20369.90044911483,1554.0431138087813,0.0,0.8847850419593554,2.9280674116087604,0.0014959128700940735,0.0,-5.467015958336049,348246.1324896236,1551441.8491668236,4.45501530218157,1551441.8491668236,4.45501530218157,0.85,0.10037763391848596,4.028046144702076,101325.0,128445.450048715,1.2676580315688626,1.0,0.0,4.028046144700754,1.2866319171234573,1.286927107677085,3.1306903638047783,22735.37009040944,2318.3625489243973,19325.06590176687,1970.6083016898606,0.85,0.8500000582756665,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4877.0679729332505,4632.441516551485,5.199289212996464,3.7238712983918667,-2.89251072150885,6.616382019900717,3.813433258629848,3.5,1.089552359608528,0.6,0.00022941696267294882,1.0001054940174894,0.0002293927631087855,199.06071883784784,0.0,4.845288391726417e-06,13.731547302152666,0.0007990307957093178,7.685689966554e-05,0.00015256006300740882,0.0006145189736324989,0.10037763391177326,0.0717523926437188,0.028625241268054467,0.10037763395124778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535766.7830811079,579.7260315823116,0.0,0.10037763391177326,0.07175239264851717,0.028625241269968797,0.3751748313844474,0.3751748313844474,0.1496739770735095,0.0,-1.944044925039634e-11,5.7326341643543515,-1.944044925039634e-11,-1.944044925039634e-11,5.715921878053734,-1.944044925039634e-11,23964.588763664506,20369.90044911483,0.85,1.0783759152146677,0.6752441392814934,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272429691639791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.19095205934,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.260541419768,1554.0431138087813,0.3751748313844474,0.1496739770735095,6.112871282664199,3.813433258629848
1370.0,-30.168614117725873,3.727138352307313,34.96447543917774,23.71396516626703,4.568090275783592,-26.69496705724549,-40.22740986021233,1.0944432153031434,-5.466204420240501,-5.466204420237959,39.92820985634191,42472.141067540695,25357.95353014632,25357.95353014632,67830.09459768701,77515.26036865929,77515.26036865929,25357.95353014632,102873.21389880561,102873.21389880561,102873.21389880561,126837.63574575957,126837.63574575957,0.0,0.0,91578.89850738963,56536.05457770589,38936.493255204165,23964.421846953963,62900.91510215813,20369.758569910868,1553.9747385656365,0.0,0.8847893819294431,2.9280797379768306,0.0014959128700940735,0.0,-5.466204420240501,348257.1914986508,1551440.172961966,4.454869018743512,1551440.172961966,4.454869018743512,0.85,0.1003741323650704,4.028046144702076,101325.0,128445.32188234814,1.267656766665168,1.0,0.0,4.028046144703593,1.2866295098011407,1.2869246686649647,3.130696221420138,22735.31514226559,2318.356945773082,19325.019345561854,1970.6035542781535,0.85,0.8500000648610364,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4876.1892280451775,4632.441516551485,5.200362894922374,3.727138352307313,-2.891405025591843,6.618543377899156,3.8122881602036944,3.5,1.089225188629627,0.6,0.0002293927631087855,1.0001048758048416,0.000229368707880941,199.0615508562009,0.0,4.817182637912268e-06,13.651895595843367,0.0008038479783472301,7.685031176420858e-05,0.00015254245134457692,0.000614448033041927,0.10037413235860401,0.07175222852347238,0.028621903835131635,0.1003741323947258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535766.5907504447,579.726094484365,0.0,0.10037413235860401,0.07175222852809489,0.0286219038369755,0.37517593841644276,0.37517593841644276,0.14965731040684185,0.0,-2.5579538487363607e-12,5.72808427680593,-2.5579538487363607e-12,-2.5579538487363607e-12,5.7114562928953205,-2.5579538487363607e-12,23964.421846953963,20369.758569910868,0.85,1.078364193708841,0.675222943872298,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2724140829402857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.11130035303,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.23471170201,1553.9747385656365,0.37517593841644276,0.14965731040684185,6.112871282664199,3.8122881602036944
1371.0,-30.16961507578518,3.7303998253523467,34.964448691306096,23.714435670431726,4.568783569977224,-26.69579873031868,-40.22816513953728,1.0949672245106798,-5.465393632721941,-5.465393632722064,39.92817179222186,42470.94589572591,25358.623234596012,25358.623234596012,67829.56913032192,77514.35491992313,77514.35491992313,25358.623234596012,102872.97815451915,102872.97815451915,102872.97815451915,126837.23672110114,126837.23672110114,0.0,0.0,91578.67781101729,56535.54269728319,38936.816793037884,23964.258566581997,62901.07535961988,20369.619781594698,1553.9065037108764,0.0,0.8847937146841687,2.928091830617155,0.0014959128700940735,0.0,-5.465393632721941,348268.2405547611,1551438.534217286,4.454722979465423,1551438.534217286,4.454722979465423,0.85,0.10037063097257917,4.028046144702076,101325.0,128445.1975019557,1.2676555391261357,1.0,0.0,4.028046144704099,1.2866271011393455,1.286922228498892,3.1307020823167213,22735.26035233409,2318.351358754936,19324.968076294204,1970.5983262678087,0.85,0.849999858229476,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4875.313277718492,4632.441516551485,5.201434613544082,3.7303998253523467,-2.8903004486805854,6.620700274032933,3.811146840298841,3.5,1.0888990972282404,0.6,0.000229368707880941,1.0001043302653312,0.00022934478027916212,199.06237854610492,0.0,4.78847096092799e-06,13.570526703269925,0.000808636449308158,7.684373077521056e-05,0.00015252497710573044,0.0006143776460015099,0.10037063096652787,0.07175206400255593,0.028618566963971945,0.10037063099952202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535766.4027176053,579.7261559808045,0.0,0.10037063096652787,0.07175206400688178,0.028618566965697388,0.37517703643830397,0.37517703643830397,0.1496406437401754,0.0,1.1368683772161603e-13,5.723555628435577,1.1368683772161603e-13,1.1368683772161603e-13,5.707011019311153,1.1368683772161603e-13,23964.258566581997,20369.619781594698,0.85,1.0783530924157452,0.6752022227427714,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272398500988708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.029931460456,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.20896723064,1553.9065037108764,0.37517703643830397,0.1496406437401754,6.112871282664199,3.811146840298841
