time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1372.0,-30.170610355240424,3.7336556927676594,34.96442250286796,23.714906523842387,4.5694764919968796,-26.696625329207638,-40.22890826510263,1.0954914659643964,-5.46458360409531,-5.464583604093289,39.928134591054636,42469.72496556735,25359.295910162564,25359.295910162564,67829.02087572991,77513.45244586674,77513.45244586674,25359.295910162564,102872.7483560293,102872.7483560293,102872.7483560293,126836.84727455737,126836.84727455737,0.0,0.0,91578.45764549033,56535.00249563459,38937.1723887286,23964.09891852806,62901.271307256655,20369.48408074885,1553.8384096052835,0.0,0.8847980402073947,2.928103689249905,0.0014959128700940735,0.0,-5.46458360409531,348279.27954385715,1551436.932624756,4.454577184886449,1551436.932624756,4.454577184886449,0.85,0.10036712974617396,4.028046144702076,101325.0,128445.06861179967,1.2676542670791973,1.0,0.0,4.028046144703222,1.2866246911332504,1.286919787152542,3.130707946506296,22735.205694189906,2318.3457851753565,19324.92556462492,1970.5939912839674,0.85,0.8500000318696698,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4874.440109906141,4632.441516551485,5.202504357090331,3.7336556927676594,-2.8891970069884745,6.622852699756134,3.8100092819212716,3.5,1.0885740805489348,0.6,0.00022934478027916212,1.000103739200241,0.0002293209907029881,199.06320154641676,0.0,4.763085323006388e-06,13.498583805400104,0.0008133995346311644,7.683725619432178e-05,0.00015250752408484033,0.000614307344428,0.10036712973929364,0.07175189908690997,0.028615230652383666,0.10036712977879866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535766.2189476816,579.7262160830415,0.0,0.10036712973929364,0.07175189909182865,0.0286152306543453,0.37517812550730967,0.37517812550730967,0.14962397707350908,0.0,-2.0463630789890885e-12,5.719048121487788,-2.0463630789890885e-12,-2.0463630789890885e-12,5.702586480783339,-2.0463630789890885e-12,23964.09891852806,20369.48408074885,0.85,1.078341017058343,0.6751807091165707,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2723829459060356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.957988562586,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.183294233593,1553.8384096052835,0.37517812550730967,0.14962397707350908,6.112871282664199,3.8100092819212716
1373.0,-30.171599921834723,3.7369059309538177,34.96439686468876,23.715377796348207,4.570169064716437,-26.697446820690313,-40.229654394183285,1.096015963572326,-5.463774329073999,-5.463774329065899,39.928098241529895,42468.54110184457,25359.971417660992,25359.971417660992,67828.51251950556,77512.55301826909,77512.55301826909,25359.971417660992,102872.52443593007,102872.52443593007,102872.52443593007,126836.46730024034,126836.46730024034,0.0,0.0,91578.23807867231,56534.496903745625,38937.49019436298,23963.942864310273,62901.433058673254,20369.35143466373,1553.7704545954025,0.0,0.8848023585684367,2.9281153158378044,0.0014959128700940735,0.0,-5.463774329073999,348290.3085372375,1551435.3676991079,4.454431632665529,1551435.3676991079,4.454431632665529,0.85,0.10036362867207295,4.028046144702076,101325.0,128444.94818440979,1.2676530785532671,1.0,0.0,4.028046144700664,1.2866222796491988,1.2869173445056081,3.1307138143141233,22735.151184680795,2318.340226752336,19324.878307197607,1970.589172367486,0.85,0.8499999912126791,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4873.569712723842,4632.441516551485,5.203572106797111,3.7369059309538177,-2.888094706541995,6.625000637495813,3.808875468300478,3.5,1.0882501338001365,0.6,0.0002293209907029881,1.000103144550155,0.00022929733993200908,199.0640198287062,0.0,4.735629196630993e-06,13.420773143252234,0.0008181351638277954,7.683075595234119e-05,0.0001524902347506469,0.0006142377021920578,0.10036362866550247,0.0717517337714689,0.02861189489403357,0.10036362870216761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535766.0393847987,579.7262748093553,0.0,0.10036362866550247,0.07175173377616625,0.0286118948959067,0.37517920567751173,0.37517920567751173,0.14960731040684255,0.0,-8.071765478234738e-12,5.714561753818998,-8.071765478234738e-12,-8.071765478234738e-12,5.69818308392297,-8.071765478234738e-12,23963.942864310273,20369.35143466373,0.85,1.0783301623070563,0.6751601519512397,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2723674178090334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.88017790044,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.15770163265,1553.7704545954025,0.37517920567751173,0.14960731040684255,6.112871282664199,3.808875468300478
1374.0,-30.1725843991025,3.740150516223507,34.96437176757522,23.715849313326203,4.570861198541595,-26.698263774762573,-40.23039221120996,1.0965405742018002,-5.462965856237133,-5.462965856222495,39.9280627247539,42467.34491836948,25360.64976763726,25360.64976763726,67827.99468600674,77511.65643320834,77511.65643320834,25360.64976763726,102872.3062008456,102872.3062008456,102872.3062008456,126836.09655464416,126836.09655464416,0.0,0.0,91578.01912342102,56533.97693215363,38937.82465696377,23963.79035379856,62901.615010762325,20369.221800728774,1553.702639518566,0.0,0.8848066695860897,2.928126709929988,0.0014959128700940735,0.0,-5.462965856237133,348301.32687205984,1551433.8386258562,4.454286328905483,1551433.8386258562,4.454286328905483,0.85,0.10036012775893072,4.028046144702076,101325.0,128444.8228575237,1.2676518416730689,1.0,0.0,4.028046144701828,1.286619867357096,1.2869149012291514,3.1307196841101694,22735.096826998826,2318.3346838113757,19324.830941138054,1970.5843423735992,0.85,0.8499999401009392,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4872.702074515581,4632.441516551485,5.204637874388922,3.740150516223507,-2.886993592088853,6.6271441083123594,3.8077453829745824,3.5,1.0879272522784522,0.6,0.00022929733993200908,1.0001026148823233,0.00022927381302666552,199.0648339084828,0.0,4.708017543132916e-06,13.342521717238684,0.0008228431813709283,7.682432862454985e-05,0.00015247301130745923,0.0006141683253681272,0.10036012775230849,0.07175156806460119,0.028608559687707306,0.10036012778897122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535765.8639356217,579.7263321902668,0.0,0.10036012775230849,0.07175156806933569,0.028608559689595022,0.3751802770061158,0.3751802770061158,0.14959064374017564,0.0,-1.4665602066088468e-11,5.71009630748523,-1.4665602066088468e-11,-1.4665602066088468e-11,5.69379964343733,-1.4665602066088468e-11,23963.79035379856,20369.221800728774,0.85,1.0783188106442343,0.6751391822150101,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2723519168089297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.80192647443,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.132190303364,1553.702639518566,0.3751802770061158,0.14959064374017564,6.112871282664199,3.8077453829745824
1375.0,-30.17356275550876,3.7433894270229238,34.964347202708765,23.71632131924855,4.571553039939539,-26.699075248574225,-40.23112541818989,1.097065533004933,-5.462158135491109,-5.462158135475531,39.928028033253334,42466.15600363597,25361.33070406989,25361.33070406989,67827.48670770586,77510.76294546844,77510.76294546844,25361.33070406989,102872.09364953832,102872.09364953832,102872.09364953832,126835.7349995837,126835.7349995837,0.0,0.0,91577.80067507712,56533.46135712875,38938.15479772041,23963.641350045375,62901.79614776578,20369.095147538566,1553.6349606934705,0.0,0.8848109735473921,2.9281378764289077,0.0014959128700940735,0.0,-5.462158135491109,348312.3352302421,1551432.3450837533,4.4541412639268785,1551432.3450837533,4.4541412639268785,0.8499999999999999,0.10035662697425789,4.028046144702076,101325.0,128444.69279816972,1.2676505580870439,1.0,0.0,4.028046144703458,1.2866174531846395,1.2869124562313998,3.13072555850369,22735.04259516134,2318.3291537029813,19324.787722788085,1970.579935328383,0.85,0.8500000667208315,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4871.837183566225,4632.441516551485,5.205701616962737,3.7433894270229238,-2.8858936367673755,6.629283063790299,3.8066190094158614,3.5,1.0876054312616747,0.6,0.00022927381302666552,1.0001019776753284,0.00022925043460027695,199.06564293265347,0.0,4.683379504595925e-06,13.272697516024852,0.0008275265608755243,7.681794194862266e-05,0.00015245587107804286,0.0006140992837331072,0.10035662696773316,0.07175140194612015,0.02860522502161301,0.10035662700325913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535765.6925632351,579.7263882378525,0.0,0.10035662696773316,0.0717514019507851,0.028605225023472788,0.3751813395397573,0.3751813395397573,0.14957397707350836,0.0,-1.5575096767861396e-11,5.705651864862887,-1.5575096767861396e-11,-1.5575096767861396e-11,5.6894376337768335,-1.5575096767861396e-11,23963.641350045375,20369.095147538566,0.85,1.078307629695802,0.6751183369053021,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272336443017366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.732102273214,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.106747944705,1553.6349606934705,0.3751813395397573,0.14957397707350836,6.112871282664199,3.8066190094158614
1376.0,-30.17453560010482,3.74662264125014,34.96432316200949,23.716793534718477,4.5722443538103725,-26.699881813743588,-40.231854015123076,1.097590567448887,-5.461351232937432,-5.461351232946751,39.92799417090663,42464.97203180236,25362.01429273406,25362.01429273406,67826.98632453642,77509.87257508162,77509.87257508162,25362.01429273406,102871.88686781569,102871.88686781569,102871.88686781569,126835.3827981425,126835.3827981425,0.0,0.0,91577.58290586756,56532.94845383817,38938.48272447709,23963.495930326804,62901.9786548039,20368.971540777784,1553.5674239138193,0.0,0.8848152700968978,2.9281488072479274,0.0014959128700940735,0.0,-5.461351232937432,348323.33271010086,1551430.8872403025,4.453996449705286,1551430.8872403025,4.453996449705286,0.85,0.10035312637313282,4.028046144702076,101325.0,128444.57153563846,1.267649361318909,1.0,0.0,4.0280461447032945,1.2866150383595198,1.2869100107719942,3.1307314345073864,22734.988531925286,2318.323640787148,19324.744433723503,1970.575521072283,0.85,0.850000183927386,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4870.975028616071,4632.441516551485,5.2067633571794065,3.74662264125014,-2.8847948973577893,6.631417538607929,3.8054963317007244,3.5,1.087284666200207,0.6,0.00022925043460027695,1.0001014039410314,0.00022922719005981335,199.0664474047525,0.0,4.653841479794306e-06,13.188986753737062,0.0008321804023553186,7.681159591526538e-05,0.00015243883868501157,0.0006140306764680225,0.10035312636648269,0.07175123545833792,0.028601890908144773,0.10035312640304912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535765.5252867938,579.7264429458486,0.0,0.10035312636648269,0.07175123546309267,0.028601890910040152,0.3751823933346898,0.3751823933346898,0.14955731040684114,0.0,9.322320693172514e-12,5.701228516051742,9.322320693172514e-12,9.322320693172514e-12,5.685096951077753,9.322320693172514e-12,23963.495930326804,20368.971540777784,0.85,1.0782965460714709,0.6750975555927009,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272320996535805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.64839151093,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.081395391397,1553.5674239138193,0.3751823933346898,0.14955731040684114,6.112871282664199,3.8054963317007244
1377.0,-30.175503091779063,3.7498501386471124,34.964299636437026,23.717266169283562,4.572935371376691,-26.70068359004865,-40.232578141707904,1.0981158696462543,-5.460545109163263,-5.460545109175885,39.927961093578,42463.792412319846,25362.70031236322,25362.70031236322,67826.49272468306,77508.98506356141,77508.98506356141,25362.70031236322,102871.68537592463,102871.68537592463,102871.68537592463,126835.03923865907,126835.03923865907,0.0,0.0,91577.36571527,56532.43766652306,38938.80894305216,23963.35386273444,62902.1628057866,20368.850783324273,1553.5000196583883,0.0,0.8848195596010993,2.928159516502153,0.0014959128700940735,0.0,-5.460545109163263,348334.3198480112,1551429.4631929717,4.453851873883421,1551429.4631929717,4.453851873883421,0.85,0.10034962587177154,4.028046144702076,101325.0,128444.44509523049,1.2676481134491042,1.0,0.0,4.028046144702238,1.2866126220106398,1.28690756396086,3.1307373142409336,22734.934612335055,2318.318142519113,19324.696387095002,1970.5706216796768,0.85,0.8500000865016873,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4870.115598242538,4632.441516551485,5.207823058967177,3.7498501386471124,-2.883697354175269,6.633547492822381,3.8043773337043065,3.5,1.0869649524869447,0.6,0.00022922719005981335,1.0001008467559829,0.00022920407557233384,199.06724745607295,0.0,4.627208091644707e-06,13.113507731721098,0.0008368076104469633,7.68052892986174e-05,0.00015242190076119596,0.0006139624497292978,0.10034962586523931,0.07175106854532973,0.028598557319909585,0.10034962589987888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535765.3618882723,579.7264963855582,0.0,0.10034962586523931,0.07175106855000032,0.02859855732177122,0.37518343845538443,0.37518343845538443,0.14954064374017553,0.0,1.261923898709938e-11,5.69682605482717,1.261923898709938e-11,1.261923898709938e-11,5.680776408317229,1.261923898709938e-11,23963.35386273444,20368.850783324273,0.85,1.0782855421696798,0.6750768259499886,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2723055774683196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.57291248891,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.05612064614,1553.5000196583883,0.37518343845538443,0.14954064374017553,6.112871282664199,3.8043773337043065
1378.0,-30.176464989762394,3.7530718981726685,34.9642766182522,23.71773897847163,4.573625827752159,-26.70148038753054,-40.23329765824599,1.098641225520589,-5.4597398390081935,-5.459739838994787,39.92792882108701,42462.618076368184,25363.388856933027,25363.388856933027,67826.0069333012,77508.10060270884,77508.10060270884,25363.388856933027,102871.48945964187,102871.48945964187,102871.48945964187,126834.70477448804,126834.70477448804,0.0,0.0,91577.149089275,56531.92961124369,38939.13275336812,23963.215314846162,62902.34806821428,20368.733017619237,1553.4327571102358,0.0,0.8848238416008278,2.9281699910057752,0.0014959128700940735,0.0,-5.4597398390081935,348345.2956231039,1551428.0737968143,4.453707551932607,1551428.0737968143,4.453707551932607,0.85,0.10034612555607846,4.028046144702076,101325.0,128444.32327593832,1.2676469111861666,1.0,0.0,4.028046144703335,1.2866102051502606,1.2869051168055583,3.13074319524121,22734.88083291267,2318.3126585442196,19324.648291169702,1970.5657172601962,0.85,0.8499999816666702,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4869.2588814137125,4632.441516551485,5.2088807505690005,3.7530718981726685,-2.882601069902174,6.635672968074843,3.803261999821143,3.5,1.0866462856631838,0.6,0.00022920407557233384,1.0001002644598103,0.0002291810968534591,199.06804288741836,0.0,4.601337398904082e-06,13.040190188494169,0.0008414089478458674,7.67990233063131e-05,0.00015240505226602074,0.0006138945832132632,0.10034612554952668,0.07175090127127143,0.02859522427825526,0.10034612558419095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535765.2024655744,579.7265485249649,0.0,0.10034612554952668,0.07175090127595612,0.028595224280122334,0.3751844749549699,0.3751844749549699,0.14952397707350992,0.0,-1.3415046851150692e-11,5.692444508713891,-1.3415046851150692e-11,-1.3415046851150692e-11,5.676476746770845,-1.3415046851150692e-11,23963.215314846162,20368.733017619237,0.85,1.0782746434162915,0.6750561684965991,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722901859101852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.49959494568,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.030920709596,1553.4327571102358,0.3751844749549699,0.14952397707350992,6.112871282664199,3.803261999821143
1379.0,-30.177421414029023,3.7562879012968806,34.96425409889352,23.71821217183026,4.574315939987177,-26.702272292124274,-40.23400889765469,1.0991668180825476,-5.458935351790217,-5.458935351737721,39.927897314003175,42461.4328695261,25364.07962509456,25364.07962509456,67825.51249462066,77507.2190854926,77507.2190854926,25364.07962509456,102871.29871058716,102871.29871058716,102871.29871058716,126834.3787752611,126834.3787752611,0.0,0.0,91576.93305881556,56531.408370201854,38939.47187623745,23963.080064673934,62902.55194091138,20368.61805497284,1553.3656255491994,0.0,0.8848281166067191,2.9281802463605127,0.0014959128700940735,0.0,-5.458935351790217,348356.26099794765,1551426.7173548895,4.453563466637477,1551426.7173548895,4.453563466637477,0.8499999999999999,0.10034262533124362,4.028046144702076,101325.0,128444.19215873851,1.267645617160015,1.0,0.0,4.028046144704714,1.2866077869079928,1.2869026684428528,3.130749079626181,22734.82720133754,2318.307189645551,19324.599962204375,1970.5607890772462,0.85,0.8499998610531541,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4868.404866882146,4632.441516551485,5.209936379292624,3.7562879012968806,-2.8815060018341025,6.637793903130984,3.802150314175764,3.5,1.0863286611930756,0.6,0.0002291810968534591,1.0000996946565857,0.00022915825100032188,199.06883379790335,0.0,4.574328594454155e-06,12.963647236683075,0.0008459832764403216,7.679282986085222e-05,0.0001523882669926069,0.0006138269713574008,0.10034262532495498,0.07175073357196815,0.028591891752986837,0.1003426253573024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535765.0468239213,579.7265994277716,0.0,0.10034262532495498,0.0717507335764649,0.028591891754778716,0.37518550289154395,0.37518550289154395,0.14950731040684254,0.0,-5.2523319027386606e-11,5.688083780209354,-5.2523319027386606e-11,-5.2523319027386606e-11,5.6721976502568054,-5.2523319027386606e-11,23963.080064673934,20368.61805497284,0.85,1.0782632882420058,0.6750351386286044,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722748219604074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.42305199387,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.005800583604,1553.3656255491994,0.37518550289154395,0.14950731040684254,6.112871282664199,3.802150314175764
1380.0,-30.178372380682617,3.7594981282960473,34.96423207077051,23.718685644585662,4.575005609577122,-26.703059328568216,-40.23471933379767,1.099692557463042,-5.458131738091026,-5.458131738080293,39.927866583486335,42460.26809839492,25364.772760100055,25364.772760100055,67825.04085849498,77506.34053374777,77506.34053374777,25364.772760100055,102871.11329384783,102871.11329384783,102871.11329384783,126834.06153283728,126834.06153283728,0.0,0.0,91576.71761069023,56530.90518655165,38939.7915823762,23962.948238989447,62902.73982136565,20368.50600314103,1553.2986335808196,0.0,0.8848323841102885,2.928190270432959,0.0014959128700940735,0.0,-5.458131738091026,348367.2147370682,1551425.3943460707,4.453419635131326,1551425.3943460707,4.453419635131326,0.85,0.1003391252779802,4.028046144702076,101325.0,128444.06978268537,1.2676444094022736,1.0,0.0,4.02804614470031,1.2866053677114633,1.2869002192967327,3.13075496635532,22734.77371433228,2318.301735488906,19324.56047688621,1970.5567626953355,0.85,0.850000124026032,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4867.553543947357,4632.441516551485,5.210989983179603,3.7594981282960473,-2.8804122235744845,6.639910351870531,3.8010422616151898,3.5,1.086012074747197,0.6,0.00022915825100032188,1.0000991265189907,0.0002291355375921033,199.06962020074963,0.0,4.547897341146156e-06,12.888741064808206,0.0008505311737814678,7.678664387121014e-05,0.00015237160712911174,0.0006137598646584779,0.10033912527178174,0.07175056550790619,0.02858855976387555,0.10033912530284737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535764.895018436,579.7266490759507,0.0,0.10033912527178174,0.07175056551233863,0.02858855976564156,0.3751865223196131,0.3751865223196131,0.1494906437401729,0.0,-1.0743406164692715e-11,5.683743818642029,-1.0743406164692715e-11,-1.0743406164692715e-11,5.667938943183799,-1.0743406164692715e-11,23962.948238989447,20368.50600314103,0.85,1.0782525697784855,0.6750146053888227,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722594857060139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.348145822,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.980758051137,1553.2986335808196,0.3751865223196131,0.1494906437401729,6.112871282664199,3.8010422616151898
1381.0,-30.17931791243737,3.762702560899622,34.964210526200546,23.71915936181324,4.575694771555627,-26.703841523528496,-40.2354252297431,1.1002183826463905,-5.457328972676976,-5.457328972682667,39.92783661167145,42459.108002930094,25365.468087570986,25365.468087570986,67824.57609050108,77505.46496502665,77505.46496502665,25365.468087570986,102870.93305259764,102870.93305259764,102870.93305259764,126833.7528046423,126833.7528046423,0.0,0.0,91576.50274644532,56530.40428604139,38940.109400448804,23962.819752044652,62902.92915249345,20368.396789237955,1553.2317771665457,0.0,0.8848366443081789,2.928200069091127,0.0014959128700940735,0.0,-5.457328972676976,348378.15718354244,1551424.1040009358,4.45327605078171,1551424.1040009358,4.45327605078171,0.8500000000000001,0.10033562536234075,4.028046144702076,101325.0,128443.94718392784,1.2676431994466109,1.0,0.0,4.028046144702908,1.2866029478477963,1.2868977696538457,3.130760854729978,22734.720372280775,2318.296296113431,19324.511923604114,1970.5518116384408,0.85,0.8499999827209422,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4866.704901600532,4632.441516551485,5.212041535378269,3.762702560899622,-2.8793197249069764,6.642022285806599,3.799937826595433,3.5,1.0856965218844095,0.6,0.0002291355375921033,1.000098560736226,0.00022911295605047602,199.07040211464636,0.0,4.5215495475390705e-06,12.814071417725726,0.0008550527233290069,7.678049787080119e-05,0.0001523550397213021,0.0006136931303753226,0.10033562535641573,0.07175039705815847,0.028585228298257253,0.10033562538454571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535764.7469608674,579.7266974983613,0.0,0.10033562535641573,0.07175039706239542,0.02858522829994533,0.3751875332935868,0.3751875332935868,0.14947397707350638,0.0,5.6843418860808015e-12,5.679424573074925,5.6843418860808015e-12,5.6843418860808015e-12,5.663700798366563,5.6843418860808015e-12,23962.819752044652,20368.396789237955,0.85,1.0782419356986739,0.6749941310363768,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722441772397217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.273476174916,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.955792972043,1553.2317771665457,0.3751875332935868,0.14947397707350638,6.112871282664199,3.799937826595433
1382.0,-30.180258030990913,3.7659011819334984,34.96418945747174,23.719633288588398,4.576383427569853,-26.704618896455152,-40.236126620415575,1.1007442930344957,-5.456527043818198,-5.456527043907344,39.927807382340646,42457.9525017672,25366.165475934893,25366.165475934893,67824.11797770209,77504.59236827867,77504.59236827867,25366.165475934893,102870.75784421356,102870.75784421356,102870.75784421356,126833.45237966989,126833.45237966989,0.0,0.0,91576.28846410717,56529.90559610973,38940.42540888604,23962.694535456332,62903.11994434237,20368.29035513788,1553.1650535949204,0.0,0.8848408973209673,2.9282096466360166,0.0014959128700940735,0.0,-5.456527043818198,348389.0884964125,1551422.8456232436,4.453132709520032,1551422.8456232436,4.453132709520032,0.8499999999999999,0.10033212556229748,4.028046144702076,101325.0,128443.8197413503,1.2676419416861613,1.0,0.0,4.028046144701627,1.2866005273210002,1.2868953195174562,3.1307667447404204,22734.667174693048,2318.290871469161,19324.4632894008,1970.5468523298782,0.85,0.849999832454627,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4865.858929136521,4632.441516551485,5.213091017506397,3.7659011819334984,-2.8782285050489467,6.6441296869824455,3.7988369939780045,3.5,1.08538199827943,0.6,0.00022911295605047602,1.0000979972024808,0.00022909050582179058,199.07117955744334,0.0,4.4953165721085265e-06,12.739727165355564,0.0008595480399011154,7.67743915467747e-05,0.00015233856450370132,0.0006136267674385826,0.10033212555574006,0.07175022820927829,0.028581897346461767,0.10033212558948151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535764.6025711021,579.726744721211,0.0,0.10033212555574006,0.07175022821396765,0.02858189734832983,0.3751885358677471,0.3751885358677471,0.1494573104068408,0.0,8.913048077374697e-11,5.6751260033594235,8.913048077374697e-11,8.913048077374697e-11,5.6594831918792465,8.913048077374697e-11,23962.694535456332,20368.29035513788,0.85,1.0782313824451617,0.6749737141708494,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722288966473143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.19913192254,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.9309050732,1553.1650535949204,0.3751885358677471,0.1494573104068408,6.112871282664199,3.7988369939780045
1383.0,-30.181192346128597,3.769093975007055,34.964168857257846,23.72010756460952,4.577071698779436,-26.705391083908133,-40.23681959426028,1.101270436559039,-5.45572595240003,-5.4557259524430455,39.927778891302744,42456.7873829635,25366.864831173294,25366.864831173294,67823.65221413679,77503.72284379395,77503.72284379395,25366.864831173294,102870.58767496725,102870.58767496725,102870.58767496725,126833.16026293255,126833.16026293255,0.0,0.0,91576.07475556077,56529.39468380601,38940.755635283065,23962.5725879653,62903.32822324836,20368.186699770504,1553.0984628193937,0.0,0.8848451431602247,2.928219002941304,0.0014959128700940735,0.0,-5.45572595240003,348400.0086627782,1551421.6190308162,4.452989610951651,1551421.6190308162,4.452989610951651,0.85,0.10032862588089132,4.028046144702076,101325.0,128443.69669718399,1.2676407273346557,1.0,0.0,4.0280461447021905,1.286598105438232,1.286892868193849,3.13077263807261,22734.61411955447,2318.285461350662,19324.423412028125,1970.5427859695335,0.85,0.8500000620378608,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4865.0156160731985,4632.441516551485,5.214138418665175,3.769093975007055,-2.877138571786614,6.646232546793669,3.7977397489247235,3.5,1.0850684996927782,0.6,0.00022909050582179058,1.0000973929779193,0.00022906819618801722,199.07195220635168,0.0,4.4691935057441955e-06,12.66569439527905,0.0008640172334068596,7.676835894080524e-05,0.00015232214688098533,0.0006135606364966963,0.10032862587366422,0.07175005896717108,0.028578566906493127,0.10032862591280312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535764.4618284339,579.7267907512675,0.0,0.10032862587366422,0.07175005897233955,0.02857856690855177,0.37518953009689465,0.37518953009689465,0.14944064374018007,0.0,4.303046807763167e-11,5.670848183604619,4.303046807763167e-11,4.303046807763167e-11,5.655286631584374,4.303046807763167e-11,23962.5725879653,20368.186699770504,0.85,1.0782204078840765,0.67495295689731,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272213644009345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.125099152465,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.906094101094,1553.0984628193937,0.37518953009689465,0.14944064374018007,6.112871282664199,3.7977397489247235
1384.0,-30.18212188359393,3.7722809223792986,34.96414871835916,23.720582050178223,4.577759448830577,-26.706159022916882,-40.237511904537655,1.1017965881534044,-5.454925793112466,-5.454925793113802,39.92775112759085,42455.64012344887,25367.566315330718,25367.566315330718,67823.2064387796,77502.85610342331,77502.85610342331,25367.566315330718,102870.42241875402,102870.42241875402,102870.42241875402,126832.87633333061,126832.87633333061,0.0,0.0,91575.8616920682,56528.89977250274,38941.068799517176,23962.45391457658,62903.52271409376,20368.085827390092,1553.0320096008393,0.0,0.8848493813772997,2.928228131676816,0.0014959128700940735,0.0,-5.454925793112466,348410.916390975,1551420.4237514634,4.4528467701927905,1551420.4237514634,4.4528467701927905,0.85,0.10032512636479467,4.028046144702076,101325.0,128443.57359734167,1.2676395124336706,1.0,0.0,4.028046144704727,1.2865956832361656,1.2868904167318773,3.1307785322039616,22734.56122455652,2318.280067561963,19324.374545115068,1970.5378029311812,0.85,0.8499998902218543,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4864.1749520804715,4632.441516551485,5.215183780443727,3.7722809223792986,-2.8760500010505,6.648330923429798,3.7966460768051356,3.5,1.0847560219443244,0.6,0.00022906819618801722,1.0000968956696792,0.00022904600262220579,199.07272090953873,0.0,4.441222348273052e-06,12.58642413500583,0.0008684584557551326,7.67623325490792e-05,0.00015230586363893802,0.0006134950468463443,0.10032512635767146,0.07174988936930483,0.028575236988366632,0.1003251263954798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535764.3246786861,579.7268356062518,0.0,0.10032512635767146,0.0717498893743991,0.02857523699039556,0.3751905160431498,0.3751905160431498,0.1494239770735154,0.0,1.3642420526593924e-12,5.666590855662832,1.3642420526593924e-12,1.3642420526593924e-12,5.651109347726901,1.3642420526593924e-12,23962.45391457658,20368.085827390092,0.85,1.07820998749222,0.6749326316177288,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272198419402628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.045828892195,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.881368053473,1553.0320096008393,0.3751905160431498,0.1494239770735154,6.112871282664199,3.7966460768051356
1385.0,-30.183045614887995,3.77546200880496,34.96412903376146,23.72105667544531,4.578446635570886,-26.706921792006057,-40.23819960476828,1.1023228126887328,-5.454126491314753,-5.454126491314134,39.92772408220807,42454.49897013602,25368.269628920672,25368.269628920672,67822.7685990567,77501.99242145292,77501.99242145292,25368.269628920672,102870.2620503736,102870.2620503736,102870.2620503736,126832.60050485117,126832.60050485117,0.0,0.0,91575.64911397483,56528.40811368106,38941.378889215295,23962.338454477576,62903.71734369287,20367.98768630594,1552.965688369292,0.0,0.884853612391657,2.928237040693294,0.0014959128700940735,0.0,-5.454126491314753,348421.8126975969,1551419.2593981533,4.452704173101426,1551419.2593981533,4.452704173101426,0.85,0.10032162696648433,4.028046144702076,101325.0,128443.45038614717,1.267638296433725,1.0,0.0,4.028046144702894,1.2865932604611934,1.2868879648463167,3.1307844277516104,22734.508450063444,2318.2746860613406,19324.33010227217,1970.533271022436,0.85,0.8499999084967348,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4863.3369264865105,4632.441516551485,5.216227049941989,3.77546200880496,-2.874962746169137,6.650424754974097,3.7955559625541078,3.5,1.084444560729745,0.6,0.00022904600262220579,1.0000962911324467,0.0002290239496467369,199.07348481637317,0.0,4.418133532766508e-06,12.520990431860284,0.0008728765892878992,7.675634671971726e-05,0.00015228965590248852,0.0006134297613360247,0.10032162695954608,0.07174971938392954,0.02857190757561653,0.10032162699541818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535764.1910774173,579.726879300697,0.0,0.10032162695954608,0.07174971938889176,0.028571907577592582,0.37519149375438116,0.37519149375438116,0.14940731040684785,0.0,-6.252776074688882e-13,5.662354073333972,-6.252776074688882e-13,-6.252776074688882e-13,5.646952969592746,-6.252776074688882e-13,23962.338454477576,20367.98768630594,0.85,1.0781996909417475,0.6749124020472977,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2721832229104146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.98039518905,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.856706574712,1552.965688369292,0.37519149375438116,0.14940731040684785,6.112871282664199,3.7955559625541078
1386.0,-30.183964161518155,3.7786372193898936,34.964109796237125,23.721531649958365,4.579133438106414,-26.707679932610283,-40.23888283465055,1.1028492091982613,-5.453328064322989,-5.453328064309165,39.92769773491024,42453.361525363915,25368.974729807902,25368.974729807902,67822.33625517182,77501.13162912925,77501.13162912925,25368.974729807902,102870.10635893715,102870.10635893715,102870.10635893715,126832.33248570122,126832.33248570122,0.0,0.0,91575.43717735448,56527.91808548287,38941.68787985735,23962.226126764068,62903.91400662142,20367.892207749457,1552.8994973134754,0.0,0.8848578361886217,2.92824573290935,0.0014959128700940735,0.0,-5.453328064322989,348432.697345742,1551418.1250996268,4.452561820167494,1551418.1250996268,4.452561820167494,0.85,0.10031812767230332,4.028046144702076,101325.0,128443.32689657215,1.267637077686377,1.0,0.0,4.028046144700971,1.28659083659802,1.2868855120533051,3.130790325969491,22734.455834822027,2318.269320799868,19324.28549160595,1970.5287220004743,0.85,0.8499999134356773,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4862.501529167958,4632.441516551485,5.217268226576555,3.7786372193898936,-2.873876826324711,6.652514045714605,3.7944693918298142,3.5,1.0841341119513754,0.6,0.0002290239496467369,1.0000957513725302,0.000229002022388781,199.07424444073652,0.0,4.390162677162908e-06,12.441721027079682,0.0008772667519650621,7.675040022819043e-05,0.00015227354941854646,0.0006133648836754771,0.1003181276661316,0.071749549004765,0.0285685786613666,0.1003181276950866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535764.0609246175,579.7269218673159,0.0,0.1003181276661316,0.07174954900917915,0.02856857866312416,0.37519246328580874,0.37519246328580874,0.14939064374018035,0.0,-1.3812950783176348e-11,5.658137732034504,-1.3812950783176348e-11,-1.3812950783176348e-11,5.642816581658167,-1.3812950783176348e-11,23962.226126764068,20367.892207749457,0.85,1.078189446971975,0.6748922097422296,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2721680546040532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.901125784265,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.832130428334,1552.8994973134754,0.37519246328580874,0.14939064374018035,6.112871282664199,3.7944693918298142
1387.0,-30.184877390987964,3.781806538453857,34.964090999421785,23.722006764169805,4.579819617537805,-26.70843334920763,-40.23956152433527,1.103375575757799,-5.452530579738607,-5.452530579730204,39.92767209638591,42452.22832770753,25369.681712324396,25369.681712324396,67821.91004003193,77500.2737905628,77500.2737905628,25369.681712324396,102869.9555028872,102869.9555028872,102869.9555028872,126832.07254598918,126832.07254598918,0.0,0.0,91575.22579623153,56527.429870316766,38941.99547323863,23962.11704310199,62904.112516340625,20367.79948663669,1552.8334435122536,0.0,0.8848620523802471,2.9282541985960493,0.0014959128700940735,0.0,-5.452530579738607,348443.569412901,1551417.021315608,4.452419724461034,1551417.021315608,4.452419724461034,0.85,0.10031462854991631,4.028046144702076,101325.0,128443.20346267323,1.2676358594885095,1.0,0.0,4.028046144703087,1.2865884126246874,1.286883059311971,3.1307962244776593,22734.403357488016,2318.263969601038,19324.24091554227,1970.5241765069895,0.85,0.8499999147405579,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4861.668750055986,4632.441516551485,5.218307337790601,3.781806538453857,-2.872792297202324,6.654598835656181,3.793386350370944,3.5,1.0838246715345554,0.6,0.000229002022388781,1.0000951977881616,0.00022898022397792555,199.0749996729683,0.0,4.365152310225774e-06,12.370841647179844,0.0008816319042752878,7.674449367397743e-05,0.0001522575287148036,0.0006133003515415303,0.10031462854332257,0.07174937828186885,0.028565250261453717,0.10031462857565313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535763.9342730913,579.7269632888339,0.0,0.10031462854332257,0.07174937828658498,0.02856525026333133,0.3751934246889609,0.3751934246889609,0.14937397707351222,0.0,-8.412825991399586e-12,5.653941787515862,-8.412825991399586e-12,-8.412825991399586e-12,5.638700283476567,-8.412825991399586e-12,23962.11704310199,20367.79948663669,0.85,1.0781792688421414,0.6748720652672701,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2721529145532153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.830246404366,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.807627357015,1552.8334435122536,0.3751934246889609,0.14937397707351222,6.112871282664199,3.793386350370944
1388.0,-30.185785140419146,3.7849699528411795,34.964072636395755,23.722482087928825,4.580505321105659,-26.709181880724444,-40.24023190196601,1.1039020614113242,-5.45173395863543,-5.4517339586655265,39.92764713773162,42451.08429967047,25370.390273521265,25370.390273521265,67821.47457319174,77499.41892859418,77499.41892859418,25370.390273521265,102869.80920211544,102869.80920211544,102869.80920211544,126831.82023007628,126831.82023007628,0.0,0.0,91575.01498622746,56526.928375172276,38942.318456727975,23962.011027960838,62904.32948468882,20367.709373766713,1552.7675172711843,0.0,0.884866261481106,2.928262451388485,0.0014959128700940735,0.0,-5.45173395863543,348454.42997417244,1551415.9468018261,4.452277868634982,1551415.9468018261,4.452277868634982,0.85,0.10031112951459237,4.028046144702076,101325.0,128443.07986174607,1.2676346396422016,1.0,0.0,4.028046144705495,1.2865859878355248,1.2868806059205078,3.1308021249933082,22734.351021939587,2318.258632860313,19324.196224386185,1970.5196192773462,0.85,0.8499999056818265,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4860.838578872971,4632.441516551485,5.219344329554678,3.7849699528411795,-2.8717091082861392,6.656679061127319,3.792306823654223,3.5,1.083516235329778,0.6,0.00022898022397792555,1.0000946272117504,0.00022895855826795029,199.07575037828002,0.0,4.339518633919308e-06,12.29819580852732,0.0008859714229092072,7.673865987114505e-05,0.0001522415641067805,0.0006132360453637312,0.10031112950833204,0.07174920715899141,0.028561922349340633,0.10031112953744739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535763.8109800584,579.7270036119504,0.0,0.10031112950833204,0.07174920716346918,0.028561922351123196,0.37519437801600314,0.37519437801600314,0.1493573104068447,0.0,3.007016857736744e-11,5.649766221682569,3.007016857736744e-11,3.007016857736744e-11,5.634604444861907,3.007016857736744e-11,23962.011027960838,20367.709373766713,0.85,1.078168627323176,0.67485155071883,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2721378028313208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.75760056572,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.783200187918,1552.7675172711843,0.37519437801600314,0.1493573104068447,6.112871282664199,3.792306823654223
1389.0,-30.186687751898152,3.788127448498701,34.96405470081024,23.722957516461634,4.581190416208455,-26.709925848081074,-40.240901546180226,1.104428512391357,-5.450938271155508,-5.450938271181675,39.92762286173617,42449.95950747926,25371.10052109747,25371.10052109747,67821.06002857673,77498.56699053588,77498.56699053588,25371.10052109747,102869.66751163335,102869.66751163335,102869.66751163335,126831.57566195908,126831.57566195908,0.0,0.0,91574.80478044954,56526.44389003431,38942.623211572485,23961.908150325733,62904.53136189822,20367.621927776872,1552.701724374144,0.0,0.8848704631190751,2.9282704835123825,0.0014959128700940735,0.0,-5.450938271155508,348465.2780724002,1551414.9016782092,4.45213626522604,1551414.9016782092,4.45213626522604,0.85,0.10030763062243922,4.028046144702076,101325.0,128442.95631649498,1.2676334203453736,1.0,0.0,4.028046144702308,1.286583562943925,1.2868781525974293,3.130808025780472,22734.298836395938,2318.2533114158186,19324.15606605917,1970.515524267632,0.85,0.8500000903974492,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4860.011005899572,4632.441516551485,5.2203792317135616,3.788127448498701,-2.8706273164270684,6.658754764925769,3.7912307978918216,3.5,1.0832087993976633,0.6,0.00022895855826795029,1.0000940922853512,0.00022893701706081353,199.07649683948813,0.0,4.3131174708048265e-06,12.223374912260878,0.000890284540380012,7.673283286003545e-05,0.00015222572540791484,0.0006131722463538282,0.10030763061595356,0.07174903567839663,0.028558594937556924,0.10030763064673627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535763.6910592904,579.7270428321619,0.0,0.10030763061595356,0.07174903568303576,0.02855859493940346,0.37519532332116806,0.37519532332116806,0.14934064374017966,0.0,2.6147972675971687e-11,5.645610976582759,2.6147972675971687e-11,2.6147972675971687e-11,5.630528560661503,2.6147972675971687e-11,23961.908150325733,20367.621927776872,0.85,1.078158577136408,0.6748315040018174,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2721227194997486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.68277966945,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.758852361283,1552.701724374144,0.37519532332116806,0.14934064374017966,6.112871282664199,3.7912307978918216
1390.0,-30.187585517043388,3.7912790122671094,34.964037185685015,23.723433154542022,4.581875053981621,-26.710665498818837,-40.24156672004608,1.1049550357567401,-5.45014350884685,-5.450143508837918,39.92759923731055,42448.8371760008,25371.812347791023,25371.812347791023,67820.64952379183,77497.71774225867,77497.71774225867,25371.812347791023,102869.5300900497,102869.5300900497,102869.5300900497,126831.33834713168,126831.33834713168,0.0,0.0,91574.5951230067,56525.95980418971,38942.928132018875,23961.808257081982,62904.73638910086,20367.537018519684,1552.6360593818576,0.0,0.8848746574524736,2.928278303138216,0.0014959128700940735,0.0,-5.45014350884685,348476.1138218907,1551413.884606155,4.451994908893804,1551413.884606155,4.451994908893804,0.85,0.10030413182663755,4.028046144702076,101325.0,128442.83260421561,1.2676321994001047,1.0,0.0,4.0280461447026905,1.2865811374646081,1.2868756988467955,3.1308139280200518,22734.246786981577,2318.2480038526487,19324.106852973557,1970.5105059295026,0.85,0.8499998717370841,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4859.186021184219,4632.441516551485,5.221412030158856,3.7912790122671094,-2.86954692176709,6.660825934034199,3.7901582590032428,3.5,1.0829023597152123,0.6,0.00022893701706081353,1.000093587748718,0.00022891559336578397,199.07723929767963,0.0,4.288348054479126e-06,12.153178386393844,0.0008945728884344911,7.672704515334553e-05,0.00015220997190746802,0.0006131087905270878,0.10030413182008219,0.07174886381013695,0.028555268009945234,0.1003041318510906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535763.5743572126,579.7270809996935,0.0,0.10030413182008219,0.0717488638148261,0.028555268011811456,0.37519626065791173,0.37519626065791173,0.1493239770735141,0.0,-8.924416761146858e-12,5.641475742426053,-8.924416761146858e-12,-8.924416761146858e-12,5.626471465386089,-8.924416761146858e-12,23961.808257081982,20367.537018519684,0.85,1.0781485372465962,0.674811462739961,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272107664624156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.61258314358,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.734577206636,1552.6360593818576,0.37519626065791173,0.1493239770735141,6.112871282664199,3.7901582590032428
1391.0,-30.188477487332328,3.794424631312461,34.96402008537342,23.723908967245393,4.582559086337466,-26.711399993888556,-40.24222354693336,1.1054815928940365,-5.44934968727614,-5.449349687280773,39.927576289336635,42447.70522800471,25372.525714557683,25372.525714557683,67820.2309425624,77496.87158511007,77496.87158511007,25372.525714557683,102869.39729966776,102869.39729966776,102869.39729966776,126831.10880789762,126831.10880789762,0.0,0.0,91574.38597184148,56525.46325824415,38943.247459552585,23961.71150822985,62904.95896778244,20367.454781995373,1552.5705282381136,0.0,0.8848788443102434,2.928285901117904,0.0014959128700940735,0.0,-5.44934968727614,348486.9370094718,1551412.8966572857,4.451853805398503,1551412.8966572857,4.451853805398503,0.85,0.1003006331837678,4.028046144702076,101325.0,128442.70889193624,1.2676309784548359,1.0,0.0,4.028046144702798,1.2865787115931768,1.2868732448552587,3.1308198312360744,22734.194863255358,2318.242709106102,19324.066596607012,1970.5064009225387,0.85,0.8500000423520588,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4858.363614957589,4632.441516551485,5.222442724633153,3.794424631312461,-2.8684679416451093,6.6628925729575705,3.78908919315421,3.5,1.0825969123297743,0.6,0.00022891559336578397,1.0000929843165929,0.00022889430978481664,199.07797696833254,0.0,4.264970062040261e-06,12.0869251558221,0.0008988378584965313,7.672133047013207e-05,0.0001521942628956519,0.0006130455139026048,0.100300633177884,0.07174869159726517,0.028551941580618825,0.10030063320286596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535763.460996738,579.7271180743495,0.0,0.100300633177884,0.07174869160147405,0.02855194158229375,0.37519719006375224,0.37519719006375224,0.14930731040684622,0.0,4.661160346586257e-12,5.637360680090296,4.661160346586257e-12,4.661160346586257e-12,5.622435155735388,4.661160346586257e-12,23961.71150822985,20367.454781995373,0.85,1.0781380682133086,0.6747910804575015,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272092638265938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.54632991301,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.710369053162,1552.5705282381136,0.37519719006375224,0.14930731040684622,6.112871282664199,3.78908919315421
