time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1392.0,-30.18936428480832,3.7975642941411816,34.96400339365685,23.72438491964715,4.583242596853977,-26.712129884939053,-40.24287964040411,1.1060081969844096,-5.448556776330349,-5.4485567763455025,39.92755398986221,42446.592629222396,25373.240460553636,25373.240460553636,67819.83308977603,77496.02838088428,77496.02838088428,25373.240460553636,102869.26884143791,102869.26884143791,102869.26884143791,126830.88660021577,126830.88660021577,0.0,0.0,91574.17747434968,56524.983932556876,38943.54837976978,23961.61775877786,62905.16613854764,20367.37509496118,1552.505124884867,0.0,0.8848830239512041,2.928293286891357,0.0014959128700940735,0.0,-5.448556776330349,348497.74804481317,1551411.9366274131,4.451712946012833,1551411.9366274131,4.451712946012833,0.85,0.1002971346423793,4.028046144702076,101325.0,128442.5850683047,1.2676297564106065,1.0,0.0,4.02804614470219,1.2865762852210618,1.2868707905433043,3.1308257356927496,22734.143101809655,2318.2374309075635,19324.021804831908,1970.5018334326103,0.85,0.850000007402685,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4857.543777501952,4632.441516551485,5.223471289764087,3.7975642941411816,-2.867390359991897,6.664954654133078,3.78802358658667,3.5,1.0822924533104772,0.6,0.00022889430978481664,1.0000924457207645,0.000228873151441368,199.0787103657955,0.0,4.237092241618712e-06,12.007919412747428,0.00090307495073815,7.67156225608356e-05,0.00015217868722398103,0.0006129827743783799,0.100297134636044,0.07174851900465326,0.028548615631390745,0.10029713466449874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535763.350839787,579.7271541012855,0.0,0.100297134636044,0.0717485190091853,0.028548615633194,0.37519811159180455,0.37519811159180455,0.1492906437401794,0.0,1.517719283583574e-11,5.633265775322002,1.517719283583574e-11,1.517719283583574e-11,5.618419005783835,1.517719283583574e-11,23961.61775877786,20367.37509496118,0.85,1.0781281928483253,0.6747711711902078,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2720776404849368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.467324169935,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.686247064477,1552.505124884867,0.37519811159180455,0.1492906437401794,6.112871282664199,3.78802358658667
1393.0,-30.190246007618807,3.800697988707664,34.9639871046329,23.724861011747294,4.5839254701142345,-26.71285527185075,-40.24353122860191,1.106534734346398,-5.447764828468166,-5.44776482846144,39.927532335659535,42445.48336196263,25373.95665202212,25373.95665202212,67819.44001398474,77495.1880472008,77495.1880472008,25373.95665202212,102869.14469922293,102869.14469922293,102869.14469922293,126830.67173069333,126830.67173069333,0.0,0.0,91573.96954073878,56524.50565890062,38943.84875759795,23961.527031470392,62905.37578906835,20367.297976749833,1552.4398525492727,0.0,0.8848871961166277,2.9283004558432673,0.0014959128700940735,0.0,-5.447764828468166,348508.5462117139,1551411.0043785498,4.451572339451584,1551411.0043785498,4.451572339451584,0.85,0.10029363623592266,4.028046144702076,101325.0,128442.46608849322,1.2676285821711644,1.0,0.0,4.028046144702855,1.286573858912325,1.2868683364559814,3.130831640017467,22734.091480352643,2318.232166983898,19323.977084608676,1970.4972732389426,0.85,0.8499999703664837,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4856.726499387253,4632.441516551485,5.224497746624895,3.800697988707664,-2.866314220307137,6.667012209014802,3.7869614259255213,3.5,1.0819889788358632,0.6,0.000228873151441368,1.0000919173456089,0.0002288521159623318,199.07943957115555,0.0,4.21217572722955e-06,11.937306010968545,0.0009072871264653795,7.670995423529045e-05,0.00015216319720607756,0.0006129203798714824,0.10029363622955602,0.071748346060449,0.028545290169107018,0.10029363625816996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535763.2438704117,579.7271890857209,0.0,0.10029363622955602,0.07174834606500362,0.028545290170919047,0.3751990252971439,0.3751990252971439,0.14927397707351323,0.0,-6.707523425575346e-12,5.629190930218215,-6.707523425575346e-12,-6.707523425575346e-12,5.614422423415647,-6.707523425575346e-12,23961.527031470392,20367.297976749833,0.85,1.0781183509879033,0.6747512884159381,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2720626713346024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.39671076816,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.662198972128,1552.4398525492727,0.3751990252971439,0.14927397707351323,6.112871282664199,3.7869614259255213
1394.0,-30.191122344563,3.8038257044505985,34.963971212231115,23.725337313395016,4.58460789075795,-26.71357585600444,-40.244178276602156,1.1070614021990104,-5.446973805864786,-5.446973805947423,39.92751131002954,42444.37859337829,25374.674110847976,25374.674110847976,67819.05270422627,77494.35061296629,77494.35061296629,25374.674110847976,102869.02472381426,102869.02472381426,102869.02472381426,126830.4639601229,126830.4639601229,0.0,0.0,91573.76214892385,56524.029441636165,38944.147452541874,23961.439236308644,62905.58668885052,20367.223350862347,1552.3747064730417,0.0,0.8848913610639589,2.9283074149235766,0.0014959128700940735,0.0,-5.446973805864786,348519.33202498616,1551410.099190519,4.451431977033902,1551410.099190519,4.451431977033902,0.85,0.10029013792513018,4.028046144702076,101325.0,128442.34220918562,1.267627359577455,1.0,0.0,4.02804614470019,1.2865714317466932,1.2868658816697525,3.1308375464496856,22734.039993401533,2318.226916776018,19323.936730852256,1970.493158300975,0.85,0.8500001203684411,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4855.911771033702,4632.441516551485,5.225522066156969,3.8038257044505985,-2.86523950079932,6.669065205249918,3.7859026976099788,3.5,1.0816864850314225,0.6,0.0002288521159623318,1.0000913565155665,0.00022883121074026568,199.08016432695834,0.0,4.1877313776411145e-06,11.868030724234918,0.0009114748578430206,7.670432578922786e-05,0.00015214779017310392,0.0006128583196317116,0.10029013791903293,0.07174817273939867,0.028541965179634265,0.1002901379447903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535763.1400061217,579.7272230546312,0.0,0.10029013791903293,0.07174817274376062,0.028541965181369557,0.3751999312313293,0.3751999312313293,0.14925731040684564,0.0,8.265033102361485e-11,5.625136082690801,8.265033102361485e-11,8.265033102361485e-11,5.610445663540645,8.265033102361485e-11,23961.439236308644,20367.223350862347,0.85,1.07810857944429,0.6747314638892192,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2720477308710165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.32743548142,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.638222982332,1552.3747064730417,0.3751999312313293,0.14925731040684564,6.112871282664199,3.7859026976099788
1395.0,-30.191993662977335,3.806947429761588,34.96395571116234,23.725813649967336,4.585289591602108,-26.714291994768516,-40.244820854254044,1.1075879233936103,-5.446183782120443,-5.446183782114092,39.92749092358768,42443.276940602766,25375.392962681246,25375.392962681246,67818.66990328401,77493.51609882449,77493.51609882449,25375.392962681246,102868.90906150574,102868.90906150574,102868.90906150574,126830.26354482453,126830.26354482453,0.0,0.0,91573.55536009037,56523.5541237473,38944.44581815896,23961.354483318795,62905.80030147775,20367.151310820977,1552.309693941181,0.0,0.8848955183744589,2.9283141540869786,0.0014959128700940735,0.0,-5.446183782120443,348530.10448012006,1551409.2215218279,4.4512918728669515,1551409.2215218279,4.4512918728669515,0.85,0.10028663978030694,4.028046144702076,101325.0,128442.21849690625,1.267626138632186,1.0,0.0,4.028046144703889,1.2865690050090208,1.286863427479276,3.1308434518627575,22733.988656146186,2318.221681832857,19323.887542709133,1970.4881425062722,0.85,0.8499998761759247,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4855.099583183803,4632.441516551485,5.226544281516252,3.806947429761588,-2.8641662598471376,6.671113689608726,3.784847388506943,3.5,1.0813849681448409,0.6,0.00022883121074026568,1.0000908339700312,0.00022881042698079848,199.08088493691866,0.0,4.16181504421169e-06,11.79458383529593,0.0009156366728872323,7.669873660705238e-05,0.0001521324741332133,0.0006127966259162781,0.10028663977361192,0.07174799909384572,0.028538640679766202,0.10028663980459945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535763.0392993549,579.7272559908705,0.0,0.10028663977361192,0.07174799909863555,0.028538640681671393,0.3752008294452144,0.3752008294452144,0.14924064374018367,0.0,-6.366462912410498e-12,5.621101196480197,-6.366462912410498e-12,-6.366462912410498e-12,5.606488579667712,-6.366462912410498e-12,23961.354483318795,20367.151310820977,0.85,1.078098833148314,0.6747116599294852,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272032819143184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.253988592485,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.614325498627,1552.309693941181,0.3752008294452144,0.14924064374018367,6.112871282664199,3.784847388506943
1396.0,-30.19285970519502,3.8100631554817523,34.963940595341406,23.726290196087234,4.585970802569655,-26.715003433069448,-40.24545515477655,1.1081145304441882,-5.445394675521413,-5.445394675551951,39.92747114257038,42442.16369832297,25376.1129135804,25376.1129135804,67818.27661190336,77492.68445037866,77492.68445037866,25376.1129135804,102868.79736395905,102868.79736395905,102868.79736395905,126830.06992993149,126830.06992993149,0.0,0.0,91573.3491091222,56523.06481851579,38944.760322896,23961.27256597244,62906.03288886844,20367.081681076572,1552.2448041064142,0.0,0.88489966859486,2.928320688696382,0.0014959128700940735,0.0,-5.445394675521413,348540.8646903771,1551408.3699181494,4.451152008520803,1551408.3699181494,4.451152008520803,0.85,0.10028314170685552,4.028046144702076,101325.0,128442.09472895077,1.2676249171374367,1.0,0.0,4.028046144704244,1.286566577626744,1.2868609728004272,3.1308493588667465,22733.937452420912,2318.2164605059743,19323.84725907378,1970.4840347186635,0.85,0.8500000186732283,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4854.289926316673,4632.441516551485,5.227564339741697,3.8100631554817523,-2.8630944437330634,6.673157599214816,3.783795485149843,3.5,1.0810844243285265,0.6,0.00022881042698079848,1.0000902845505764,0.0002287897707991654,199.0816011878557,0.0,4.137649227046492e-06,11.726097909449757,0.0009197743221142788,7.669321978918829e-05,0.00015211720719161018,0.0006127351299710122,0.10028314170078886,0.07174782506054725,0.02853531664024162,0.1002831417260075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535762.9415833231,579.7272879489853,0.0,0.10028314170078886,0.07174782506488768,0.02853531664196785,0.37520171999061414,0.37520171999061414,0.14922397707351542,0.0,3.0524915928253904e-11,5.617086178865179,3.0524915928253904e-11,3.0524915928253904e-11,5.602551150920192,3.0524915928253904e-11,23961.27256597244,20367.081681076572,0.85,1.078088594963746,0.6746914683572955,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2720179362051007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.18550266664,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.590499341575,1552.2448041064142,0.37520171999061414,0.14922397707351542,6.112871282664199,3.783795485149843
1397.0,-30.19372075960804,3.8131728708789785,34.963925859530505,23.726766846980922,4.586651423687215,-26.715710440773236,-40.246092493738956,1.1086411048527756,-5.444606581098128,-5.444606581094809,39.92745197948851,42441.084807884065,25376.83415233292,25376.83415233292,67817.91896021698,77491.85563865834,77491.85563865834,25376.83415233292,102868.68979099125,102868.68979099125,102868.68979099125,126829.88340666037,126829.88340666037,0.0,0.0,91573.14344220918,56522.60769154904,38945.03972295571,23961.19361566912,62906.233338624836,20367.01457331875,1552.1800460567983,0.0,0.8849038111889513,2.9283270063680282,0.0014959128700940735,0.0,-5.444606581098128,348551.6113589848,1551407.5449173127,4.451012402061361,1551407.5449173127,4.451012402061361,0.8499999999999999,0.1002796437910055,4.028046144702076,101325.0,128441.97992484635,1.267623784109019,1.0,0.0,4.028046144702002,1.286564150143105,1.2868585181844394,3.1308552661396902,22733.88639369278,2318.2112539646855,19323.807012812613,1970.479930742161,0.85,0.8500001573938432,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4853.482791458601,4632.441516551485,5.228582286722501,3.8131728708789785,-2.862024126005246,6.675196996884225,3.782746974791695,3.5,1.0807848499404842,0.6,0.0002287897707991654,1.0000897651861418,0.00022876923528617642,199.08231331820005,0.0,4.112265713940888e-06,11.654161033308476,0.0009238865878282197,7.668767691407131e-05,0.00015210209388509408,0.0006126742528749664,0.1002796437845957,0.07174765070240935,0.028531993082186347,0.1002796438123514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535762.8469198283,579.7273189087628,0.0,0.1002796437845957,0.07174765070699539,0.028531993084010106,0.37520260291666296,0.37520260291666296,0.1492073104068497,0.0,-3.296918293926865e-12,5.613090929512168,-3.296918293926865e-12,-3.296918293926865e-12,5.5986329070836405,-3.296918293926865e-12,23961.19361566912,20367.01457331875,0.85,1.0780794741779005,0.6746721676916072,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2720030820990849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.113565790496,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.56674984038,1552.1800460567983,0.37520260291666296,0.1492073104068497,6.112871282664199,3.782746974791695
1398.0,-30.194576696812074,3.816276566604557,34.96391149841597,23.727243462950014,4.587331332065316,-26.71641291354433,-40.24672159049658,1.1091675487976016,-5.443819463818443,-5.443819463824443,39.92743342165625,42439.99374208376,25377.556512930732,25377.556512930732,67817.55025501449,77491.02972631753,77491.02972631753,25377.556512930732,102868.58623924827,102868.58623924827,102868.58623924827,126829.70380030887,126829.70380030887,0.0,0.0,91572.93832033528,56522.13599989227,38945.33591160334,23961.117561060597,62906.45347266394,20366.949926901507,1552.1154156623202,0.0,0.8849079463849336,2.9283331127541126,0.0014959128700940735,0.0,-5.443819463818443,348562.34496266727,1551406.7459728941,4.4508730457934504,1551406.7459728941,4.4508730457934504,0.85,0.100276145999028,4.028046144702076,101325.0,128441.85637959525,1.267622564812191,1.0,0.0,4.028046144700739,1.2865617230312776,1.286856064095704,3.130861172530119,22733.835470275684,2318.206061221282,19323.762408773324,1970.4753823959584,0.85,0.8500000993690218,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4852.678169252215,4632.441516551485,5.229598095692661,3.816276566604557,-2.8609552864626835,6.677231853067241,3.781701844195662,3.5,1.0804862411987606,0.6,0.00022876923528617642,1.0000892323197856,0.00022874882349800747,199.08302122084933,0.0,4.088257431021519e-06,11.586121559514984,0.0009279748452592412,7.668220608384068e-05,0.00015208702920233575,0.0006126135716376605,0.100276145992945,0.0717474759991184,0.028528669993826593,0.10027614601731934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535762.7552462027,579.7273488906976,0.0,0.100276145992945,0.07174747600347076,0.02852866999555724,0.3752034782698272,0.3752034782698272,0.14919064374018176,0.0,6.0254023992456496e-12,5.609115403504688,6.0254023992456496e-12,6.0254023992456496e-12,5.59473427489894,6.0254023992456496e-12,23961.117561060597,20366.949926901507,0.85,1.0780698403937947,0.6746524624937901,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2719882568749548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.0455263167,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.54307139347,1552.1154156623202,0.3752034782698272,0.14919064374018176,6.112871282664199,3.781701844195662
1399.0,-30.195427208894817,3.819374234890735,34.963897506503365,23.72772032339128,4.588010742648808,-26.717110552716495,-40.247346147056646,1.1096940864701497,-5.443033277819836,-5.443033277822239,39.927415453181695,42438.9073229707,25378.279805658658,25378.279805658658,67817.18712862936,77490.20676259897,77490.20676259897,25378.279805658658,102868.48656825763,102868.48656825763,102868.48656825763,126829.53088075042,126829.53088075042,0.0,0.0,91572.73375538668,56521.666479524334,38945.63030651372,23961.044312492777,62906.674619006495,20366.88766561886,1552.0509078490143,0.0,0.8849120744785275,2.9283390154115674,0.0014959128700940735,0.0,-5.443033277819836,348573.06612589065,1551405.972402344,4.450733929746707,1551405.972402344,4.450733929746707,0.85,0.10027264828862126,4.028046144702076,101325.0,128441.73266731588,1.2676213438669222,1.0,0.0,4.028046144702912,1.2865592952332472,1.2868536094798964,3.130867080612721,22733.78468512049,2318.200882576669,19323.71771495421,1970.4708248947616,0.85,0.8500000322252457,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4851.876050641057,4632.441516551485,5.23061173467231,3.819374234890735,-2.8598878963984706,6.679262131289206,3.780660080524343,3.5,1.0801885944355265,0.6,0.00022874882349800747,1.0000886673405698,0.00022872854274640976,199.08372464106256,0.0,4.063640457195707e-06,11.516357055692634,0.000932038485716437,7.66767750935955e-05,0.00015207204840441197,0.0006125532282923391,0.1002726482825925,0.07174730092243602,0.028525347360156484,0.10027264830644364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535762.6664839439,579.7273779204677,0.0,0.1002726482825925,0.07174730092674969,0.02852534736187156,0.3752043460977338,0.3752043460977338,0.14917397707351465,0.0,2.3874235921539366e-12,5.605159636133806,2.3874235921539366e-12,2.3874235921539366e-12,5.5908556320449065,2.3874235921539366e-12,23961.044312492777,20366.88766561886,0.85,1.0780602780128392,0.674632820443958,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271973460575932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.97576181288,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.51946675949,1552.0509078490143,0.3752043460977338,0.14917397707351465,6.112871282664199,3.780660080524343
1400.0,-30.196272876272598,3.822465866186321,34.96388387896061,23.728197218757145,4.588689497483532,-26.717803896528398,-40.24796623326836,1.1102205177389832,-5.442248125443712,-5.442248125437347,39.927398082367745,42437.82335685472,25379.004244529635,25379.004244529635,67816.82760138436,77489.38663402484,77489.38663402484,25379.004244529635,102868.39087855446,102868.39087855446,102868.39087855446,126829.36485546423,126829.36485546423,0.0,0.0,91572.52980483869,56521.19735019149,38945.924949608,23960.973976909758,62906.89892651776,20366.827880373294,1551.9865311040537,0.0,0.8849161949112199,2.928344702477053,0.0014959128700940735,0.0,-5.442248125443712,348583.77345207415,1551405.2245623148,4.45059507273827,1551405.2245623148,4.45059507273827,0.85,0.10026915074164967,4.028046144702076,101325.0,128441.61391020885,1.2676201718254019,1.0,0.0,4.0280461447034375,1.2865568676727193,1.2868511552703392,3.1308729881396506,22733.73405249597,2318.195719485856,19323.677625999753,1970.4667369590793,0.85,0.8500001619346021,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4851.076426917449,4632.441516551485,5.231623254522995,3.822465866186321,-2.8588220343710655,6.681287900557386,3.7796216714016806,3.5,1.0798919061147658,0.6,0.00022872854274640976,1.0000881628625211,0.00022870837916102034,199.08442405879643,0.0,4.037567566593016e-06,11.442466483724607,0.00093607605328303,7.66713833282269e-05,0.00015205715941818285,0.0006124932547687603,0.10026915073557323,0.07174712553407596,0.02852202520149727,0.10026915075958495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535762.580674063,579.7274059846582,0.0,0.10026915073557323,0.0717471255384239,0.028522025203225776,0.37520520645377425,0.37520520645377425,0.1491573104068474,0.0,-6.366462912410498e-12,5.601223529040226,-6.366462912410498e-12,-6.366462912410498e-12,5.586996059109367,-6.366462912410498e-12,23960.973976909758,20366.827880373294,0.85,1.078050718739163,0.6746131836259615,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2719586932377036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.901871240916,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.495942277543,1551.9865311040537,0.37520520645377425,0.1491573104068474,6.112871282664199,3.7796216714016806
1401.0,-30.197114011115495,3.825551451982441,34.963870610199514,23.728674149047606,4.589367633689237,-26.718493222173986,-40.2485819189809,1.1107468447477582,-5.441463985426367,-5.441463985384059,39.92738127752731,42436.74068537022,25379.729704465564,25379.729704465564,67816.47038983578,77488.5691109832,77488.5691109832,25379.729704465564,102868.29881544877,102868.29881544877,102868.29881544877,126829.20520340111,126829.20520340111,0.0,0.0,91572.32638032472,56520.727521512585,38946.22095423571,23960.906387952342,62907.12734218805,20366.77042975949,1551.9222789635503,0.0,0.8849203079096544,2.9283501836583317,0.0014959128700940735,0.0,-5.441463985426367,348594.4672301805,1551404.5010887573,4.450456467125592,1551404.5010887573,4.450456467125592,0.85,0.1002656533026697,4.028046144702076,101325.0,128441.49053198603,1.2676189541770149,1.0,0.0,4.028046144701243,1.2865544403683156,1.286848701467812,3.1308788950655866,22733.6835504643,2318.1905697118077,19323.628659577334,1970.461743773596,0.85,0.8499998962632996,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4850.279288943077,4632.441516551485,5.2326326367065885,3.825551451982441,-2.8577576897039476,6.683309141686388,3.7785866039006666,3.5,1.0795961725430476,0.6,0.00022870837916102034,1.000087690920474,0.00022868832527127568,199.08511973216216,0.0,4.014255784212828e-06,11.376400892459156,0.0009400903090672428,7.666603017283763e-05,0.00015204234898818272,0.0006124335976732969,0.10026565329686635,0.07174694979749674,0.0285187034993696,0.10026565331828431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535762.4976600333,579.7274331344635,0.0,0.10026565329686635,0.0717469498016494,0.028518703501020294,0.375206059387867,0.375206059387867,0.14914064374017974,0.0,-4.229150363244116e-11,5.597306733719222,-4.229150363244116e-11,-4.229150363244116e-11,5.583154445933303,-4.229150363244116e-11,23960.906387952342,20366.77042975949,0.85,1.0780411259433769,0.6745935234736181,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271943954904457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.83580564965,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.472486500777,1551.9222789635503,0.375206059387867,0.14914064374017974,6.112871282664199,3.7785866039006666
1402.0,-30.19794972411917,3.8286309848552897,34.96385769547927,23.729151079338067,4.5900450492345035,-26.71917773963,-40.2491930644959,1.1112730647455429,-5.440680832863222,-5.4406808328602985,39.927365052165726,42435.662683855866,25380.456055258197,25380.456055258197,67816.11873911406,77487.75454876262,77487.75454876262,25380.456055258197,102868.21060402082,102868.21060402082,102868.21060402082,126829.05222746085,126829.05222746085,0.0,0.0,91572.12343498666,56520.25963877395,38946.515329125235,23960.841623440036,62907.35695256527,20366.71537992403,1551.8581527748204,0.0,0.8849244135537185,2.9283554566479357,0.0014959128700940735,0.0,-5.440680832863222,348605.1477988739,1551403.8025624158,4.450318110211875,1551403.8025624158,4.450318110211875,0.85,0.10026215598636946,4.028046144702076,101325.0,128441.36737646756,1.2676177387265488,1.0,0.0,4.028046144700258,1.286552013348384,1.2868462480910565,3.1308848013215345,22733.633167392512,2318.185432068292,19323.58429786679,1970.4572201380483,0.85,0.8499998286936005,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4849.4846278030855,4632.441516551485,5.233639861387921,3.8286309848552897,-2.8566948487866006,6.68532583364189,3.777554865392807,3.5,1.0793013901122306,0.6,0.00022868832527127568,1.0000871262511626,0.00022866840225062827,199.0858109255709,0.0,3.992431040909795e-06,11.31454956993836,0.0009440827401081526,7.666071683450727e-05,0.00015202760843676842,0.0006123742220520018,0.10026215598068186,0.07174677372471204,0.028515382255969828,0.10026215600067051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535762.4175085657,579.7274593480603,0.0,0.10026215598068186,0.07174677372878208,0.02851538225758739,0.3752069049319111,0.3752069049319111,0.1491239770735101,0.0,-2.8990143619012088e-12,5.593409346467013,-2.8990143619012088e-12,-2.8990143619012088e-12,5.579332674394493,-2.8990143619012088e-12,23960.841623440036,20366.71537992403,0.85,1.078031601140868,0.6745739248885325,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2719292456154139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.773954327124,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.449093336883,1551.8581527748204,0.3752069049319111,0.1491239770735101,6.112871282664199,3.777554865392807
1403.0,-30.19878043070616,3.8317044582654383,34.963845129679754,23.72962818425151,4.590721927397623,-26.71985780429668,-40.24980351151896,1.1117993009881348,-5.439898650297664,-5.439898650387306,39.9273493857526,42434.60341592454,25381.18319078231,25381.18319078231,67815.78660670685,77486.94283736513,77486.94283736513,25381.18319078231,102868.12602814744,102868.12602814744,102868.12602814744,126828.90560702485,126828.90560702485,0.0,0.0,91571.92110238927,56519.808365248566,38946.79193015634,23960.779578877406,62907.57150903375,20366.662642045794,1551.794148296461,0.0,0.8849285120094253,2.9283605278342018,0.0014959128700940735,0.0,-5.439898650297664,348615.8153952678,1551403.1281000176,4.450179996398054,1551403.1281000176,4.450179996398054,0.85,0.10025865875724567,4.028046144702076,101325.0,128441.25312912407,1.2676166111929343,1.0,0.0,4.028046144701537,1.28654958599095,1.2868437945451967,3.130890708421098,22733.582936439314,2318.1803099365547,19323.54441773804,1970.4531534966623,0.85,0.8499999525708122,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4848.692434817511,4632.441516551485,5.234644913446151,3.8317044582654383,-2.8556335029429705,6.687337961208408,3.776526443562754,3.5,1.079007555303644,0.6,0.00022866840225062827,1.000086604882237,0.00022864860016553727,199.08649798252685,0.0,3.966390721676476e-06,11.240751305231132,0.000948049130829829,7.665540990879349e-05,0.00015201299234183477,0.0006123153477471538,0.10025865875156041,0.07174659729286202,0.02851206145869839,0.10025865877128122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535762.3401182451,579.7274846586242,0.0,0.10025865875156041,0.07174659729693052,0.02851206146031515,0.3752077431301422,0.3752077431301422,0.1491073104068434,0.0,8.964207154349424e-11,5.589531344014802,8.964207154349424e-11,8.964207154349424e-11,5.575530229109745,8.964207154349424e-11,23960.779578877406,20366.662642045794,0.85,1.0780226446504657,0.6745547856640879,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27191456540462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.70015606242,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.425780752674,1551.794148296461,0.3752077431301422,0.1491073104068434,6.112871282664199,3.776526443562754
1404.0,-30.199606529802836,3.834771864018889,34.963832908136396,23.730105289164953,4.59139814082087,-26.72053378805258,-40.250409523118265,1.112325399070605,-5.439117532961234,-5.439117532992754,39.92733428131702,42433.545721462724,25381.911309585947,25381.911309585947,67815.45703104867,77486.13381130286,77486.13381130286,25381.911309585947,102868.04512088881,102868.04512088881,102868.04512088881,126828.76545133526,126828.76545133526,0.0,0.0,91571.71932629163,56519.35664553268,38947.06964528772,23960.72033044645,62907.789975734166,20366.612280879483,1551.7302727401852,0.0,0.8849326027743233,2.928365387479309,0.0014959128700940735,0.0,-5.439117532961234,348626.46871956665,1551402.4778319334,4.450042142611592,1551402.4778319334,4.450042142611592,0.85,0.10025516168435941,4.028046144702076,101325.0,128441.13019631003,1.2676153979403901,1.0,0.0,4.028046144700694,1.28654715904086,1.2868413415624684,3.1308966145516535,22733.53284364236,2318.175201892834,19323.504680803908,1970.4491014570633,0.85,0.8500000775817782,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4847.902701496179,4632.441516551485,5.235647840405806,3.834771864018889,-2.8545737250304946,6.689345589049383,3.775501326349574,3.5,1.0787146646713068,0.6,0.00022864860016553727,1.000086125094999,0.00022862890947898884,199.08718123289952,0.0,3.942327773519234e-06,11.172556910153508,0.0009519914586033482,7.665014187844272e-05,0.00015199845828709456,0.0006122568039039905,0.10025516167756475,0.07174642055331315,0.028508741124251596,0.10025516170675446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535762.2655040307,579.7275090612571,0.0,0.10025516167756475,0.07174642055817566,0.028508741126183748,0.375208574029476,0.375208574029476,0.14909064374018235,0.0,3.154809746774845e-11,5.585672518859042,3.154809746774845e-11,3.154809746774845e-11,5.5717459488413965,3.154809746774845e-11,23960.72033044645,20366.612280879483,0.85,1.078013661856625,0.6745356296546245,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271899914301909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.63196166734,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.402540606574,1551.7302727401852,0.375208574029476,0.14909064374018235,6.112871282664199,3.775501326349574
1405.0,-30.200427258271894,3.837833195987232,34.963821026315856,23.730582429002993,4.592073683640629,-26.721205004558815,-40.25100722266359,1.1128514299275556,-5.438337411601708,-5.438337411629018,39.927319733351986,42432.4768190124,25382.64016379874,25382.64016379874,67815.11698281115,77485.32771841106,77485.32771841106,25382.64016379874,102867.9678822098,102867.9678822098,102867.9678822098,126828.63170860193,126828.63170860193,0.0,0.0,91571.51804335117,56518.89106991056,38947.363303822895,23960.66382639212,62908.027130215014,20366.5642524333,1551.6665208639643,0.0,0.8849366862270457,2.9283700422897154,0.0014959128700940735,0.0,-5.438337411601708,348637.10871527885,1551401.851520835,4.449904536088317,1551401.851520835,4.449904536088317,0.85,0.1002516647236933,4.028046144702076,101325.0,128441.00731917204,1.267614185237326,1.0,0.0,4.028046144702455,1.2865447321850805,1.2868388888174949,3.1309025204749794,22733.482873276276,2318.1701063335877,19323.460522199122,1970.444598532539,0.85,0.8500000035152682,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4847.115418949831,4632.441516551485,5.2366485981673,3.837833195987232,-2.8535154691804587,6.691348665167691,3.7744795011823076,3.5,1.0784227146235164,0.6,0.00022862890947898884,1.0000855657330296,0.0002286093483525196,199.08786004543794,0.0,3.9201632814672465e-06,11.109742739678177,0.0009559116218848155,7.664494643226204e-05,0.0001519839630467268,0.0006121984164069107,0.10025166471739666,0.07174624347868166,0.028505421238715002,0.10025166474194905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535762.193638723,579.7275325648585,0.0,0.10025166471739666,0.07174624348318794,0.028505421240505365,0.37520939766777955,0.37520939766777955,0.14907397707351672,0.0,2.7284841053187847e-11,5.581832938323714,2.7284841053187847e-11,2.7284841053187847e-11,5.567981316085536,2.7284841053187847e-11,23960.66382639212,20366.5642524333,0.85,1.078004192413137,0.6745160952382162,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2718852923450013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.56914749687,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.379365073648,1551.6665208639643,0.37520939766777955,0.14907397707351672,6.112871282664199,3.7744795011823076
1406.0,-30.201243022288125,3.8408884482876577,34.963809479671866,23.731059638690226,4.592748597244187,-26.72187181544036,-40.25160422371698,1.1133773903963886,-5.4375582957181905,-5.437558295621518,39.92730573241411,42431.4264987087,25383.369723948876,25383.369723948876,67814.79622265758,77484.52449728173,77484.52449728173,25383.369723948876,102867.89422123061,102867.89422123061,102867.89422123061,126828.50425728806,126828.50425728806,0.0,0.0,91571.31737300093,56518.441928417255,38947.63938287075,23960.610036057453,62908.2494189282,20366.518530648835,1551.6028922842302,0.0,0.8849407623537481,2.9283744934641907,0.0014959128700940735,0.0,-5.4375582957181905,348647.7352518656,1551401.2487603188,4.449767177290211,1551401.2487603188,4.449767177290211,0.85,0.10024816787592647,4.028046144702076,101325.0,128440.88934153029,1.26761302088853,1.0,0.0,4.028046144702671,1.2865423054008893,1.2868364363109148,3.1309084262463704,22733.433054991423,2318.165026282311,19323.42093220506,1970.4405614766572,0.85,0.8500001247265357,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4846.330578752609,4632.441516551485,5.237647187180177,3.8408884482876577,-2.852458745781204,6.693347194068862,3.7734609560994556,3.5,1.0781317017427017,0.6,0.0002286093483525196,1.000085048708394,0.00022858990707617084,199.08853475600606,0.0,3.894382808838776e-06,11.03668088024909,0.0009598060046936543,7.66397573826776e-05,0.00015196959096984203,0.0006121405250180236,0.10024816786980668,0.07174606607074491,0.028502101799061777,0.1002481678925665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535762.1244756688,579.7275551846847,0.0,0.10024816786980668,0.07174606607512475,0.028502101800801715,0.37521021409221583,0.37521021409221583,0.14905731040685063,0.0,-9.669065548223443e-11,5.578012612529108,-9.669065548223443e-11,-9.669065548223443e-11,5.564235961627844,-9.669065548223443e-11,23960.610036057453,20366.518530648835,0.85,1.0779952843871867,0.6744970157434024,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2718706995617723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.49608563744,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.356269595657,1551.6028922842302,0.37521021409221583,0.14905731040685063,6.112871282664199,3.7734609560994556
1407.0,-30.202053887382096,3.8439376147749638,34.96379826381245,23.73153684837746,4.593422834993304,-26.722534283934653,-40.252193017490185,1.1139032315461384,-5.436780216768057,-5.436780216775469,39.927292273904996,42430.36317566797,25384.10002152319,25384.10002152319,67814.46319719116,77483.72407958098,77483.72407958098,25384.10002152319,102867.82410110417,102867.82410110417,102867.82410110417,126828.38306161301,126828.38306161301,0.0,0.0,91571.1172559377,56517.97755224158,38947.9330041068,23960.558960508853,62908.491964615656,20366.475116432524,1551.5393885166488,0.0,0.8849448310094093,2.928378738874448,0.0014959128700940735,0.0,-5.436780216768057,348658.34789926565,1551400.6693524944,4.449630071099646,1551400.6693524944,4.449630071099646,0.85,0.10024467115988148,4.028046144702076,101325.0,128440.76679844891,1.267611811482348,1.0,0.0,4.028046144702675,1.286539878937893,1.2868339842798981,3.130914331258384,22733.383374065226,2318.159960237719,19323.376973203063,1970.436078905953,0.85,0.8500000486178235,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4845.548172521854,4632.441516551485,5.23864362044142,3.8439376147749638,-2.8514035815025864,6.69534119627755,3.7724456792033965,3.5,1.0778416226295418,0.6,0.00022858990707617084,1.0000845385059869,0.00022857058406048182,199.08920541873042,0.0,3.87053522206297e-06,10.969096819326456,0.0009636765399157173,7.663463998777034e-05,0.0001519552670884005,0.0006120828277626059,0.10024467115480548,0.07174588834671485,0.028498782808090636,0.10024467116825603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535762.0579921547,579.727576928165,0.0,0.10024467115480548,0.07174588835034779,0.028498782809533687,0.3752110233539589,0.3752110233539589,0.14904064374017692,0.0,7.389644451905042e-12,5.57421146556959,7.389644451905042e-12,7.389644451905042e-12,5.560509421014672,7.389644451905042e-12,23960.558960508853,20366.475116432524,0.85,1.0779858343343371,0.6744775125039385,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2718561359789269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.42850157651,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.333246214588,1551.5393885166488,0.3752110233539589,0.14904064374017692,6.112871282664199,3.7724456792033965
1408.0,-30.20285964383819,3.8469806902726416,34.96378737438311,23.732014127913885,4.594096433998709,-26.723192218014777,-40.25278107784686,1.1144290081752264,-5.436003152197031,-5.436003152154919,39.92727935013232,42429.31899751521,25384.830940278607,25384.830940278607,67814.14993779382,77482.92652586951,77482.92652586951,25384.830940278607,102867.75746614812,102867.75746614812,102867.75746614812,126828.26803079917,126828.26803079917,0.0,0.0,91570.91768106929,56517.52994226738,38948.20859866879,23960.510564651042,62908.71916331983,20366.433979953385,1551.4760075455013,0.0,0.8849488923394867,2.928382782105132,0.0014959128700940735,0.0,-5.436003152197031,348668.9469641278,1551400.1129648993,4.449493212610391,1551400.1129648993,4.449493212610391,0.85,0.10024117456236814,4.028046144702076,101325.0,128440.6532748946,1.2676106910919773,1.0,0.0,4.0280461447001,1.2865374525423203,1.2868315324685695,3.1309202361285897,22733.333827743947,2318.154907919009,19323.333083283815,1970.4316033797286,0.85,0.8499999705147276,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4844.768191800371,4632.441516551485,5.239637880557771,3.8469806902726416,-2.850349963298737,6.697330653571378,3.7714336585075463,3.5,1.077552473859299,0.6,0.00022857058406048182,1.0000840064281709,0.0002285513842750354,199.08987186008227,0.0,3.84700383981929e-06,10.902408882047867,0.0009675235437555366,7.662952928255641e-05,0.00015194105477792541,0.0006120255799201894,0.1002411745561472,0.07174571029774243,0.028495464258404775,0.10024117457897776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535761.9941501786,579.7275978077254,0.0,0.1002411745561472,0.07174571030219494,0.028495464260173207,0.37521182550217946,0.37521182550217946,0.14902397707351087,0.0,-4.212097337585874e-11,5.57042948388937,-4.212097337585874e-11,-4.212097337585874e-11,5.556802037250122,-4.212097337585874e-11,23960.510564651042,20366.433979953385,0.85,1.0779769615359487,0.6744584782812502,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2718416016244232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.36181363923,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.31029378313,1551.4760075455013,0.37521182550217946,0.14902397707351087,6.112871282664199,3.7714336585075463
1409.0,-30.20366087319709,3.850017669012316,34.96377680701929,23.73249140745031,4.594769324264638,-26.723846147749363,-40.25336470277978,1.114954598817196,-5.435227147359001,-5.435227147383793,39.927266952094016,42428.27608688117,25385.562551239247,25385.562551239247,67813.83863812042,77482.1316665165,77482.1316665165,25385.562551239247,102867.69421775575,102867.69421775575,102867.69421775575,126828.15904621157,126828.15904621157,0.0,0.0,91570.71868728311,56517.08164547365,38948.48560201051,23960.464828455828,62908.950430466335,20366.395104187453,1551.4127507132725,0.0,0.8849529461430587,2.9283866209367684,0.0014959128700940735,0.0,-5.435227147359001,348679.53182680684,1551399.579213139,4.449356608588476,1551399.579213139,4.449356608588476,0.85,0.1002376781003601,4.028046144702076,101325.0,128440.53117722196,1.2676094860816378,1.0,0.0,4.028046144701948,1.2865350267736744,1.2868290814429528,3.1309261394953722,22733.284425681748,2318.149870310631,19323.293877938988,1970.427605547153,0.85,0.850000093084196,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4843.990628342342,4632.441516551485,5.240629988569242,3.850017669012316,-2.8492979276642036,6.69931559667652,3.770424882307304,3.5,1.077264252087801,0.6,0.0002285513842750354,1.0000835349733759,0.00022853229383595425,199.09053456098326,0.0,3.8224828242716034e-06,10.832916323985724,0.0009713460265798081,7.662445743621531e-05,0.00015192692683882008,0.0006119686719295435,0.1002376780946098,0.07174553194159541,0.02849214615301439,0.10023767811373356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535761.9329052746,579.7276178379149,0.0,0.1002376780946098,0.07174553194571119,0.02849214615464891,0.3752126205881777,0.3752126205881777,0.1490073104068417,0.0,2.4783730623312294e-11,5.566666480957451,2.4783730623312294e-11,2.4783730623312294e-11,5.553112798267421,2.4783730623312294e-11,23960.464828455828,20366.395104187453,0.85,1.0779680502391387,0.6744394207272209,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271827096521602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.29232108117,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.28741666588,1551.4127507132725,0.3752126205881777,0.1490073104068417,6.112871282664199,3.770424882307304
1410.0,-30.20445701986026,3.8530485465361153,34.963766557414765,23.73296865206214,4.595441547503255,-26.724495569260238,-40.25394389228893,1.1154800969032754,-5.43445216364222,-5.434452163714705,39.927255072759834,42427.236561132355,25386.29469714419,25386.29469714419,67813.53125827655,77481.33961877115,77481.33961877115,25386.29469714419,102867.63431591533,102867.63431591533,102867.63431591533,126828.05602856593,126828.05602856593,0.0,0.0,91570.52018207323,56516.63425929393,38948.76213642144,23960.421712650597,62909.18384907204,20366.35845575301,1551.3496150626352,0.0,0.8849569926462995,2.928390260138242,0.0014959128700940735,0.0,-5.43445216364222,348690.1030129713,1551399.0677907742,4.449220251407772,1551399.0677907742,4.449220251407772,0.85,0.10023418175125443,4.028046144702076,101325.0,128440.40919090147,1.2676082821702588,1.0,0.0,4.028046144702624,1.2865326012223846,1.28682663077552,3.1309320423554543,22733.23514491317,2318.1448450707603,19323.245783085044,1970.4227012369204,0.85,0.8499998200831899,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4843.215473751783,4632.441516551485,5.241619918570084,3.8530485465361153,-2.8482474499356485,6.701295996471764,3.7694193387108936,3.5,1.0769769539173981,0.6,0.00022853229383595425,1.0000830055806804,0.00022851332595464016,199.091193061825,0.0,3.8007257216676978e-06,10.771256695206256,0.0009751467523014759,7.66194244416534e-05,0.00015191286939430083,0.0006119120478943435,0.10023418174453695,0.07174535326232515,0.02848882848221181,0.10023418177129874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535761.8742227115,579.7276370300843,0.0,0.10023418174453695,0.07174535326713337,0.02848882848412106,0.3752134086544544,0.3752134086544544,0.14899064374017706,0.0,7.247535904753022e-11,5.562922412517139,7.247535904753022e-11,7.247535904753022e-11,5.549442392546666,7.247535904753022e-11,23960.421712650597,20366.35845575301,0.85,1.0779591644515802,0.6744203940544078,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271812620696627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.23066145239,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.26460338293,1551.3496150626352,0.3752134086544544,0.14899064374017706,6.112871282664199,3.7694193387108936
1411.0,-30.205248329029242,3.8560733182297486,34.96375662151393,23.733445966523163,4.596113103026038,-26.72514070306777,-40.25451857652513,1.1160054770649075,-5.433678226217523,-5.433678226223384,39.927243710817415,42426.19947276584,25387.027396764002,25387.027396764002,67813.22686952984,77480.550370623,77480.550370623,25387.027396764002,102867.577767387,102867.577767387,102867.577767387,126827.95899816159,126827.95899816159,0.0,0.0,91570.32225369614,56516.187154919615,38949.038998640586,23960.381230774587,62909.42022941518,20366.3240461584,1551.2866021138473,0.0,0.8849610317244377,2.9283936971991307,0.0014959128700940735,0.0,-5.433678226217523,348700.6601782702,1551398.5786436968,4.449084145268202,1551398.5786436968,4.449084145268202,0.85,0.10023068553296133,4.028046144702076,101325.0,128440.29215975327,1.267607127162628,1.0,0.0,4.028046144703671,1.286530175980129,1.2868241805749676,3.1309379444857193,22733.186007348708,2318.1398344336453,19323.20679759593,1970.4187258233883,0.85,0.8499999424343568,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4842.4427199242045,4632.441516551485,5.242607680687521,3.8560733182297486,-2.847198551417225,6.703271869646974,3.7684170162122603,3.5,1.0766905760606458,0.6,0.00022851332595464016,1.000082501743707,0.0002284944747620449,199.09184756534415,0.0,3.776338120677104e-06,10.702142233998913,0.0009789230904221529,7.661443089874649e-05,0.0001518988950558937,0.0006118557586143978,0.1002306855265242,0.07174517427716795,0.028485511249356252,0.1002306855508178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535761.8180960057,579.7276553863603,0.0,0.1002306855265242,0.07174517428177564,0.028485511251185692,0.37521418974497767,0.37521418974497767,0.14897397707351492,0.0,5.8548721426632255e-12,5.559197238305899,5.8548721426632255e-12,5.8548721426632255e-12,5.545790672535475,5.8548721426632255e-12,23960.381230774587,20366.3240461584,0.85,1.077950275526808,0.6744013745166929,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2717981741694167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.161546991185,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.24186521567,1551.2866021138473,0.37521418974497767,0.14897397707351492,6.112871282664199,3.7684170162122603
