time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1412.0,-30.20603479648748,3.859091979735921,34.9637469953266,23.733923211134993,4.596783958690322,-26.725781548635503,-40.255088825337566,1.1165307108383966,-5.432905341738717,-5.432905341748313,39.92723286006084,42425.1648490025,25387.760619259436,25387.760619259436,67812.92546826194,77479.76390177161,77479.76390177161,25387.760619259436,102867.52452103105,102867.52452103105,102867.52452103105,126827.86788619956,126827.86788619956,0.0,0.0,91570.12486680367,56515.740276485965,38949.316211464116,23960.3433651685,62909.65957663262,20366.291860393227,1551.2237116909866,0.0,0.8849650633666093,2.928396932723166,0.0014959128700940735,0.0,-5.432905341738717,348711.20323093265,1551398.1115033666,4.4489482905312885,1551398.1115033666,4.4489482905312885,0.8500000000000001,0.10022718944849959,4.028046144702076,101325.0,128440.17061884157,1.2676059276470917,1.0,0.0,4.028046144702001,1.2865277511925555,1.2868217309794237,3.130943845531705,22733.13700421285,2318.1348375044336,19323.163470193966,1970.4143076579635,0.85,0.8499998687648362,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4841.672358707246,4632.441516551485,5.243593274873749,3.859091979735921,-2.846151240215865,6.705243219951786,3.767417903250733,3.5,1.0764051152144951,0.6,0.0002284944747620449,1.0000819974575124,0.00022847574033223438,199.09249806798337,0.0,3.7531187626007744e-06,10.636338573210594,0.0009826762091847535,7.66094761935221e-05,0.00015188499856852282,0.0006117997829220187,0.10022718944265271,0.07174499499018429,0.028482194452468433,0.10022718946134115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535761.7644945002,579.7276729167659,0.0,0.10022718944265271,0.07174499499436965,0.02848219445412995,0.37521496390510245,0.37521496390510245,0.1489573104068479,0.0,9.606537787476555e-12,5.555490889485213,9.606537787476555e-12,9.606537787476555e-12,5.54215748972058,9.606537787476555e-12,23960.3433651685,20366.291860393227,0.85,1.0779413833205767,0.6743823624943133,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2717837569606374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.0957433304,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.219197421324,1551.2237116909866,0.37521496390510245,0.1489573104068479,6.112871282664199,3.767417903250733
1413.0,-30.20681643482771,3.8621045273292154,34.963737674871204,23.734400455746822,4.597454079999924,-26.726418120699652,-40.25565841058267,1.1170557658719074,-5.432133499939482,-5.432133499942602,39.92722251276041,42424.1483217059,25388.494288804646,25388.494288804646,67812.64261051055,77478.98022422148,77478.98022422148,25388.494288804646,102867.47451302613,102867.47451302613,102867.47451302613,126827.78259613564,126827.78259613564,0.0,0.0,91569.92802472127,56515.30925176258,38949.57641439855,23960.308083109514,62909.884497508065,20366.261870643088,1551.1609423528225,0.0,0.884969087654705,2.9283999692299076,0.0014959128700940735,0.0,-5.432133499939482,348721.73230998364,1551397.6660381018,4.448812684432992,1551397.6660381018,4.448812684432992,0.85,0.10022369348924341,4.028046144702076,101325.0,128440.05832016135,1.2676048193452885,1.0,0.0,4.028046144702184,1.286525327011259,1.2868192821406133,3.130949745124469,22733.08813633117,2318.1298543673092,19323.12481985007,1970.4103664197326,0.85,0.8499999957756982,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4840.904381996654,4632.441516551485,5.2445766917488745,3.8621045273292154,-2.8451055118489004,6.707210039178116,3.766421988335478,3.5,1.076120568095851,0.6,0.00022847574033223438,1.000081494474823,0.00022845712233902975,199.09314458008913,0.0,3.72988443085532e-06,10.570492477043977,0.0009864060936156088,7.660452754955653e-05,0.00015187121278267785,0.0006117442531404941,0.10022369348284765,0.07174481539669499,0.028478878086152664,0.10022369350623204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535761.7133800142,579.7276896337909,0.0,0.10022369348284765,0.07174481540127338,0.028478878087970037,0.3752157311795327,0.3752157311795327,0.14894064374018115,0.0,3.126388037344441e-12,5.551803317453675,3.126388037344441e-12,3.126388037344441e-12,5.538542910147328,3.126388037344441e-12,23960.308083109514,20366.261870643088,0.85,1.077933033134033,0.6743637929169362,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2717693690897311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.029897234235,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.19660024561,1551.1609423528225,0.3752157311795327,0.14894064374018115,6.112871282664199,3.766421988335478
1414.0,-30.207593665297097,3.865110957222162,34.96372865586254,23.73487763050946,4.598123531509663,-26.727050792134023,-40.25621978854758,1.117580658346273,-5.43136272066414,-5.431362720688188,39.92721265210942,42423.1169418533,25389.22841284629,25389.22841284629,67812.34535469959,77478.19914082515,77478.19914082515,25389.22841284629,102867.42755367144,102867.42755367144,102867.42755367144,126827.70286527435,126827.70286527435,0.0,0.0,91569.73172614312,56514.86143897865,38949.85587462718,23960.275311602905,62910.131186230086,20366.234014862468,1551.0982925563178,0.0,0.8849731045485292,2.9284028089080967,0.0014959128700940735,0.0,-5.43136272066414,348732.24714369694,1551397.2415233855,4.448677328323251,1551397.2415233855,4.448677328323251,0.85,0.10022019764499136,4.028046144702076,101325.0,128439.93733601054,1.267603625324555,1.0,0.0,4.028046144702267,1.2865229033610062,1.2868168339828645,3.1309556434470887,22733.039403379487,2318.1248849892154,19323.08184383827,1970.4059840861325,0.85,0.8499999274608967,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4840.138781823881,4632.441516551485,5.24555793899757,3.865110957222162,-2.8440613836124364,6.7091723408345985,3.765429260159015,3.5,1.0758369314740042,0.6,0.00022845712233902975,1.0000810354045846,0.000228438610723787,199.09378745001936,0.0,3.7067148128818866e-06,10.504829779707267,0.0009901128084284906,7.659965050089283e-05,0.0001518574718381369,0.0006116889039818114,0.10022019763917482,0.07174463549358824,0.02847556214558658,0.10022019765710895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535761.6646695209,579.727705564588,0.0,0.10022019763917482,0.07174463549775216,0.028475562147239206,0.3752164916136333,0.3752164916136333,0.14892397707351404,0.0,2.404476617812179e-11,5.5481342803901725,2.404476617812179e-11,2.404476617812179e-11,5.5349458605989525,2.404476617812179e-11,23960.275311602905,20366.234014862468,0.85,1.077924081162026,0.6743447540471664,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2717550105731306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.96423453689,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.174073597645,1551.0982925563178,0.3752164916136333,0.14892397707351404,6.112871282664199,3.765429260159015
1415.0,-30.20836572135678,3.868111266051629,34.963719934701395,23.73535487512129,4.59879234460492,-26.727678869558627,-40.25677669616414,1.1181054928070715,-5.430593002174078,-5.430593002180207,39.92720328951803,42422.089294693826,25389.96294046402,25389.96294046402,67812.05223515784,77477.42087975961,77477.42087975961,25389.96294046402,102867.38382022362,102867.38382022362,102867.38382022362,126827.62894550293,126827.62894550293,0.0,0.0,91569.53590278445,56514.41480307665,38950.13455523089,23960.245125279307,62910.3796805102,20366.208356487412,1551.0357647348205,0.0,0.8849771140157675,2.928405448282911,0.0014959128700940735,0.0,-5.430593002174078,348742.74775477184,1551396.838452026,4.448542223286415,1551396.838452026,4.448542223286415,0.8500000000000001,0.10021670194136403,4.028046144702076,101325.0,128439.81646321194,1.2676024324027826,1.0,0.0,4.028046144702311,1.2865204797721927,1.2868143860235242,3.130961541642409,22732.99078840547,2318.1199276414955,19323.038929943774,1970.4016080867345,0.85,0.849999857467022,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4839.375550195535,4632.441516551485,5.246537012288319,3.868111266051629,-2.8430188570558053,6.711130123107434,3.7644397073889357,3.5,1.0755542021111244,0.6,0.000228438610723787,1.0000804964011358,0.00022842022371783106,199.0944260436798,0.0,3.6855475904967155e-06,10.444841871467691,0.0009937983560189872,7.659481257265805e-05,0.00015184379815112893,0.0006116338257395751,0.10021670193606755,0.07174445530031218,0.02847224663575537,0.10021670194957254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535761.6184193878,579.7277206907229,0.0,0.10021670193606755,0.07174445530410385,0.028472246637260185,0.37521724524154354,0.37521724524154354,0.1489073104068483,0.0,6.139089236967266e-12,5.544483805872801,6.139089236967266e-12,6.139089236967266e-12,5.53136748822601,6.139089236967266e-12,23960.245125279307,20366.208356487412,0.85,1.077915164072141,0.6743257553067399,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2717406814275656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.904246628656,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.151609199413,1551.0357647348205,0.37521724524154354,0.1489073104068483,6.112871282664199,3.7644397073889357
1416.0,-30.209133005190086,3.871105450518689,34.96371150799842,23.735832049883925,4.599460396209422,-26.728302727727975,-40.25733290528876,1.1186301187470062,-5.429824358192661,-5.429824358184664,39.927194423900744,42421.07951751742,25390.697863952977,25390.697863952977,67811.7773814704,77476.64545566002,77476.64545566002,25390.697863952977,102867.34331961299,102867.34331961299,102867.34331961299,126827.56085540212,126827.56085540212,0.0,0.0,91569.3406808145,56513.98391152546,38950.39641032115,23960.217535789117,62910.613946110265,20366.18490542075,1550.9733600018762,0.0,0.8849811159904135,2.928407886031967,0.0014959128700940735,0.0,-5.429824358192661,348753.23395495577,1551396.4567743712,4.448407371542098,1551396.4567743712,4.448407371542098,0.85,0.10021320639300106,4.028046144702076,101325.0,128439.7007126139,1.2676012900331992,1.0,0.0,4.028046144700842,1.2865180569131054,1.2868119389544868,3.130967438084035,22732.942322731804,2318.1149855181743,19323.005216545313,1970.398170276834,0.85,0.8500001866112719,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4838.614679206488,4632.441516551485,5.2475139161353805,3.871105450518689,-2.841977944917442,6.713083395436131,3.7634533188145287,3.5,1.075272376804151,0.6,0.00022842022371783106,1.0000799993224,0.00022840195171645888,199.09506069365983,0.0,3.6607503974596133e-06,10.374566626400544,0.0009974591064164469,7.658998099429176e-05,0.00015183024272353928,0.0006115792238517328,0.1002132063872661,0.07174427482905296,0.02846893155821313,0.10021320640380835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535761.5746242492,579.7277350139477,0.0,0.1002132063872661,0.07174427483315872,0.028468931559842342,0.37521799210460466,0.37521799210460466,0.1488906437401813,0.0,-8.01492205937393e-12,5.540851923574223,-8.01492205937393e-12,-8.01492205937393e-12,5.52780780081963,-8.01492205937393e-12,23960.217535789117,20366.18490542075,0.85,1.0779067811920975,0.6743071932799075,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2717263816677453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.83397138359,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.129222554173,1550.9733600018762,0.37521799210460466,0.1488906437401813,6.112871282664199,3.7634533188145287
1417.0,-30.209895578896624,3.8740935083292825,34.96370337190262,23.736309154797368,4.600127706061624,-26.72892242014884,-40.257880942057795,1.119154547313785,-5.429056760125945,-5.429056760136378,39.92718603503206,42420.05603458898,25391.433062728825,25391.433062728825,67811.48909731781,77475.87277268966,77475.87277268966,25391.433062728825,102867.30583541849,102867.30583541849,102867.30583541849,126827.49826546664,126827.49826546664,0.0,0.0,91569.1459989283,56513.53713039545,38950.67652059205,23960.192430048148,62910.8689506402,20366.163565540926,1550.911073265214,0.0,0.8849851106946967,2.92841012964232,0.0014959128700940735,0.0,-5.429056760125945,348763.7061333258,1551396.095621719,4.448272765597489,1551396.095621719,4.448272765597489,0.85,0.10020971095840081,4.028046144702076,101325.0,128439.58045225237,1.2676001031557105,1.0,0.0,4.02804614470382,1.2865156347513047,1.2868094927309472,3.130973332850894,22732.893991138968,2318.110057067293,19322.958225970782,1970.3933785717634,0.85,0.8499999266922487,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4837.856160956689,4632.441516551485,5.248488631730559,3.8740935083292825,-2.840938629110163,6.7150321374394455,3.7624700832388447,3.5,1.0749914523539557,0.6,0.00022840195171645888,1.000079508709531,0.00022838379321578247,199.09569145125815,0.0,3.637865222188012e-06,10.309710039680825,0.001001096971638635,7.658522068169571e-05,0.00015181673103476317,0.0006115247981458498,0.10020971095213592,0.07174409405338861,0.028465616898747315,0.10020971097312395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535761.5331841952,579.7277485669415,0.0,0.10020971095213592,0.07174409405787387,0.02846561690052694,0.3752187322500647,0.3752187322500647,0.14887397707351352,0.0,1.0459189070388675e-11,5.537238557290266,1.0459189070388675e-11,1.0459189070388675e-11,5.524266380380936,1.0459189070388675e-11,23960.192430048148,20366.163565540926,0.85,1.0778978295550588,0.6742881912483472,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2717121113080765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.76911479687,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.106905777335,1550.911073265214,0.3752187322500647,0.14887397707351352,6.112871282664199,3.7624700832388447
1418.0,-30.210653217764726,3.8770754372875844,34.963695522766535,23.7367863644846,4.600794426015207,-26.72953772950962,-40.2584282454103,1.1196789377598078,-5.42829021866811,-5.428290218675132,39.92717812113884,42419.051042463114,25392.16852500383,25392.16852500383,67811.21956746695,77475.10284581705,77475.10284581705,25392.16852500383,102867.27137082088,102867.27137082088,102867.27137082088,126827.44118362905,126827.44118362905,0.0,0.0,91568.9518421004,56513.106548062475,38950.9392155977,23960.169812808177,62911.109028405874,20366.14434088695,1550.848905149538,0.0,0.8849890980803912,2.928412178131646,0.0014959128700940735,0.0,-5.42829021866811,348774.16414297646,1551395.7549192084,4.44813840707315,1551395.7549192084,4.44813840707315,0.85,0.10020621564834713,4.028046144702076,101325.0,128439.46035891905,1.2675989179266622,1.0,0.0,4.028046144702682,1.2865132125428882,1.2868070466068977,3.1309792277533983,22732.845789896746,2318.105141908475,19322.920264222594,1970.3895075507533,0.85,0.8500000590691712,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4837.099987770208,4632.441516551485,5.249461162515485,3.8770754372875844,-2.8399009197216287,6.716976357009213,3.7614899897625715,3.5,1.074711425646449,0.6,0.00022838379321578247,1.000078994657293,0.000228365753541344,199.09631813053906,0.0,3.6152792478878037e-06,10.245701388514036,0.0010047122508865228,7.658046701264721e-05,0.00015180332620313525,0.0006114708028654906,0.10020621564255244,0.07174391298439625,0.028462302658156198,0.10020621565973795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535761.4940904675,579.7277613525692,0.0,0.10020621564255244,0.071743912988545,0.028462302659802124,0.37521946572349385,0.37521946572349385,0.14885731040684708,0.0,7.048583938740194e-12,5.533643665493116,7.048583938740194e-12,7.048583938740194e-12,5.520743248619453,7.048583938740194e-12,23960.169812808177,20366.14434088695,0.85,1.0778894318465846,0.6742696432725402,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716978703581763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.7051061457,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.084657783907,1550.848905149538,0.37521946572349385,0.14885731040684708,6.112871282664199,3.7614899897625715
1419.0,-30.21140633321521,3.880051234180772,34.96368795751335,23.737263364624255,4.6014602743709565,-26.73014905423707,-40.25897114826364,1.12020299539274,-5.427524794526732,-5.427524794515902,39.92717069154697,42418.04731869111,25392.904372817444,25392.904372817444,67810.95169150856,77474.33567078698,77474.33567078698,25392.904372817444,102867.24004360443,102867.24004360443,102867.24004360443,126827.38981700543,126827.38981700543,0.0,0.0,91568.7582588201,56512.67516821325,38951.20343400761,23960.149773401004,62911.35320740862,20366.127307390852,1550.7868615979069,0.0,0.8849930778007224,2.9284140233175684,0.0014959128700940735,0.0,-5.427524794526732,348784.60715462215,1551395.435065566,4.448004307649409,1551395.435065566,4.448004307649409,0.85,0.10020272052241846,4.028046144702076,101325.0,128439.34071099447,1.2675977370934564,1.0,0.0,4.02804614470537,1.2865107916591467,1.2868046019607926,3.130985119454235,22732.79773104306,2318.1002412692474,19322.87365479351,1970.384754711702,0.85,0.8499998057171342,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4836.3461519856355,4632.441516551485,5.250431539601854,3.880051234180772,-2.8388648632742868,6.718916097455059,3.760513027512208,3.5,1.0744322935749167,0.6,0.000228365753541344,1.0000785234943061,0.00022834782287237484,199.09694107174315,0.0,3.5916327609730184e-06,10.178687244597533,0.0010083038836474958,7.657575183418874e-05,0.00015179000170715526,0.0006114171311808283,0.10020272051713397,0.07174373166665961,0.02845898885047436,0.10020272052934306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535761.4573891335,579.7277733557613,0.0,0.10020272051713397,0.07174373167044322,0.028458988851975252,0.375220192571173,0.375220192571173,0.14884064374018038,0.0,-1.0857093002414331e-11,5.530067185503469,-1.0857093002414331e-11,-1.0857093002414331e-11,5.517238161537193,-1.0857093002414331e-11,23960.149773401004,20366.127307390852,0.85,1.0778809902236048,0.6742510716443442,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716836588271978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.638092001784,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.062483232618,1550.7868615979069,0.375220192571173,0.14884064374018038,6.112871282664199,3.760513027512208
1420.0,-30.21215459753161,3.8830208982564756,34.96368067212204,23.7377404346131,4.6021255568369765,-26.730756069116737,-40.25950961569322,1.1207270284220696,-5.426760393630445,-5.426760393639558,39.927163712600766,42417.046097695325,25393.640310915653,25393.640310915653,67810.68640861099,77473.57118266627,77473.57118266627,25393.640310915653,102867.21149358193,102867.21149358193,102867.21149358193,126827.34359126515,126827.34359126515,0.0,0.0,91568.5651737714,56512.24401342055,38951.467955945394,23960.132097683218,62911.600053628616,20366.112283030736,1550.724931148664,0.0,0.8849970504653307,2.928415682091588,0.0014959128700940735,0.0,-5.426760393630445,348795.0364506849,1551395.1346123954,4.447870446779545,1551395.1346123954,4.447870446779545,0.8500000000000001,0.10019922548095413,4.028046144702076,101325.0,128439.23013827314,1.267596645825543,1.0,0.0,4.028046144698619,1.2865083706746678,1.2868021573542583,3.130991011422411,22732.749795880016,2318.0953532429544,19322.840553667134,1970.3813793361785,0.85,0.85000014196123,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4835.594645696597,4632.441516551485,5.2513997081030235,3.8830208982564756,-2.83783039403138,6.720851292287856,3.759539185303799,3.5,1.0741540529439426,0.6,0.00022834782287237484,1.0000780181518472,0.0002283300089870624,199.09756000373457,0.0,3.569941343129782e-06,10.117213766429803,0.0010118738249906257,7.65710754430774e-05,0.00015177674742929744,0.0006113637423380022,0.10019922547543016,0.07174355003083198,0.02845567544459818,0.10019922548930425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535761.422913938,579.7277846308926,0.0,0.10019922547543016,0.07174355003478723,0.02845567544616689,0.3752209128386406,0.3752209128386406,0.1488239770735126,0.0,9.094947017729282e-12,5.526508995420329,9.094947017729282e-12,9.094947017729282e-12,5.513751058732339,9.094947017729282e-12,23960.132097683218,20366.112283030736,0.85,1.077872544185908,0.6742325113577968,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271669476729142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.57661852362,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.04037404584,1550.724931148664,0.3752209128386406,0.1488239770735126,6.112871282664199,3.759539185303799
1421.0,-30.212898198788672,3.8859844267072092,34.96367366386111,23.738217329978966,4.602789966089452,-26.731358973794745,-40.260043647699035,1.1212507410954762,-5.425997121299986,-5.425997121286986,39.92715721381886,42416.046675092715,25394.376585911887,25394.376585911887,67810.4232610046,77472.80949249456,77472.80949249456,25394.376585911887,102867.18607840645,102867.18607840645,102867.18607840645,126827.30308069583,126827.30308069583,0.0,0.0,91568.37265134831,56511.81247323371,38951.733531238446,23960.117002289375,62911.85053352782,20366.099451945967,1550.6631259043795,0.0,0.885001015422754,2.9284171367960954,0.0014959128700940735,0.0,-5.425997121299986,348805.45059317583,1551394.8548320527,4.447736846410407,1551394.8548320527,4.447736846410407,0.85,0.10019573063917046,4.028046144702076,101325.0,128439.11110278561,1.2675954710366208,1.0,0.0,4.028046144702058,1.2865059509606342,1.286799714168797,3.130996900320852,22732.702000394023,2318.090479459757,19322.79879226611,1970.3771208584083,0.85,0.8500000920229891,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4834.845461560001,4632.441516551485,5.252365724574409,3.8859844267072092,-2.8367975904212317,6.722782017128441,3.758568452690271,3.5,1.073876700768649,0.6,0.0002283300089870624,1.000077532410968,0.00022831230738341727,199.09817508201584,0.0,3.5467010998932315e-06,10.051350917097418,0.001015420526090519,7.656643783277503e-05,0.00015176357115428738,0.0006113106676942465,0.10019573063404376,0.07174336816274338,0.028452362471300383,0.10019573064459944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535761.390810701,579.7277951302764,0.0,0.10019573063404376,0.07174336816641426,0.028452362472756204,0.3752216265672067,0.3752216265672067,0.14880731040684625,0.0,-1.3017142919125035e-11,5.522969117145465,-1.3017142919125035e-11,-1.3017142919125035e-11,5.510282153217304,-1.3017142919125035e-11,23960.117002289375,20366.099451945967,0.85,1.0778640698999336,0.674213940861393,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716553240662873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.51075567429,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.01833693959,1550.6631259043795,0.3752216265672067,0.14880731040684625,6.112871282664199,3.758568452690271
1422.0,-30.213637132344836,3.8889418191394767,34.96366692880874,23.738694295194023,4.603453796788052,-26.731957734639547,-40.260577051062114,1.121774399082746,-5.425234884989891,-5.425234884957797,39.92715115506689,42415.064735181615,25395.112908127845,25395.112908127845,67810.17764330946,77472.05044404561,77472.05044404561,25395.112908127845,102867.16335217346,102867.16335217346,102867.16335217346,126827.2675904841,126827.2675904841,0.0,0.0,91568.18065257781,56511.396296676896,38951.98261766768,23960.104238310636,62912.08685597831,20366.08860256404,1550.6014333780538,0.0,0.8850049732986833,2.9284184060167524,0.0014959128700940735,0.0,-5.425234884989891,348815.8508437464,1551394.593994487,4.447603485454683,1551394.593994487,4.447603485454683,0.85,0.10019223588827542,4.028046144702076,101325.0,128438.99212297417,1.2675942967971792,1.0,0.0,4.0280461447014115,1.2865035312801838,1.286797271161471,3.131002789159713,22732.654334909665,2318.085618933037,19322.752596624774,1970.3724102139645,0.85,0.8499998421632429,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4834.098591748051,4632.441516551485,5.253329535206015,3.8889418191394767,-2.8357663876800885,6.724708206819566,3.7576008186033363,3.5,1.0736002338866675,0.6,0.00022831230738341727,1.0000770461774793,0.00022829471814804527,199.09878630268446,0.0,3.5243569817710043e-06,9.988027686339025,0.00101894488307229,7.656180594093476e-05,0.0001517505014424825,0.0006112580222919985,0.10019223588276246,0.07174318598610803,0.028449049896654432,0.10019223589606553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535761.3608811604,579.7278049187479,0.0,0.10019223588276246,0.07174318599005557,0.028449049898219857,0.37522233380344117,0.37522233380344117,0.1487906437401785,0.0,-3.211653165635653e-11,5.519447385429203,-3.211653165635653e-11,-3.211653165635653e-11,5.50683091230394,-3.211653165635653e-11,23960.104238310636,20366.08860256404,0.85,1.077856116878528,0.674195800121532,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716412008507079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.44743244353,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.99636830782,1550.6014333780538,0.37522233380344117,0.1487906437401785,6.112871282664199,3.7576008186033363
1423.0,-30.214371817738982,3.891893072855569,34.96366046409538,23.739171015936904,4.604116697439388,-26.73255276450187,-40.261102247145004,1.1222976442022394,-5.424473800675969,-5.4244738006896105,39.927145559151015,42414.06736033438,25395.84955406898,25395.84955406898,67809.91691440337,77471.29402732705,77471.29402732705,25395.84955406898,102867.14358139603,102867.14358139603,102867.14358139603,126827.23757316914,126827.23757316914,0.0,0.0,91567.98919454878,56510.96270877487,38952.2516508599,23960.093991773112,62912.34564263301,20366.079893007143,1550.5398652275064,0.0,0.8850089234112177,2.9284194730050657,0.0014959128700940735,0.0,-5.424473800675969,348826.2356189534,1551394.3530837249,4.447470386884598,1551394.3530837249,4.447470386884598,0.8499999999999999,0.10018874133848443,4.028046144702076,101325.0,128438.87386695192,1.2675931297009813,1.0,0.0,4.028046144703177,1.2865011133132218,1.2867948300126797,3.1310086738505416,22732.606803669416,2318.0807720954062,19322.7113132086,1970.3682004770847,0.85,0.8499998033700912,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4833.3540289861285,4632.441516551485,5.254291202706739,3.891893072855569,-2.834736871996561,6.72662994485213,3.7566362726982487,3.5,1.0733246493423567,0.6,0.00022829471814804527,1.000076603681368,0.00022827723127175737,199.09939401270867,0.0,3.5019954145571937e-06,9.924655004855087,0.001022446878486847,7.655724557142412e-05,0.00015173747257662116,0.0006112055414190958,0.1001887413328109,0.07174300358280772,0.02844573775000318,0.1001887413476467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535761.3332379777,579.7278139594665,0.0,0.1001887413328109,0.07174300358687045,0.028445737751613978,0.3752230345867827,0.3752230345867827,0.1487739770735098,0.0,1.3642420526593924e-11,5.515943661676431,1.3642420526593924e-11,1.3642420526593924e-11,5.503396901801125,1.3642420526593924e-11,23960.093991773112,20366.079893007143,0.85,1.0778475388533515,0.6741771734480073,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716271070829757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.384059762044,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.974468398956,1550.5398652275064,0.3752230345867827,0.1487739770735098,6.112871282664199,3.7566362726982487
1424.0,-30.21510148694952,3.8948381886274035,34.96365426594449,23.739647771604382,4.604779005375373,-26.733143338536053,-40.261626814585156,1.1228208569617915,-5.42371372833702,-5.423713728351262,39.92714039391408,42413.0888002594,25396.586107379862,25396.586107379862,67809.67490763926,77470.54033768522,77470.54033768522,25396.586107379862,102867.12644506508,102867.12644506508,102867.12644506508,126827.21247854654,126827.21247854654,0.0,0.0,91567.79819754265,56510.545460594236,38952.503041053795,23960.086033481468,62912.589074535266,20366.073128459248,1550.4784071863241,0.0,0.8850128666018993,2.9284203581899155,0.0014959128700940735,0.0,-5.42371372833702,348836.60682828736,1551394.1307132319,4.447337522340067,1551394.1307132319,4.447337522340067,0.85,0.10018524686374172,4.028046144702076,101325.0,128438.76039907377,1.2675920098600915,1.0,0.0,4.028046144702221,1.2864986952956219,1.2867923889450157,3.13101455868673,22732.559386882403,2318.075936928758,19322.674559204283,1970.364452611675,0.85,0.8499999595449969,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4832.611765457332,4632.441516551485,5.255250647053885,3.8948381886274035,-2.833708943899299,6.728547132526702,3.7556748039345025,3.5,1.0730499439812864,0.6,0.00022827723127175737,1.0000760810941431,0.00022825986501147832,199.09999757674166,0.0,3.4816264720959715e-06,9.866929421919984,0.001025928504958943,7.655269091122624e-05,0.00015172454036053111,0.0006111534498559318,0.10018524685802856,0.07174282086451349,0.028442425993515073,0.10018524687262441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535761.3077222991,579.727822304382,0.0,0.10018524685802856,0.0717428208686047,0.028442425995137022,0.37522372895247186,0.37522372895247186,0.14875731040684428,0.0,1.4267698134062812e-11,5.512457918292739,1.4267698134062812e-11,1.4267698134062812e-11,5.4999810324317195,1.4267698134062812e-11,23960.086033481468,20366.073128459248,0.85,1.0778395215511192,0.674159010528255,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716130427746477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.32633417911,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.952628963816,1550.4784071863241,0.37522372895247186,0.14875731040684428,6.112871282664199,3.7556748039345025
1425.0,-30.215826775612747,3.8977771644123536,34.96364833167274,23.740124457422667,4.605440559193662,-26.73373004481671,-40.26214691167695,1.123343828397654,-5.4229548052222185,-5.422954805235555,39.927135683645304,42412.11095788441,25397.32290580588,25397.32290580588,67809.4338636903,77469.78931093319,77469.78931093319,25397.32290580588,102867.11221673907,102867.11221673907,102867.11221673907,126827.19278482889,126827.19278482889,0.0,0.0,91567.60779040895,56510.12703054832,38952.756399845144,23960.080568089827,62912.83696793497,20366.06848287635,1550.4170726160692,0.0,0.88501680207366,2.92842104264444,0.0014959128700940735,0.0,-5.4229548052222185,348846.96259797056,1551393.9279300484,4.447204918673624,1551393.9279300484,4.447204918673624,0.85,0.10018175258957483,4.028046144702076,101325.0,128438.64258846028,1.2675908471597364,1.0,0.0,4.0280461447033105,1.2864962781697895,1.2867899489245873,3.1310204413746945,22732.512116536716,2318.071116694969,19322.633558850262,1970.3602717391018,0.85,0.849999923448586,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4831.871794144126,4632.441516551485,5.256207943386571,3.8977771644123536,-2.832682704648805,6.730459869061159,3.754716402313765,3.5,1.07277611494679,0.6,0.00022825986501147832,1.0000756247773976,0.00022824260421534188,199.10059752050347,0.0,3.457622379475238e-06,9.798901823432825,0.0010293861273384184,7.654817531305022e-05,0.0001517116896984281,0.0006111016867959909,0.10018175258397181,0.07174263792332396,0.028439114660647854,0.1001817525975027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535761.2844541124,579.7278299142549,0.0,0.10018175258397181,0.07174263792733643,0.0284391146622384,0.37522441693903236,0.37522441693903236,0.14874064374017856,0.0,1.3358203432289883e-11,5.508990083944525,1.3358203432289883e-11,1.3358203432289883e-11,5.496582522644587,1.3358203432289883e-11,23960.080568089827,20366.06848287635,0.85,1.077831443179887,0.6741408113498483,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271599007920747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.25830658062,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.930865530037,1550.4170726160692,0.37522441693903236,0.14874064374017856,6.112871282664199,3.754716402313765
1426.0,-30.216547248474704,3.900710000023752,34.963642658277905,23.740601003542565,4.6061013348074065,-26.73431249416648,-40.26265883641315,1.1238665804994308,-5.4221969628426905,-5.422196962897549,39.92713141368903,42411.11982465926,25398.05972663218,25398.05972663218,67809.17955129144,77469.04103606552,77469.04103606552,25398.05972663218,102867.1007626977,102867.1007626977,102867.1007626977,126827.17825601692,126827.17825601692,0.0,0.0,91567.41787519983,56509.69293137697,38953.02771535872,23960.077493319222,62913.105208677945,20366.065869321337,1550.3558548930662,0.0,0.8850207302344572,2.9284215359525465,0.0014959128700940735,0.0,-5.4221969628426905,348857.303861484,1551393.7441027472,4.447072562134855,1551393.7441027472,4.447072562134855,0.85,0.10017825846051348,4.028046144702076,101325.0,128438.52516757943,1.2675896883057431,1.0,0.0,4.028046144700102,1.2864938618639008,1.2867875098600599,3.131026322089212,22732.464968315893,2318.0663089144505,19322.597275949614,1970.3565719128974,0.85,0.8500000903061374,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4831.134107369353,4632.441516551485,5.257163051609413,3.900710000023752,-2.831658106750306,6.732368106774057,3.7537610569899376,3.5,1.072503159139982,0.6,0.00022824260421534188,1.000075123067294,0.0002282254592188108,199.1011934839001,0.0,3.4366348244460615e-06,9.739423092480138,0.0010328227621628646,7.65437309095737e-05,0.00015169887330576817,0.0006110500617749481,0.10017825845476902,0.07174245472141641,0.028435803733352607,0.10017825846925611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535761.2633610185,579.7278368127623,0.0,0.10017825845476902,0.0717424547255303,0.028435803734983188,0.3752250985849425,0.3752250985849425,0.14872397707351262,0.0,5.4853899200679734e-11,5.505540151292337,5.4853899200679734e-11,5.4853899200679734e-11,5.493202017765896,5.4853899200679734e-11,23960.077493319222,20366.065869321337,0.85,1.077822805381702,0.6741221830330076,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715850025297144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.19882784967,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.90916553092,1550.3558548930662,0.3752250985849425,0.14872397707351262,6.112871282664199,3.7537610569899376
1427.0,-30.217263344875196,3.9036366953786934,34.963637242591055,23.741077444888674,4.606761323830594,-26.734891082509577,-40.263170132506616,1.1243890614648906,-5.421440208873605,-5.421440208867296,39.92712757318575,42410.14508050937,25398.796557406902,25398.796557406902,67808.94163791627,77468.29540778682,77468.29540778682,25398.796557406902,102867.09196519371,102867.09196519371,102867.09196519371,126827.16872765146,126827.16872765146,0.0,0.0,91567.22852266749,56509.27325730995,38953.28362817504,23960.07676245774,62913.36039063278,20366.06524808908,1550.2947528809063,0.0,0.8850246510850283,2.9284218400079176,0.0014959128700940735,0.0,-5.421440208873605,348867.63051307626,1551393.5787642838,4.44694045269452,1551393.5787642838,4.44694045269452,0.8500000000000001,0.10017476447074003,4.028046144702076,101325.0,128438.40813643127,1.2675885332981127,1.0,0.0,4.028046144700656,1.2864914465995534,1.2867850719863778,3.1310322002909414,22732.417959784823,2318.0615153783224,19322.552283269386,1970.351983936348,0.85,0.8499998687976035,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4830.3986978803905,4632.441516551485,5.25811597468177,3.9036366953786934,-2.8306351573515505,6.734271852730243,3.752808757673396,3.5,1.0722310736209704,0.6,0.0002282254592188108,1.000074667160244,0.00022820841954417965,199.10178583028613,0.0,3.41358927161567e-06,9.674111995758809,0.0010362363514344803,7.653929220195795e-05,0.00015168616701685285,0.0006109988802568693,0.10017476446488448,0.07174227125721713,0.02843249320766734,0.1001747644802054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535761.2443893739,579.72784301745,0.0,0.10017476446488448,0.0717422712614107,0.028432493209329335,0.375225773932479,0.375225773932479,0.14870731040684906,0.0,-6.30961949354969e-12,5.502108027056124,-6.30961949354969e-12,-6.30961949354969e-12,5.489838934665613,-6.30961949354969e-12,23960.07676245774,20366.06524808908,0.85,1.0778146520371277,0.6741039552995146,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715710266011455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.13351675295,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.887537832066,1550.2947528809063,0.375225773932479,0.14870731040684906,6.112871282664199,3.752808757673396
1428.0,-30.217975286829386,3.9065572501112262,34.96363208119851,23.741553781460993,4.607420611348775,-26.73546600160758,-40.263680869806535,1.1249113261269654,-5.420684568008824,-5.420684567994114,39.92712414866821,42409.185899403485,25399.53343209606,25399.53343209606,67808.71933149954,77467.55223484914,77467.55223484914,25399.53343209606,102867.0856669452,102867.0856669452,102867.0856669452,126827.16398984342,126827.16398984342,0.0,0.0,91567.03966377392,56508.86724530274,38953.52490941242,23960.07832289821,62913.603232310634,20366.06657446348,1550.2337660693518,0.0,0.885028564547896,2.928421955885066,0.0014959128700940735,0.0,-5.420684568008824,348877.9422147292,1551393.4313342234,4.446808592958748,1551393.4313342234,4.446808592958748,0.85,0.10017127061925739,4.028046144702076,101325.0,128438.29149501579,1.2675873821368446,1.0,0.0,4.02804614470275,1.2864890321412057,1.2867826350544649,3.1310380765531125,22732.37107380418,2318.05673433886,19322.51200499118,1970.347876695016,0.85,0.8499998500929637,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4829.6655584435275,4632.441516551485,5.259066725167125,3.9065572501112262,-2.8296138761880725,6.736171126299299,3.7518594941055103,3.5,1.0719598554587173,0.6,0.00022820841954417965,1.0000742343958813,0.00022819147988752494,199.10237474325402,0.0,3.392629649027851e-06,9.61471242534493,0.0010396289810835082,7.653485858298263e-05,0.00015167356096119702,0.0006109481024829849,0.10017127061367995,0.07174208753254162,0.028429183081138322,0.10017127062624542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535761.2274726513,579.7278485500719,0.0,0.10017127061367995,0.07174208753653614,0.028429183082721243,0.37522644302173874,0.37522644302173874,0.1486906437401812,0.0,-1.4722445484949276e-11,5.498693429636262,-1.4722445484949276e-11,-1.4722445484949276e-11,5.486492204509602,-1.4722445484949276e-11,23960.07832289821,20366.06657446348,0.85,1.0778069582362582,0.6740861073050627,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715570801341483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.074117182536,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.86597379256,1550.2337660693518,0.37522644302173874,0.1486906437401812,6.112871282664199,3.7518594941055103
1429.0,-30.218682157743498,3.909471664421755,34.96362717164992,23.742030013259523,4.608079116231816,-26.736036434283356,-40.264183295052476,1.1254333927713838,-5.419930027372345,-5.419930027359748,39.927121161368134,42408.214399233526,25400.270282736685,25400.270282736685,67808.4846819702,77466.81188595148,77466.81188595148,25400.270282736685,102867.08216868817,102867.08216868817,102867.08216868817,126827.16446198156,126827.16446198156,0.0,0.0,91566.85126457889,56508.44630048751,38953.78329343486,23960.082293293402,62913.865586728265,20366.06994929939,1550.172897705934,0.0,0.8850324706124062,2.9284218785248894,0.0014959128700940735,0.0,-5.419930027372345,348888.2391411027,1551393.302726563,4.446676983282102,1551393.302726563,4.446676983282102,0.85,0.10016777693933507,4.028046144702076,101325.0,128438.17518765676,1.2675862342724575,1.0,0.0,4.028046144706475,1.2864866184140449,1.2867801989826664,3.131043951057782,22732.324301947985,2318.0519649368525,19322.476422545522,1970.3442482953428,0.85,0.8500000336916597,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4828.934681753987,4632.441516551485,5.260015294617876,3.909471664421755,-2.8285942556056045,6.73806592002736,3.750913255942122,3.5,1.071689501697749,0.6,0.00022819147988752494,1.0000737060462728,0.0002281746620353267,199.1029594645446,0.0,3.372725867288707e-06,9.558305107896196,0.001043001706950797,7.653049735114497e-05,0.00015166098253637997,0.0006108974360073941,0.10016777693403717,0.0717419035724928,0.028425873361544365,0.10016777694384063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535761.2127157312,579.7278533763291,0.0,0.10016777693403717,0.07174190357628726,0.028425873363047797,0.3752271058795878,0.3752271058795878,0.14867397707351307,0.0,-1.261923898709938e-11,5.495296498799519,-1.261923898709938e-11,-1.261923898709938e-11,5.483163725629083,-1.261923898709938e-11,23960.082293293402,20366.06994929939,0.85,1.07779873402461,0.6740678545776653,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715431631291791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.01770986508,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.84446911058,1550.172897705934,0.3752271058795878,0.14867397707351307,6.112871282664199,3.750913255942122
1430.0,-30.219384769976763,3.9123799388986837,34.96362251100964,23.742506105359666,4.608736816440267,-26.73660311386663,-40.26468516150487,1.1259551603301803,-5.419176581212014,-5.419176581216436,39.92711859224989,42407.258834254484,25401.007062768673,25401.007062768673,67808.26589702316,77466.07418789023,77466.07418789023,25401.007062768673,102867.0812506589,102867.0812506589,102867.0812506589,126827.16982645838,126827.16982645838,0.0,0.0,91566.66347240751,56508.039468565745,38954.026670935295,23960.08857579948,62914.11524673477,20366.07528942956,1550.1121443715297,0.0,0.8850363693784167,2.928421613298737,0.0014959128700940735,0.0,-5.419176581212014,348898.52136965474,1551393.192123856,4.44654562029562,1551393.192123856,4.44654562029562,0.85,0.10016428340436206,4.028046144702076,101325.0,128438.05932570659,1.2675850908039141,1.0,0.0,4.028046144703955,1.2864842058470691,1.286777764228107,3.1310498227608323,22732.27768079107,2318.047210901895,19322.43215862794,1970.339734631902,0.85,0.8499998297555342,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4828.206060633511,4632.441516551485,5.260961678888203,3.9123799388986837,-2.8275762929700554,6.739956231868739,3.7499700330093164,3.5,1.0714200094312332,0.6,0.0002281746620353267,1.0000732623969868,0.00022815794663726444,199.10354066607866,0.0,3.348484144507886e-06,9.48960406553535,0.0010463501910953049,7.652614119922766e-05,0.00015164852083609902,0.0006108472397036211,0.10016428339921822,0.07174171936027698,0.028422564038941237,0.10016428340797064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535761.2000245833,579.7278575269769,0.0,0.10016428339921822,0.07174171936396125,0.028422564040400826,0.3752277625476827,0.3752277625476827,0.14865731040684535,0.0,4.433786671143025e-12,5.49191717150245,4.433786671143025e-12,4.433786671143025e-12,5.4798526098753655,4.433786671143025e-12,23960.08857579948,20366.07528942956,0.85,1.0777909795138125,0.6740499912927793,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715292755840004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.949008822725,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.82304228704,1550.1121443715297,0.3752277625476827,0.14865731040684535,6.112871282664199,3.7499700330093164
1431.0,-30.220082663675555,3.9152820744820236,34.96361809632165,23.74298219745981,4.609393885824865,-26.737165609428217,-40.26517882067708,1.1264768315775673,-5.418424224872922,-5.4184242248764445,39.927116434848465,42406.28960630799,25401.743729999263,25401.743729999263,67808.03333630726,77465.33912529305,77465.33912529305,25401.743729999263,102867.0828552923,102867.0828552923,102867.0828552923,126827.17999790877,126827.17999790877,0.0,0.0,91566.47615428192,56507.616687268106,38954.28829668201,23960.09714261646,62914.38543929847,20366.082571223993,1550.0515050057434,0.0,0.885040260894567,2.9284211620359915,0.0014959128700940735,0.0,-5.418424224872922,348908.78896289424,1551393.0992441305,4.446414502356139,1551393.0992441305,4.446414502356139,0.85,0.10016079000959546,4.028046144702076,101325.0,128437.94368646079,1.2675839495332917,1.0,0.0,4.028046144703859,1.2864817935291724,1.286775329854577,3.131055693879694,22732.23117732044,2318.042468867599,19322.396981625898,1970.3361475759714,0.85,0.8500000211551396,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4827.479687989588,4632.441516551485,5.261905874652756,3.9152820744820236,-2.8265599862838817,6.741842060765905,3.7490298152505597,3.5,1.0711513757858742,0.6,0.00022815794663726444,1.0000727707884653,0.0002281413446117355,199.10411796740743,0.0,3.328094937836817e-06,9.43182105382954,0.0010496782860331417,7.652185650936272e-05,0.00015163609012790172,0.0006107971682373911,0.10016079000358508,0.07174153489418977,0.028419255109395306,0.10016079001905427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535761.1893672672,579.7278610124565,0.0,0.10016079000358508,0.0717415348984948,0.028419255111100668,0.37522841306730176,0.37522841306730176,0.14864064374017885,0.0,3.524291969370097e-12,5.4885553790297195,3.524291969370097e-12,3.524291969370097e-12,5.476558763870173,3.524291969370097e-12,23960.09714261646,20366.082571223993,0.85,1.0777826543617803,0.6740316910068643,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715154174945271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.89122581102,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.80167721671,1550.0515050057434,0.37522841306730176,0.14864064374017885,6.112871282664199,3.7490298152505597
