time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1432.0,-30.22077628859328,3.9181780707816825,34.96361392528591,23.743458080012374,4.610050077008561,-26.737724350102805,-40.265671886131145,1.126998138518062,-5.417673028983984,-5.417673028977221,39.927114702358274,42405.336369434255,25402.480444040826,25402.480444040826,67807.81681347507,77464.60669806489,77464.60669806489,25402.480444040826,102867.08714210571,102867.08714210571,102867.08714210571,126827.19524426837,126827.19524426837,0.0,0.0,91566.2893938694,56507.20794211155,38954.534946397616,23960.108102162667,62914.64304856028,20366.091886838265,1549.9909864224217,0.0,0.885044144748348,2.928420514611221,0.0014959128700940735,0.0,-5.417673028983984,348919.0409558485,1551393.024658153,4.446283643358011,1551393.024658153,4.446283643358011,0.85,0.10015729682211462,4.028046144702076,101325.0,128437.82860397585,1.267582813757472,1.0,0.0,4.028046144703413,1.2864793826947905,1.28677289711084,3.131061561409963,22732.184812307274,2318.037740952035,19322.353188405974,1970.3316819103338,0.85,0.8499998283466705,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4826.755556807544,4632.441516551485,5.26284792032067,3.9181780707816825,-2.825545388302025,6.743723459083707,3.7480925927163655,3.5,1.0708835979189615,0.6,0.0002281413446117355,1.000072326070532,0.00022812484523808874,199.10469174051192,0.0,3.3055316494114546e-06,9.367876694432063,0.0010529838176825531,7.651757719405068e-05,0.00015162376741768483,0.0006107475317920097,0.10015729681692995,0.07174135022651806,0.028415946590411877,0.10015729682525149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535761.1808089648,579.7278638114543,0.0,0.10015729681692995,0.07174135023023177,0.028415946591882846,0.3752290574790347,0.3752290574790347,0.14862397707351227,0.0,-6.764366844436154e-12,5.485211047709413,-6.764366844436154e-12,-6.764366844436154e-12,5.473281948860006,-6.764366844436154e-12,23960.108102162667,20366.091886838265,0.85,1.077774799757475,0.6740137798557317,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271501588855004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.82728145162,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.780383253947,1549.9909864224217,0.3752290574790347,0.14862397707351227,6.112871282664199,3.7480925927163655
1433.0,-30.22146545087355,3.9210679296779585,34.96360999479538,23.743933822866552,4.610705475340095,-26.738279153266127,-40.26616432294247,1.1275191777323759,-5.416922903961165,-5.416922903965992,39.92711336667407,42404.39986762213,25403.216932447038,25403.216932447038,67807.61680006917,77463.87687954218,77463.87687954218,25403.216932447038,102867.09381198921,102867.09381198921,102867.09381198921,126827.21508398996,126827.21508398996,0.0,0.0,91566.10311875242,56506.81375605657,38954.76595855095,23960.121272000753,62914.8872305517,20366.10308120064,1549.9305785313268,0.0,0.8850480215057407,2.9284196862222576,0.0014959128700940735,0.0,-5.416922903961165,348929.2785700866,1551392.9671558107,4.446153024227215,1551392.9671558107,4.446153024227215,0.85,0.10015380375477115,4.028046144702076,101325.0,128437.71396689971,1.2675816823774952,1.0,0.0,4.028046144702103,1.2864769729130678,1.2867704655521486,3.1310674264002287,22732.138567773254,2318.033025321925,19322.31416117751,1970.3277022405725,0.85,0.8499998406911983,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4826.0336597590285,4632.441516551485,5.263787765151114,3.9210679296779585,-2.824532435592887,6.745600365270846,3.747158355057566,3.5,1.0706166728735902,0.6,0.00022812484523808874,1.0000718611303994,0.00022810845310679485,199.10526182497733,0.0,3.285102703851947e-06,9.309981062716417,0.001056268920386405,7.651330355556807e-05,0.00015161154168252068,0.0006106982859666155,0.10015380374940569,0.07174116529515445,0.028412638454251238,0.10015380375926901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535761.1742108398,579.7278659693752,0.0,0.10015380374940569,0.07174116529899778,0.028412638455773374,0.3752296958225736,0.3752296958225736,0.14860731040684505,0.0,4.831690603168681e-12,5.481884079040469,4.831690603168681e-12,4.831690603168681e-12,5.470022275716872,4.831690603168681e-12,23960.121272000753,20366.10308120064,0.85,1.0777674376429867,0.6739962786904655,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714877896660153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.769385819905,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.759151545968,1549.9305785313268,0.3752296958225736,0.14860731040684505,6.112871282664199,3.747158355057566
1434.0,-30.22215016831378,3.9239516523732316,34.96360630205835,23.744409495871537,4.611360215065676,-26.738830021099837,-40.26664855247361,1.1280400678519527,-5.416173889646643,-5.416173889651518,39.92711243076683,42403.448662853116,25403.95327656725,25403.95327656725,67807.40193942036,77463.14963253723,77463.14963253723,25403.95327656725,102867.10290910448,102867.10290910448,102867.10290910448,126827.23960288026,126827.23960288026,0.0,0.0,91565.91735508325,56506.40281206472,38955.01615890948,23960.136693775778,62915.152852685256,20366.11618970941,1549.8702845702196,0.0,0.8850518909507984,2.9284186721816723,0.0014959128700940735,0.0,-5.416173889646643,348939.5012608154,1551392.926865292,4.446022652235353,1551392.926865292,4.446022652235353,0.85,0.10015031084115117,4.028046144702076,101325.0,128437.59960820401,1.2675805537449198,1.0,0.0,4.028046144701043,1.2864745636180712,1.2867680346183457,3.131073290227853,22732.092450210916,2318.028322639323,19322.279780865814,1970.3241964244482,0.85,0.8500000527090297,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4825.313990039568,4632.441516551485,5.264725431133849,3.9239516523732316,-2.823521158121777,6.747472810495008,3.746227092609245,3.5,1.0703505978883556,0.6,0.00022810845310679485,1.0000713980384772,0.0002280921677734238,199.10582823546994,0.0,3.2637595931390035e-06,9.249494686955936,0.001059532679979544,7.650910135959394e-05,0.0001515993517472009,0.0006106491843446465,0.10015031083569535,0.07174098012706392,0.028409330708631424,0.10015031084640753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535761.1695875669,579.7278674814204,0.0,0.10015031083569535,0.07174098013097212,0.02840933071017905,0.3752303281353373,0.3752303281353373,0.14859064374017864,0.0,4.888534022029489e-12,5.478574377364112,4.888534022029489e-12,4.888534022029489e-12,5.466779410958964,4.888534022029489e-12,23960.136693775778,20366.11618970941,0.85,1.0777594723196529,0.6739783142884522,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714740199173296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.708899444144,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.737986118667,1549.8702845702196,0.3752303281353373,0.14859064374017864,6.112871282664199,3.746227092609245
1435.0,-30.22283027614066,3.9268292395646496,34.96360284502859,23.744885029178135,4.612014107029145,-26.73937682458797,-40.26712841643018,1.1285606554761043,-5.415426019221741,-5.415426019207997,39.92711191076565,42402.49906665965,25404.689537029757,25404.689537029757,67807.1886036894,77462.4251067614,77462.4251067614,25404.689537029757,102867.11464379115,102867.11464379115,102867.11464379115,126827.26912147706,126827.26912147706,0.0,0.0,91565.73210779951,56505.99122718198,38955.267645130596,23960.15447768591,62915.422122816504,20366.13130603302,1549.8101097625904,0.0,0.8850557528541428,2.9284174649535153,0.0014959128700940735,0.0,-5.415426019221741,348949.7085741156,1551392.9044772165,4.445892535106407,1551392.9044772165,4.445892535106407,0.85,0.10014681813384183,4.028046144702076,101325.0,128437.48569491704,1.2675794295081868,1.0,0.0,4.028046144702588,1.2864721555302203,1.2867656050294423,3.1310791511394305,22732.04646084608,2318.023633029228,19322.241215196038,1970.3202638205746,0.85,0.8500000758170574,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4824.596540684343,4632.441516551485,5.265660936163219,3.9268292395646496,-2.8225115812887585,6.7493408208534085,3.7452987955051156,3.5,1.0700853701443187,0.6,0.0002280921677734238,1.0000709177566853,0.00022807599313563688,199.10639083562975,0.0,3.2425047889303995e-06,9.189258571828752,0.0010627751847684744,7.650493725905158e-05,0.00015158723051437225,0.000610600359459482,0.10014681812795173,0.07174079476163604,0.028406023366315685,0.10014681814137529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535761.1670188208,579.7278683215286,0.0,0.10014681812795173,0.07174079476585546,0.028406023367986373,0.37523095445303256,0.37523095445303256,0.1485739770735122,0.0,-1.375610736431554e-11,5.475281989598614,-1.375610736431554e-11,-1.375610736431554e-11,5.463553984527607,-1.375610736431554e-11,23960.15447768591,20366.13130603302,0.85,1.0777514688103615,0.6739603365274447,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714602796019505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.64866332902,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.716886764254,1549.8101097625904,0.37523095445303256,0.1485739770735122,6.112871282664199,3.7452987955051156
1436.0,-30.223506209188706,3.929700693250236,34.96359962084195,23.74536031801256,4.612667176376819,-26.739919952457562,-40.267607651744015,1.1290809196456093,-5.4146792451733745,-5.414679245164732,39.92711177875529,42401.56510700953,25405.425557729835,25405.425557729835,67806.99066473937,77461.70314306924,77461.70314306924,25405.425557729835,102867.12870079908,102867.12870079908,102867.12870079908,126827.30315735062,126827.30315735062,0.0,0.0,91565.54740452417,56505.59337938939,38955.50447237198,23960.174456551544,62915.67892892352,20366.148288068813,1549.7500463538024,0.0,0.8850596075634221,2.9284160759497415,0.0014959128700940735,0.0,-5.4146792451733745,348959.901157421,1551392.8987948005,4.445762661122901,1551392.8987948005,4.445762661122901,0.85,0.10014332556708315,4.028046144702076,101325.0,128437.37233839108,1.267578310766258,1.0,0.0,4.028046144701042,1.286469748739748,1.2867631768807057,3.131085008915314,22732.000606536392,2318.018957190926,19322.202978596328,1970.3163647725094,0.85,0.8500001083512374,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4823.881304607532,4632.441516551485,5.266594253358562,3.929700693250236,-2.8215036719365707,6.7512043651868066,3.7443734537284823,3.5,1.0698209867795663,0.6,0.00022807599313563688,1.000070482811108,0.00022805991883145658,199.10694998510706,0.0,3.2204737528297746e-06,9.12682261551958,0.001065995658521304,7.650077882279363e-05,0.00015157521431284325,0.0006105519576452392,0.10014332556139116,0.07174060915488499,0.028402716406506174,0.10014332557354173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535761.1663667043,579.7278685348047,0.0,0.10014332556139116,0.07174060915896262,0.028402716408120535,0.3752315748185826,0.3752315748185826,0.14855731040684456,0.0,-8.640199666842818e-12,5.472006785521444,-8.640199666842818e-12,-8.640199666842818e-12,5.460345312965842,-8.640199666842818e-12,23960.174456551544,20366.148288068813,0.85,1.077743923598784,0.6739427409646331,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714465687152912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.58622737271,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.695856931845,1549.7500463538024,0.3752315748185826,0.14855731040684456,6.112871282664199,3.7443734537284823
1437.0,-30.224178097273494,3.932566014895196,34.96359662651726,23.745835536997788,4.613319545920263,-26.740459509079763,-40.268082556407876,1.1296009577265371,-5.413933600756479,-5.413933600752785,39.92711202559887,42400.630625744154,25406.161402604568,25406.161402604568,67806.79202834872,77460.98356848827,77460.98356848827,25406.161402604568,102867.14497109284,102867.14497109284,102867.14497109284,126827.34157582013,126827.34157582013,0.0,0.0,91565.36317503464,56505.19313021391,38955.74449424525,23960.196604727284,62915.94109897253,20366.16711401819,1549.6900951669043,0.0,0.8850634549413887,2.9284145044109113,0.0014959128700940735,0.0,-5.413933600756479,348970.0785557948,1551392.9094209436,4.44563303490474,1551392.9094209436,4.44563303490474,0.85,0.10013983315223479,4.028046144702076,101325.0,128437.25937159771,1.2675771958706905,1.0,0.0,4.028046144702516,1.286467342811383,1.286760749723434,3.1310908646148605,22731.954869848454,2318.014293346704,19322.16497283182,1970.3124892630838,0.85,0.8500001466420575,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4823.168275022806,4632.441516551485,5.2675254011294985,3.932566014895196,-2.8204974552290354,6.753063470124232,3.743451057656242,3.5,1.0695574450446406,0.6,0.00022805991883145658,1.0000700613955724,0.0002280439417546454,199.10750579123805,0.0,3.2005056784728893e-06,9.070233092792169,0.001069196164199777,7.649665817075377e-05,0.0001515632606607028,0.0006105038077828198,0.10013983314687508,0.0717404233167421,0.028399409830132973,0.1001398331554144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535761.1675860827,579.7278681360054,0.0,0.10013983314687508,0.07174042332058185,0.02839940983165295,0.3752321892699684,0.3752321892699684,0.14854064374017742,0.0,-3.694822225952521e-12,5.468748490428254,-3.694822225952521e-12,-3.694822225952521e-12,5.457152388314398,-3.694822225952521e-12,23960.196604727284,20366.16711401819,0.85,1.0777362754803657,0.6739250797988396,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714328872465699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.52963784998,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.67488806391,1549.6900951669043,0.3752321892699684,0.14854064374017742,6.112871282664199,3.743451057656242
1438.0,-30.224845194832444,3.9354252061706334,34.96359386013715,23.746310511510842,4.613971030349049,-26.74099484240335,-40.268556832429,1.1301206779198683,-5.413189086775958,-5.413189086767103,39.92711267631915,42399.71413052604,25406.897046947466,25406.897046947466,67806.6111774735,77460.2667466184,77460.2667466184,25406.897046947466,102867.16379356588,102867.16379356588,102867.16379356588,126827.38486025501,126827.38486025501,0.0,0.0,91565.17940425474,56504.80837036355,38955.967815434655,23960.22106668913,62916.18888212378,20366.18790668576,1549.6302609588465,0.0,0.8850672948926993,2.928412743151179,0.0014959128700940735,0.0,-5.413189086775958,348980.2407572008,1551392.937435132,4.4455036596599085,1551392.937435132,4.4455036596599085,0.8499999999999999,0.10013634093634355,4.028046144702076,101325.0,128437.14690588914,1.2675760859204455,1.0,0.0,4.028046144702086,1.286464938182105,1.2867583239907083,3.131096717174493,22731.909247039457,2318.0096411149025,19322.127290060147,1970.3086466897614,0.85,0.8500001948836132,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4822.457445017508,4632.441516551485,5.268454379664356,3.9354252061706334,-2.819492932906961,6.754918139077594,3.7425315975078886,3.5,1.069294742145111,0.6,0.0002280439417546454,1.0000695622260853,0.00022802807961381748,199.10805763721675,0.0,3.181155913710837e-06,9.015395859456513,0.0010723773201134878,7.649254317812791e-05,0.00015155139857651748,0.0006104560267603489,0.10013634093109221,0.07174023728211258,0.028396103648979626,0.10013634093870331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535761.1708005663,579.7278670847069,0.0,0.10013634093109221,0.07174023728587477,0.028396103650468785,0.375232797832365,0.375232797832365,0.14852397707351067,0.0,-8.86757334228605e-12,5.465507237400402,-8.86757334228605e-12,-8.86757334228605e-12,5.453977037157131,-8.86757334228605e-12,23960.22106668913,20366.18790668576,0.85,1.0777291565532068,0.6739078587541872,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714192351875468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.47480061665,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.65397769897,1549.6302609588465,0.375232797832365,0.14852397707351067,6.112871282664199,3.7425315975078886
1439.0,-30.225507968872027,3.938278269939156,34.96359131894574,23.746785520948492,4.614621868679644,-26.741526348228735,-40.26902290116993,1.1306402480366495,-5.412445659222385,-5.4124456591987915,39.927113702658126,42398.782460165334,25407.63234777741,25407.63234777741,67806.41480794274,77459.5524981949,77459.5524981949,25407.63234777741,102867.18484597231,102867.18484597231,102867.18484597231,126827.43252046651,126827.43252046651,0.0,0.0,91564.99620166892,56504.406557476854,38956.21071576897,23960.24767449419,62916.45839026316,20366.21052332006,1549.5705361205198,0.0,0.8850711277485824,2.9284108033842378,0.0014959128700940735,0.0,-5.412445659222385,348990.3883613013,1551392.9816205183,4.4453745242244285,1551392.9816205183,4.4453745242244285,0.85,0.10013284885462256,4.028046144702076,101325.0,128437.02993041713,1.267574931462296,1.0,0.0,4.028046144701737,1.286462534028195,1.286755898881405,3.1311025685990126,22731.86376528993,2318.005003267164,19322.085269023315,1970.304361736507,0.85,0.850000047005687,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4821.7488077242315,4632.441516551485,5.269381164583998,3.938278269939156,-2.818490073993415,6.7567683439325705,3.7416150635674708,3.5,1.0690328753049916,0.6,0.00022802807961381748,1.0000691117482554,0.0002280123212836698,199.10860590931145,0.0,3.1582800502121264e-06,8.950565662301166,0.0010755356001636998,7.648849959425548e-05,0.00015153958001956202,0.0006104084210675685,0.10013284884981002,0.07174005100721197,0.028392797842598058,0.10013284885347046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535761.1758705626,579.7278654265616,0.0,0.10013284884981002,0.07174005101065994,0.028392797843962623,0.3752334005452589,0.3752334005452589,0.14850731040684362,0.0,-2.3590018827235326e-11,5.462282956574427,-2.3590018827235326e-11,-2.3590018827235326e-11,5.450818464196345,-2.3590018827235326e-11,23960.24767449419,20366.21052332006,0.85,1.0777214188908693,0.6738901639563186,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714056125290054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.40997041949,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.63314090797,1549.5705361205198,0.3752334005452589,0.14850731040684362,6.112871282664199,3.7416150635674708
1440.0,-30.226166217808142,3.9411252075661642,34.96358900120674,23.747260285913967,4.615271835380267,-26.742053868319047,-40.2694845694117,1.1311594858909466,-5.411703393573703,-5.411703393585952,39.92711512880202,42397.852084848644,25408.36748475901,25408.36748475901,67806.21956960765,77458.84093564683,77458.84093564683,25408.36748475901,102867.20842040583,102867.20842040583,102867.20842040583,126827.48502265157,126827.48502265157,0.0,0.0,91564.81350392353,56504.00380395931,38956.45522218247,23960.276602245733,62916.73182442821,20366.23511190887,1549.510930069006,0.0,0.8850749530316362,2.9284086717974076,0.0014959128700940735,0.0,-5.411703393573703,349000.5203368075,1551393.04301772,4.44524564467849,1551393.04301772,4.44524564467849,0.8499999999999999,0.10012935699842238,4.028046144702076,101325.0,128436.91824417388,1.2675738292047756,1.0,0.0,4.028046144703135,1.286460131227157,1.2867534752589134,3.1311084167526544,22731.81840887175,2318.0003781996656,19322.048078884643,1970.3005693977705,0.85,0.8500001069577282,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4821.042356551045,4632.441516551485,5.2703057981295265,3.9411252075661642,-2.8174889341904383,6.758614141756603,3.7407014464812596,3.5,1.0687718418517884,0.6,0.0002280123212836698,1.0000686402419194,0.00022799667153697867,199.1091504407107,0.0,3.1376191471656715e-06,8.892012663067513,0.0010786732193108655,7.648449438368596e-05,0.00015152782689998383,0.0006103610789595634,0.1001293569932423,0.07173986455886354,0.02838949243437876,0.10012935699984458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535761.1829155491,579.7278631224951,0.0,0.1001293569932423,0.07173986456257488,0.0283894924358475,0.37523399744736213,0.37523399744736213,0.14849064374017576,0.0,1.2278178473934531e-11,5.4590756976684816,1.2278178473934531e-11,1.2278178473934531e-11,5.447676967017685,1.2278178473934531e-11,23960.276602245733,20366.23511190887,0.85,1.0777136320243679,0.6738724478436299,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713920192560542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.35141742026,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.61236849488,1549.510930069006,0.37523399744736213,0.14849064374017576,6.112871282664199,3.7407014464812596
1441.0,-30.226820212089006,3.9439660221560406,34.9635869043217,23.74773487625646,4.615920997013865,-26.742577638856115,-40.269945678859926,1.1316784237806021,-5.410962221692614,-5.410962221751432,39.92711692616551,42396.93764873038,25409.10224921476,25409.10224921476,67806.03989794514,77458.13195118045,77458.13195118045,25409.10224921476,102867.2342003952,102867.2342003952,102867.2342003952,126827.54186886182,126827.54186886182,0.0,0.0,91564.6313420775,56503.61502129233,38956.684800872405,23960.30766846661,62916.99246933901,20366.261518196618,1549.4514335893377,0.0,0.8850787711987398,2.9284063618355263,0.0014959128700940735,0.0,-5.410962221692614,349010.637612733,1551393.120396331,4.445117005624849,1551393.120396331,4.445117005624849,0.85,0.10012586528970026,4.028046144702076,101325.0,128436.80705901547,1.267572731892578,1.0,0.0,4.028046144701385,1.2864577296176194,1.286751052967965,3.1311142620281456,22731.77318549558,2317.995766698677,19322.011194130006,1970.2968081995386,0.85,0.8500001753694589,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4820.338084555909,4632.441516551485,5.271228242397373,3.9439660221560406,-2.816489465039917,6.760455487195958,3.739790736448639,3.5,1.0685116389853255,0.6,0.00022799667153697867,1.0000681969308836,0.00022798112392402768,199.10969145508798,0.0,3.1160077682815124e-06,8.830766015309806,0.001081789227079147,7.648049421449634e-05,0.00015151617732248233,0.0006103141539238211,0.10012586528403922,0.07173967788419634,0.02838618739984288,0.100125865294589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535761.1917943176,579.7278602186885,0.0,0.10012586528403922,0.07173967788825245,0.028386187401447813,0.3752345885839755,0.3752345885839755,0.1484739770735103,0.0,5.88329385209363e-11,5.455885372433613,5.88329385209363e-11,5.88329385209363e-11,5.444552182596851,5.88329385209363e-11,23960.30766846661,20366.261518196618,0.85,1.0777063117088548,0.6738551221975756,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713784553609384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.290170772496,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.59166464223,1549.4514335893377,0.3752345885839755,0.1484739770735103,6.112871282664199,3.739790736448639
1442.0,-30.22746985637849,3.9468007162485854,34.96358502590395,23.748209431674354,4.616569465429003,-26.743097563303046,-40.27039861595256,1.1321971723539008,-5.410222176766126,-5.410222176808955,39.92711909572069,42396.00816093827,25409.836708894618,25409.836708894618,67805.84486983289,77457.42549474046,77457.42549474046,25409.836708894618,102867.26220363507,102867.26220363507,102867.26220363507,126827.60310375108,126827.60310375108,0.0,0.0,91564.44967076751,56503.20912374053,38956.93394114109,23960.34090011601,62917.2748412571,20366.28976509861,1549.392049165129,0.0,0.8850825820756599,2.9284038700607486,0.0014959128700940735,0.0,-5.410222176766126,349020.7397350389,1551393.2137984624,4.444988612929453,1551393.2137984624,4.444988612929453,0.85,0.10012237375644736,4.028046144702076,101325.0,128436.68724406269,1.267571549410932,1.0,0.0,4.028046144702913,1.2864553286939346,1.2867486314944983,3.1311201056561546,22731.728083899558,2317.9911676158076,19321.965516872195,1970.2921504155033,0.85,0.8499998524334614,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4819.635985199665,4632.441516551485,5.272148516386752,3.9468007162485854,-2.815491691256587,6.762292407505172,3.738882924195862,3.5,1.0682522640559606,0.6,0.00022798112392402768,1.000067743671073,0.00022796568069193896,199.1102288735256,0.0,3.0956804175346987e-06,8.773158303293336,0.0010848849074966817,7.647656512960458e-05,0.00015150455879442312,0.000610267353956665,0.10012237375071517,0.07173949100601926,0.02838288274469591,0.10012237376173928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535761.2025116705,579.7278567135733,0.0,0.10012237375071517,0.07173949101012649,0.028382882746320875,0.37523517399733375,0.37523517399733375,0.14845731040684743,0.0,4.2803094402188435e-11,5.45271187154367,4.2803094402188435e-11,4.2803094402188435e-11,5.441443722247584,4.2803094402188435e-11,23960.34090011601,20366.28976509861,0.85,1.077698375222224,0.6738373247713789,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713649208276243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.23256306048,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.571024082878,1549.392049165129,0.37523517399733375,0.14845731040684743,6.112871282664199,3.738882924195862
1443.0,-30.228115493287586,3.9496292915299724,34.96358336394317,23.748683637846284,4.617217025601823,-26.74361397123473,-40.270854731183476,1.1327155035493115,-5.409483305892763,-5.409483305902905,39.92712164365601,42395.10936914672,25410.57096623364,25410.57096623364,67805.68033538036,77456.7215390697,77456.7215390697,25410.57096623364,102867.29250530334,102867.29250530334,102867.29250530334,126827.66886417696,126827.66886417696,0.0,0.0,91564.26851558057,56502.83203098779,38957.15164954753,23960.37635887361,62917.52800842114,20366.31990504257,1549.3327811162742,0.0,0.8850863853973141,2.928401190476496,0.0014959128700940735,0.0,-5.409483305892763,349030.8260597328,1551393.323490623,4.4448604755189125,1551393.323490623,4.4448604755189125,0.85,0.10011888244305178,4.028046144702076,101325.0,128436.57706107399,1.2675704619893806,1.0,0.0,4.028046144700833,1.2864529295211113,1.286746211906655,3.131125945044516,22731.683110435886,2317.9865815988014,19321.92924930458,1970.288452152833,0.85,0.8499999386510045,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4818.936051810976,4632.441516551485,5.273066646461149,3.9496292915299724,-2.81449564800594,6.764124939535913,3.7379780002840395,3.5,1.0679937143668685,0.6,0.00022796568069193896,1.0000673261325328,0.00022795033367756291,199.11076297939906,0.0,3.0749054757318323e-06,8.714282118224013,0.0010879598129724135,7.647260866397238e-05,0.0001514930720279666,0.0006102210847313247,0.10011888243757971,0.07173930395825612,0.028379578479323604,0.10011888244625422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535761.2150981784,579.7278525971501,0.0,0.10011888243757971,0.07173930396217712,0.028379578480874655,0.3752357537258813,0.3752357537258813,0.14844064374018287,0.0,1.0118128557223827e-11,5.4495550499242995,1.0118128557223827e-11,1.0118128557223827e-11,5.438351270648809,1.0118128557223827e-11,23960.37635887361,20366.31990504257,0.85,1.0776914237047737,0.6738203281519958,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271351415642768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.17368687541,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.550448868544,1549.3327811162742,0.3752357537258813,0.14844064374018287,6.112871282664199,3.7379780002840395
1444.0,-30.22875716957506,3.9524517513105955,34.96358191559658,23.74915766939523,4.617863787216653,-26.744126894008097,-40.27130277883259,1.1332335116499777,-5.40874554558917,-5.4087455456063624,39.92712454170326,42394.19407181147,25411.30482632532,25411.30482632532,67805.4988981368,77456.01996612283,77456.01996612283,25411.30482632532,102867.32479244814,102867.32479244814,102867.32479244814,126827.73866108299,126827.73866108299,0.0,0.0,91564.08782061288,56502.43652311198,38957.390330556555,23960.41386863484,62917.80419919139,20366.351788339616,1549.2736206399875,0.0,0.8850901815954547,2.928398335954312,0.0014959128700940735,0.0,-5.40874554558917,349040.8974523634,1551393.4482550558,4.444732578842821,1551393.4482550558,4.444732578842821,0.8500000000000001,0.10011539127272091,4.028046144702076,101325.0,128436.46264670219,1.2675693328073248,1.0,0.0,4.02804614470422,1.2864505316737982,1.2867437937684838,3.1311317812284574,22731.63825122594,2317.9820072324333,19321.888816706367,1970.2843291752401,0.85,0.8499998373704684,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4818.238277518099,4632.441516551485,5.27398259751795,3.9524517513105955,-2.8135012901929914,6.765953041503587,3.7370759550210058,3.5,1.0677359871488588,0.6,0.00022795033367756291,1.0000669134636564,0.0002279350817517541,199.11129381134293,0.0,3.055755741870737e-06,8.660011772461669,0.001091015568714284,7.646872236296105e-05,0.00015148161131460188,0.0006101749204490404,0.10011539126809586,0.07173911668795349,0.02837627458014237,0.10011539126900737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535761.2294141987,579.7278479150864,0.0,0.10011539126809586,0.0717391166912676,0.028376274581453313,0.3752363278027888,0.3752363278027888,0.14842397707351593,0.0,1.716671249596402e-11,5.4464146654540855,1.716671249596402e-11,1.716671249596402e-11,5.435274410452223,1.716671249596402e-11,23960.41386863484,20366.351788339616,0.85,1.0776838092358,0.6738028227685084,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713379397970987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.11941652965,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.52993228058,1549.2736206399875,0.3752363278027888,0.14842397707351593,6.112871282664199,3.7370759550210058
1445.0,-30.229394224454534,3.955268098879727,34.963580678841424,23.749631561245792,4.618509780729416,-26.744635733582342,-40.27175016291437,1.1337512898569713,-5.4080089042439,-5.408008904266546,39.92712780806276,42393.29611693421,25412.038291704215,25412.038291704215,67805.33440863842,77455.32101988872,77455.32101988872,25412.038291704215,102867.35931159294,102867.35931159294,102867.35931159294,126827.81285402621,126827.81285402621,0.0,0.0,91563.90757579044,56502.05600154454,38957.61286027322,23960.45354243328,62918.0664027065,20366.385511068285,1549.2145719461844,0.0,0.8850939705607106,2.928395300571578,0.0014959128700940735,0.0,-5.4080089042439,349050.953797393,1551393.5888759731,4.444604926581811,1551393.5888759731,4.444604926581811,0.85,0.10011190028677366,4.028046144702076,101325.0,128436.35341020713,1.2675682547269393,1.0,0.0,4.02804614470098,1.2864481347171812,1.2867413766436184,3.1311376152662542,22731.59350376874,2317.9774442616736,19321.8576050217,1970.2811464691513,0.85,0.850000137553853,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4817.542655826001,4632.441516551485,5.274896375016559,3.955268098879727,-2.8125086244331357,6.7677767233128625,3.736176779207377,3.5,1.0674790797735363,0.6,0.0002279350817517541,1.0000664318793917,0.00022791994060174906,199.111820822666,0.0,3.036830680908676e-06,8.606378149695187,0.0010940523993951928,7.646484199983615e-05,0.00015147023975191793,0.0006101291152698121,0.10011190028149412,0.07173892922455449,0.028372971056939634,0.10011190028797495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535761.24554964,579.7278426379838,0.0,0.10011190028149412,0.07173892922833779,0.028372971058435878,0.3752368962510236,0.3752368962510236,0.14840731040684949,0.0,2.262368070660159e-11,5.4432907897659675,2.262368070660159e-11,2.262368070660159e-11,5.432214330186639,2.262368070660159e-11,23960.45354243328,20366.385511068285,0.85,1.077676703772983,0.6737857429628608,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713244932736092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.06578290688,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.509473515845,1549.2145719461844,0.3752368962510236,0.14840731040684949,6.112871282664199,3.736176779207377
1446.0,-30.230027115369563,3.958078337263592,34.96357965176325,23.750105208624177,4.619154904213322,-26.74514091201123,-40.27218940956516,1.1342687008547805,-5.407273401247778,-5.407273401244877,39.92713144184258,42392.38240415898,25412.77139393626,25412.77139393626,67805.15379809524,77454.62466591559,77454.62466591559,25412.77139393626,102867.39605985185,102867.39605985185,102867.39605985185,126827.8914470821,126827.8914470821,0.0,0.0,91563.72789034816,56501.657813881284,38957.855640518756,23960.495387230258,62918.35102774901,20366.42107914572,1549.1556360824125,0.0,0.8850977521969159,2.928392082589581,0.0014959128700940735,0.0,-5.407273401247778,349060.99482904986,1551393.7453147399,4.444477521971551,1551393.7453147399,4.444477521971551,0.85,0.10010840949914405,4.028046144702076,101325.0,128436.23576662189,1.2675670936750247,1.0,0.0,4.028046144702939,1.2864457392628494,1.2867389611639681,3.1311434456693057,22731.54889518289,2317.9728954518505,19321.81328672584,1970.276627260669,0.85,0.8499998559631976,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4816.849180234617,4632.441516551485,5.275807990462859,3.958078337263592,-2.8115176653878122,6.769596002651404,3.7352804636429155,3.5,1.0672229896122616,0.6,0.00022791994060174906,1.0000659979917947,0.00022790489933607267,199.11234439174308,0.0,3.014781946851349e-06,8.543892037376724,0.0010970671813420442,7.646103239342625e-05,0.00015145890820832282,0.0006100834712893204,0.10010840949370896,0.07173874158139187,0.028369667912317084,0.10010840950132943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535761.2635000948,579.7278367672778,0.0,0.10010840949370896,0.07173874158528674,0.028369667913857314,0.37523745910426326,0.37523745910426326,0.14839064374018332,0.0,-2.8990143619012088e-12,5.440183434104881,-2.8990143619012088e-12,-2.8990143619012088e-12,5.429170778326977,-2.8990143619012088e-12,23960.495387230258,20366.42107914572,0.85,1.0776689581103451,0.6737681727460177,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713110760553985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.003296794566,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.48908594411,1549.1556360824125,0.37523745910426326,0.14839064374018332,6.112871282664199,3.7352804636429155
1447.0,-30.230655553021883,3.9608824703585817,34.96357883209113,23.750578856002562,4.619799368361273,-26.745642147991035,-40.27263183435423,1.1347859633304715,-5.40653900512649,-5.406539005115581,39.927135428831434,42391.50106176356,25413.504028601335,25413.504028601335,67805.0050903649,77453.93085801319,77453.93085801319,25413.504028601335,102867.43488661453,102867.43488661453,102867.43488661453,126827.9742041064,126827.9742041064,0.0,0.0,91563.5486854468,56501.28985257595,38958.0653698565,23960.539317491868,62918.60468734837,20366.458419868086,1549.0968087782605,0.0,0.8851015267189928,2.928388688387859,0.0014959128700940735,0.0,-5.40653900512649,349071.02097600576,1551393.9169608245,4.444350357767061,1551393.9169608245,4.444350357767061,0.8499999999999999,0.1001049188759391,4.028046144702076,101325.0,128436.12736526821,1.267566023836844,1.0,0.0,4.028046144701909,1.2864433443076246,1.2867365463121134,3.1311492748792653,22731.504405895794,2317.9683588071152,19321.782600947266,1970.2734981820772,0.85,0.850000169629593,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4816.157844182375,4632.441516551485,5.276717427212088,3.9608824703585817,-2.8105283908040395,6.771410861162622,3.734386999053515,3.5,1.06696771401529,0.6,0.00022790489933607267,1.0000655339283469,0.00022788996481144775,199.1128642791978,0.0,2.9949016714446586e-06,8.487551336874162,0.0011000620830134888,7.645719540027096e-05,0.00015144770393580171,0.0006100383399625875,0.10010491887076119,0.07173855373629799,0.028366365134463195,0.10010491887629758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535761.283195363,579.7278303259311,0.0,0.10010491887076119,0.07173855374000863,0.028366365135930462,0.3752380164011381,0.3752380164011381,0.14837397707351552,0.0,-1.0913936421275139e-11,5.4370925548790865,-1.0913936421275139e-11,-1.0913936421275139e-11,5.42614358958366,-1.0913936421275139e-11,23960.539317491868,20366.458419868086,0.85,1.0776622499385953,0.6737514487553093,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712976881268205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.94695609406,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.468760555297,1549.0968087782605,0.3752380164011381,0.14837397707351552,6.112871282664199,3.734386999053515
1448.0,-30.23128040381827,3.9636804999497905,34.963578218012465,23.751052119210385,4.620442876746882,-26.746140250621913,-40.273066226486094,1.1353027235501836,-5.405805817884698,-5.405805817946521,39.92713977783659,42390.601794741684,25414.23644905476,25414.23644905476,67804.83824379645,77453.23942486019,77453.23942486019,25414.23644905476,102867.47587391495,102867.47587391495,102867.47587391495,126828.06130799485,126828.06130799485,0.0,0.0,91563.37002196227,56500.902369209216,38958.29739194784,23960.585434079894,62918.88282602774,20366.49761896791,1549.0380983149257,0.0,0.8851052935692716,2.9283851065416155,0.0014959128700940735,0.0,-5.405805817884698,349081.03084457957,1551394.1041903447,4.444223452752057,1551394.1041903447,4.444223452752057,0.8500000000000001,0.10010142849745392,4.028046144702076,101325.0,128436.01501091185,1.26756491498556,1.0,0.0,4.028046144702576,1.286440951496389,1.2867341337421316,3.1311550988925294,22731.460051020473,2317.963835868566,19321.743437371948,1970.269504608806,0.85,0.8500001053167963,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4815.468641310385,4632.441516551485,5.277624742695665,3.9636804999497905,-2.809540875427237,6.773221375377028,3.7334963764326092,3.5,1.0667132504093169,0.6,0.00022788996481144775,1.0000651602110628,0.00022787511642076582,199.11338120173616,0.0,2.9736559747169793e-06,8.42734103234792,0.0011030357389882057,7.645342824470837e-05,0.00015143653656673938,0.0006099933572846895,0.10010142849252315,0.07173836574872815,0.02836306274379501,0.10010142849518787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535761.3046789475,579.7278232997127,0.0,0.10010142849252315,0.07173836575226179,0.028363062745192128,0.375238568180921,0.375238568180921,0.14835731040684746,0.0,6.184563972055912e-11,5.434017924122088,6.184563972055912e-11,6.184563972055912e-11,5.423131541456655,6.184563972055912e-11,23960.585434079894,20366.49761896791,0.85,1.0776548342614172,0.67373417789303,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712843294680884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.88674578954,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.448503283817,1549.0380983149257,0.375238568180921,0.14835731040684746,6.112871282664199,3.7334963764326092
1449.0,-30.23190068908123,3.9664724310382535,34.96357780710196,23.751525207795225,4.621085589978919,-26.746634323294842,-40.2734961482696,1.1358192241925638,-5.405073704236884,-5.405073704256913,39.92714446738725,42389.70399778082,25414.968269384568,25414.968269384568,67804.67226716538,77452.55055600578,77452.55055600578,25414.968269384568,102867.51882539035,102867.51882539035,102867.51882539035,126828.15239107351,126828.15239107351,0.0,0.0,91563.19175663365,56500.51392373567,38958.530925442195,23960.63356568316,62919.16449112535,20366.538530830687,1548.9794926229604,0.0,0.8851090535247549,2.9283813543856594,0.0014959128700940735,0.0,-5.405073704236884,349091.0262807272,1551394.3060812056,4.4440967807451655,1551394.3060812056,4.4440967807451655,0.85,0.10009793825759418,4.028046144702076,101325.0,128435.89887058121,1.2675637687696146,1.0,0.0,4.028046144701872,1.2864385597335297,1.2867317223316483,3.1311609203757365,22731.41579499107,2317.9593230094956,19321.700044563746,1970.265079773801,0.85,0.8499998512552542,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4814.781564767585,4632.441516551485,5.27852986215614,3.9664724310382535,-2.808555021628154,6.775027452666407,3.732608586143222,3.5,1.0664595960409204,0.6,0.00022787511642076582,1.0000646844264214,0.00022786037740294934,199.11389434967776,0.0,2.9565132740832587e-06,8.378758618751956,0.001105992252262289,7.644970002608242e-05,0.0001514254163946834,0.0006099485647185109,0.10009793825213804,0.07173817754373919,0.028359760708398848,0.10009793825927871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535761.3278447891,579.7278157233112,0.0,0.10009793825213804,0.07173817754764951,0.02835976070994467,0.3752391144721846,0.3752391144721846,0.1483406437401841,0.0,2.000888343900442e-11,5.430959541125048,2.000888343900442e-11,2.000888343900442e-11,5.4201360001423495,2.000888343900442e-11,23960.63356568316,20366.538530830687,0.85,1.077647372077376,0.6737168927880443,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712710000694776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.83816337594,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.428296921094,1548.9794926229604,0.3752391144721846,0.1483406437401841,6.112871282664199,3.732608586143222
1450.0,-30.23251680696023,3.969258267292342,34.963577597495686,23.75199815668168,4.621727546260069,-26.747124720488507,-40.27392551125956,1.1363354597883042,-5.4043427291805415,-5.40434272918612,39.927149508983476,42388.82180492123,25415.699649509428,25415.699649509428,67804.52145443065,77451.86422685986,77451.86422685986,25415.699649509428,102867.5638763693,102867.5638763693,102867.5638763693,126828.2476856982,126828.2476856982,0.0,0.0,91563.01404229098,56500.13920215349,38958.74982237498,23960.683809328893,62919.43363170387,20366.58123792956,1548.920997950015,0.0,0.8851128062086028,2.9283774228703074,0.0014959128700940735,0.0,-5.4043427291805415,349101.0063960255,1551394.523128395,4.443970354437963,1551394.523128395,4.443970354437963,0.8500000000000001,0.10009444821763942,4.028046144702076,101325.0,128435.79213951032,1.2675627154158433,1.0,0.0,4.028046144700883,1.2864361689966355,1.2867293120881436,3.1311667393834064,22731.371675749062,2317.954824098858,19321.670401731553,1970.2620570461427,0.85,0.8500001969676496,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4814.096608451699,4632.441516551485,5.279432823364877,3.969258267292342,-2.8075708768336147,6.776829144125957,3.731723619521491,3.5,1.0662067484347117,0.6,0.00022786037740294934,1.0000642501560986,0.00022784573827869855,199.11440405235334,0.0,2.9347432363291356e-06,8.31706233175677,0.001108926995498618,7.644597682099772e-05,0.0001514144005819516,0.000609904192516506,0.10009444821194037,0.07173798916791409,0.02835645904402628,0.10009444822110308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535761.3527496965,579.7278075781473,0.0,0.10009444821194037,0.07173798917199861,0.02835645904564081,0.37523965530857645,0.37523965530857645,0.14832397707351758,0.0,5.5706550483591855e-12,5.427917412406941,5.5706550483591855e-12,5.5706550483591855e-12,5.41715661408125,5.5706550483591855e-12,23960.683809328893,20366.58123792956,0.85,1.0776403654762918,0.6736999899433668,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712576999059457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.776467088945,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.408161192867,1548.920997950015,0.37523965530857645,0.14832397707351758,6.112871282664199,3.731723619521491
1451.0,-30.233128547563165,3.972038012254704,34.96357758754325,23.752471000794344,4.622368740914023,-26.747611253709547,-40.27435050867496,1.136851447060668,-5.403612905459738,-5.403612905460377,39.92715490511754,42387.94034670661,25416.430604516452,25416.430604516452,67804.37095122306,77451.18046315605,77451.18046315605,25416.430604516452,102867.61106767251,102867.61106767251,102867.61106767251,126828.34725616984,126828.34725616984,0.0,0.0,91562.83681778132,56499.763082725294,38958.97081672892,23960.736188497332,62919.70700522626,20366.62576022273,1548.8626156559856,0.0,0.8851165515465678,2.9283733100301417,0.0014959128700940735,0.0,-5.403612905459738,349110.9710154391,1551394.7554390407,4.443844176327624,1551394.7554390407,4.443844176327624,0.8499999999999999,0.10009095839556846,4.028046144702076,101325.0,128435.68106570408,1.2675616192026062,1.0,0.0,4.028046144702149,1.2864337792268599,1.2867269029405615,3.1311725560587433,22731.32767811267,2317.9503375885415,19321.632025626604,1970.2581437725019,0.85,0.8500001539386913,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4813.413765951572,4632.441516551485,5.2803336343747365,3.972038012254704,-2.8065884507697483,6.778626463024452,3.7308414675098716,3.5,1.0659547050028204,0.6,0.00022784573827869855,1.0000637939905002,0.00022783120401703385,199.114910136075,0.0,2.914860501043776e-06,8.260714659958062,0.001111841855999662,7.644229163693057e-05,0.000151403446641768,0.00060986006953998,0.10009095839053692,0.07173780063674232,0.028353157753794597,0.10009095839374255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535761.3794059803,579.7277988601948,0.0,0.10009095839053692,0.07173780064034856,0.028353157755219908,0.3752401907282418,0.3752401907282418,0.14830731040685016,0.0,6.252776074688882e-13,5.424891535343022,6.252776074688882e-13,6.252776074688882e-13,5.414193445323804,6.252776074688882e-13,23960.736188497332,20366.62576022273,0.85,1.077633291356412,0.673683053596956,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712444289588043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.72011941714,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.388088275053,1548.8626156559856,0.3752401907282418,0.14830731040685016,6.112871282664199,3.7308414675098716
