time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1452.0,-30.233736451080865,3.9748116693413422,34.96357777540311,23.75294353058564,4.623009034857556,-26.7480944229025,-40.27477117544038,1.1373670066795205,-5.402884246160852,-5.40288424609035,39.92716064692075,42387.05758451861,25417.161149603337,25417.161149603337,67804.21873412194,77450.4991430402,77450.4991430402,25417.161149603337,102867.66029264353,102867.66029264353,102867.66029264353,126828.45096071015,126828.45096071015,0.0,0.0,91562.66012432666,56499.38389390842,38959.195811575824,23960.790668066616,62919.98647964244,20366.672067856623,1548.804345384569,0.0,0.8851202895042312,2.9283690170713017,0.0014959128700940735,0.0,-5.402884246160852,349120.9199592283,1551395.0026310654,4.4437182475694765,1551395.0026310654,4.4437182475694765,0.85,0.10008746879365187,4.028046144702076,101325.0,128435.56648430403,1.2675604883721099,1.0,0.0,4.028046144702914,1.2864313912549903,1.2867244957262705,3.1311783683795817,22731.283812315625,2317.9458645220975,19321.59408311459,1970.2542747130356,0.85,0.850000125054367,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4812.733030827188,4632.441516551485,5.281232303308286,3.9748116693413422,-2.805607753426503,6.780419422767846,3.7299621210190046,3.5,1.0657034631482871,0.6,0.00022783120401703385,1.0000633941530288,0.0002278167617663759,199.11541304768875,0.0,2.8939882052604152e-06,8.201562573708017,0.0011147358442049223,7.643864416599952e-05,0.00015139255985103432,0.0006098162170445371,0.10008746878853282,0.07173761195297695,0.028349856835555864,0.10008746879228542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535761.4077698307,579.7277895837819,0.0,0.10008746878853282,0.07173761195664602,0.02834985683700585,0.37524072077237375,0.37524072077237375,0.1482906437401826,0.0,-7.048583938740194e-11,5.421881767837306,-7.048583938740194e-11,-7.048583938740194e-11,5.4112457935039515,-7.048583938740194e-11,23960.790668066616,20366.672067856623,0.85,1.0776260855691662,0.6736660313528963,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712311872099662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.6609673309,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.36808251141,1548.804345384569,0.37524072077237375,0.1482906437401826,6.112871282664199,3.7299621210190046
1453.0,-30.234340213712095,3.977579243275577,34.96357815886967,23.753415780980163,4.623648485766428,-26.748573949233215,-40.27519124848766,1.1378822212879245,-5.402156699401132,-5.40215669939775,39.92716672010619,42386.19035953293,25417.89112789184,25417.89112789184,67804.08148742476,77449.82028192941,77449.82028192941,25417.89112789184,102867.71140982125,102867.71140982125,102867.71140982125,126828.55856021147,126828.55856021147,0.0,0.0,91562.4838759247,56499.01814590897,38959.40636668415,23960.847150390222,62920.253517074365,20366.720077831687,1548.7461813722787,0.0,0.8851240204020892,2.928364552092242,0.0014959128700940735,0.0,-5.402156699401132,349130.85393474135,1551395.264089908,4.443592557362148,1551395.264089908,4.443592557362148,0.85,0.10008397936406732,4.028046144702076,101325.0,128435.45669104804,1.2675594047969212,1.0,0.0,4.0280461447029445,1.286429004719976,1.2867220900676033,3.131184177224675,22731.240057007064,2317.941402722343,19321.556490670053,1970.2504413505176,0.85,0.8500001074386634,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4812.054396609301,4632.441516551485,5.28212880257587,3.977579243275577,-2.804628747680408,6.782207990955985,3.7290855709272313,3.5,1.0654530202649233,0.6,0.0002278167617663759,1.000062962627123,0.00022780241872762786,199.11591253581898,0.0,2.8756747050952453e-06,8.149662114239925,0.0011176115189100175,7.643500200358825e-05,0.00015138175976278764,0.0006097727137907126,0.10008397935953654,0.07173742308535887,0.02834655627417768,0.10008397935807894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535761.437770671,579.7277797719906,0.0,0.10008397935953654,0.07173742308860641,0.028346556275460916,0.3752412454761409,0.3752412454761409,0.14827397707351092,0.0,-3.353761712787673e-12,5.418888015707921,-3.353761712787673e-12,-3.353761712787673e-12,5.408313880024934,-3.353761712787673e-12,23960.847150390222,20366.720077831687,0.85,1.0776193307775705,0.6736493893501365,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712179746419516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.60906687143,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.34813322602,1548.7461813722787,0.3752412454761409,0.14827397707351092,6.112871282664199,3.7290855709272313
1454.0,-30.234939669363616,3.9803407386570706,34.963578736085985,23.753887961525493,4.6242871946088355,-26.749049672783666,-40.27560321902854,1.1383971980291634,-5.40143027640687,-5.401430276403181,39.927173130417565,42385.30792615766,25418.620554220674,25418.620554220674,67803.92848037832,77449.14394823137,77449.14394823137,25418.620554220674,102867.76450245205,102867.76450245205,102867.76450245205,126828.67018249638,126828.67018249638,0.0,0.0,91562.30811617119,56498.63510578616,38959.636678205585,23960.905680044332,62920.54235824992,20366.769828037683,1548.6881257388038,0.0,0.8851277441618461,2.9283599124069317,0.0014959128700940735,0.0,-5.40143027640687,349140.7727876879,1551395.540062252,4.443467108339288,1551395.540062252,4.443467108339288,0.85,0.10008049013071246,4.028046144702076,101325.0,128435.34305614152,1.2675582833075896,1.0,0.0,4.02804614470335,1.286426619104404,1.2867196854562926,3.131189983853379,22731.196423010035,2317.936953292922,19321.51914085901,1970.2466327297304,0.85,0.8500000959606543,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4811.377857134231,4632.441516551485,5.283023139937006,3.9803407386570706,-2.803651441640087,6.783992180297158,3.7282118085129614,3.5,1.0652033738608462,0.6,0.00022780241872762786,1.0000625137734998,0.0002277881788290106,199.11640846301162,0.0,2.8559272488537463e-06,8.093697823251517,0.0011204674461588713,7.643143024823798e-05,0.00015137098847938988,0.0006097293265641487,0.10008049012569702,0.07173723405164296,0.028343256074054052,0.10008049012818916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535761.4694368766,579.7277694155399,0.0,0.10008049012569702,0.07173723405523803,0.02834325607547443,0.375241764872704,0.375241764872704,0.14825731040684426,0.0,-3.694822225952521e-12,5.415910283002972,-3.694822225952521e-12,-3.694822225952521e-12,5.405397981967667,-3.694822225952521e-12,23960.905680044332,20366.769828037683,0.85,1.0776119521399534,0.6736322723480187,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712047912310582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.55310258044,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.328246632936,1548.6881257388038,0.375241764872704,0.14825731040684426,6.112871282664199,3.7282118085129614
1455.0,-30.235535280428063,3.9830961589690816,34.963579505381816,23.754359897598647,4.6249250803674595,-26.749522017929465,-40.276014630775876,1.138911817869121,-5.4007050332728,-5.400705033332303,39.92717987957968,42384.43989190409,25419.349562558564,25419.349562558564,67803.78945446265,77448.47001981328,77448.47001981328,25419.349562558564,102867.81958237184,102867.81958237184,102867.81958237184,126828.78587728602,126828.78587728602,0.0,0.0,91562.13287695279,56498.26470597225,38959.85352331171,23960.96629491418,62920.819818225886,20366.82135067705,1548.6301823579688,0.0,0.885131460488461,2.9283550924558805,0.0014959128700940735,0.0,-5.4007050332728,349150.67575106747,1551395.830621885,4.443341910436334,1551395.830621885,4.443341910436334,0.85,0.10007700113378984,4.028046144702076,101325.0,128435.23420937912,1.2675572090735665,1.0,0.0,4.028046144702479,1.2864242349584147,1.2867172824476563,3.13119578692661,22731.1529182407,2317.932517041059,19321.477660245422,1970.2424028843104,0.85,0.8499998979260234,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4810.703406211417,4632.441516551485,5.283915347958879,3.9830961589690816,-2.8026758764345736,6.785772035403655,3.727340825025171,3.5,1.0649545214357632,0.6,0.0002277881788290106,1.0000621131355563,0.00022777403106974257,199.11690121175764,0.0,2.8353974695444275e-06,8.035516428688908,0.0011233028436284157,7.642786349159262e-05,0.00015136031533741798,0.000609686334655777,0.10007700112884486,0.07173704488392799,0.028339956244916874,0.10007700113034469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535761.5027769638,579.7277585116441,0.0,0.10007700112884486,0.07173704488747258,0.028339956246317254,0.3752422789995142,0.3752422789995142,0.14824064374017756,0.0,5.951505954726599e-11,5.412948426586638,5.951505954726599e-11,5.951505954726599e-11,5.402497279804322,5.951505954726599e-11,23960.96629491418,20366.82135067705,0.85,1.077604990690575,0.6736155061925441,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271191636954176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.49492118588,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.308426197593,1548.6301823579688,0.3752422789995142,0.14824064374017756,6.112871282664199,3.727340825025171
1456.0,-30.236126824488732,3.985845508662181,34.963580464923815,23.75483155427503,4.625562091142277,-26.749990789825805,-40.276421676948644,1.139426056479267,-5.39998093387328,-5.399980933869133,39.92718695950087,42383.57144012417,25420.07803682814,25420.07803682814,67803.64947695231,77447.79853913235,77447.79853913235,25420.07803682814,102867.87657596049,102867.87657596049,102867.87657596049,126828.90551687733,126828.90551687733,0.0,0.0,91561.95808881265,56497.89183167786,38960.07361903866,23961.028940916854,62921.102559955514,20366.874599779327,1548.5723478061732,0.0,0.885135169598321,2.9283500974318812,0.0014959128700940735,0.0,-5.39998093387328,349160.56331711775,1551396.135422597,4.4432169563593416,1551396.135422597,4.4432169563593416,0.85,0.10007351234652745,4.028046144702076,101325.0,128435.12179934666,1.267556099672802,1.0,0.0,4.028046144701334,1.2864218524188369,1.2867148811644016,3.131201586111282,22731.109525455748,2317.928092208425,19321.44105932806,1970.238670629426,0.85,0.8499999103735203,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4810.03103739134,4632.441516551485,5.28480540753733,3.985845508662181,-2.8017020261368435,6.787547534799025,3.7264726113837234,3.5,1.0647064603953496,0.6,0.00022777403106974257,1.000061689296372,0.00022775998071679045,199.11739059800877,0.0,2.8170579845421974e-06,7.983542328192588,0.0011261199016129578,7.642433473398699e-05,0.00015134969633575558,0.0006096435608270702,0.10007351234123758,0.0717368555641443,0.028336656777093277,0.10007351234599342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535761.5377509661,579.7277470733779,0.0,0.10007351234123758,0.07173685556793631,0.028336656778591145,0.3752427878885284,0.3752427878885284,0.1482239770735147,0.0,-4.149569576838985e-12,5.410002356266148,-4.149569576838985e-12,-4.149569576838985e-12,5.399612073880121,-4.149569576838985e-12,23961.028940916854,20366.874599779327,0.85,1.077597923722719,0.673598677005671,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271178511793516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.44294708538,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.288662800293,1548.5723478061732,0.3752427878885284,0.1482239770735147,6.112871282664199,3.7264726113837234
1457.0,-30.23671412634686,3.988588792884932,34.96358161288084,23.755303036328428,4.626198315138561,-26.750455821719157,-40.27682816432787,1.1399400105108026,-5.399257952358937,-5.399257952348101,39.92719436657855,42382.71889479082,25420.80589326988,25420.80589326988,67803.5247880607,77447.12957166383,77447.12957166383,25420.80589326988,102867.9354649337,102867.9354649337,102867.9354649337,126829.02905459174,126829.02905459174,0.0,0.0,91561.7837831692,56497.53278567194,38960.27888610807,23961.093589658038,62921.37247576611,20366.92955120933,1548.5146198129753,0.0,0.8851388716388022,2.9283449302885916,0.0014959128700940735,0.0,-5.399257952358937,349170.43583777896,1551396.4543060942,4.443092241139388,1551396.4543060942,4.443092241139388,0.85,0.10007002375261799,4.028046144702076,101325.0,128435.01406610606,1.2675550364283845,1.0,0.0,4.028046144701779,1.2864194710214676,1.286712481148995,3.1312073825372444,22731.066252455093,2317.92367959039,19321.404747929904,1970.2349678972846,0.85,0.8499999310785993,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4809.360744450829,4632.441516551485,5.285693306038874,3.988588792884932,-2.800729872227608,6.78931866511254,3.7256071588060897,3.5,1.0644591882303114,0.6,0.00022775998071679045,1.0000612471798669,0.00022774603191460981,199.11787647677784,0.0,2.797669616806655e-06,7.928595694030061,0.0011289175712297643,7.642081097099365e-05,0.0001513391697457968,0.0006096011592369698,0.10007002374792248,0.07173666608332012,0.02833335766460236,0.10007002374675214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535761.5743410831,579.7277351065565,0.0,0.10007002374792248,0.07173666608668619,0.0283333576659318,0.3752432915704247,0.3752432915704247,0.14820731040684726,0.0,-1.0857093002414331e-11,5.407072083392279,-1.0857093002414331e-11,-1.0857093002414331e-11,5.396742760412508,-1.0857093002414331e-11,23961.093589658038,20366.92955120933,0.85,1.0775913194546882,0.6735822380720373,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711654157266867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.38800045122,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.26896102493,1548.5146198129753,0.3752432915704247,0.14820731040684726,6.112871282664199,3.7256071588060897
1458.0,-30.237297385807146,3.9913260161222865,34.96358294769405,23.755774308834248,4.626833701495428,-26.750917298656553,-40.27723028613252,1.1404536143451094,-5.398536123701604,-5.398536123701589,39.92720210508223,42381.86582104166,25421.533211517562,25421.533211517562,67803.39903255922,77446.46308859214,77446.46308859214,25421.533211517562,102867.99630010969,102867.99630010969,102867.99630010969,126829.15658786437,126829.15658786437,0.0,0.0,91561.60999106495,56497.17129490856,38960.48744017376,23961.160287754687,62921.647727928445,20366.986244591484,1548.4570017317462,0.0,0.8851425664141976,2.928339586755858,0.0014959128700940735,0.0,-5.398536123701604,349180.2928344764,1551396.7874595271,4.442967771365446,1551396.7874595271,4.442967771365446,0.85,0.100066535387472,4.028046144702076,101325.0,128434.90271391941,1.2675539374677465,1.0,0.0,4.028046144702132,1.2864170910654742,1.286710082706003,3.131213175476275,22731.023106945333,2317.9192799728075,19321.368792153422,1970.2313014284616,0.85,0.8499999626611566,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4808.692521331505,4632.441516551485,5.286579064630745,3.9913260161222865,-2.7997594401262105,6.7910854562484975,3.7247444587277228,3.5,1.064212702493635,0.6,0.00022774603191460981,1.0000608258947092,0.00022773217990101327,199.11835901332014,0.0,2.777455869602953e-06,7.87130993445477,0.0011316950270993673,7.641732520015699e-05,0.00015132870671445283,0.0006095590136639029,0.1000665353827657,0.07173647646775237,0.028330058915013334,0.10006653538201114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535761.6125684094,579.727722604287,0.0,0.1000665353827657,0.07173647647112624,0.028330058916345758,0.37524379008095826,0.37524379008095826,0.14819064374017957,0.0,0.0,5.404157581367144,0.0,0.0,5.393889044854689,0.0,23961.160287754687,20366.986244591484,0.85,1.0775846069025297,0.6735657337566832,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711523487279752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.33071469164,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.249324516888,1548.4570017317462,0.37524379008095826,0.14819064374017957,6.112871282664199,3.7247444587277228
1459.0,-30.237876665161266,3.9940571832650518,34.96358446761785,23.756245301943295,4.627468220606766,-26.751375279815203,-40.27762430543078,1.1409668352606923,-5.397815435500263,-5.397815435500066,39.927210166454245,42380.99631629451,25422.259942868237,25422.259942868237,67803.25625916275,77445.79904899337,77445.79904899337,25422.259942868237,102868.05899186162,102868.05899186162,102868.05899186162,126829.28797812482,126829.28797812482,0.0,0.0,91561.43668406442,56496.791431894824,38960.71694685511,23961.228986263202,62921.94593311831,20367.04463832372,1548.399491341909,0.0,0.8851462540205148,2.9283340700584093,0.0014959128700940735,0.0,-5.397815435500263,349190.13447550545,1551397.134512852,4.442843543799137,1551397.134512852,4.442843543799137,0.85,0.1000630472362785,4.028046144702076,101325.0,128434.78724170187,1.267552797845565,1.0,0.0,4.028046144699973,1.2864147127141479,1.2867076859926265,3.131218964530874,22730.980081867092,2317.914892635823,19321.333224717167,1970.2276745593213,0.85,0.8500000068246129,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4808.026361822584,4632.441516551485,5.28746267797737,3.9940571832650518,-2.7987907209672565,6.792847904232309,3.7238845023924663,3.5,1.0639670006835618,0.6,0.00022773217990101327,1.0000604111000777,0.00022771842318056095,199.11883825912764,0.0,2.758190216374125e-06,7.81671107320427,0.0011344532173157415,7.641390980804436e-05,0.0001513182700929689,0.0006095169744709709,0.10006304723164652,0.07173628670943417,0.028326760522212346,0.10006304723005714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535761.6523906682,579.7277095803944,0.0,0.10006304723164652,0.0717362867127549,0.028326760523523602,0.37524428345765115,0.37524428345765115,0.14817397707351274,0.0,-1.7053025658242404e-13,5.401258771368589,-1.7053025658242404e-13,-1.7053025658242404e-13,5.391050730625352,-1.7053025658242404e-13,23961.228986263202,20367.04463832372,0.85,1.077577230863663,0.6735487227515594,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711393107748334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.27611583039,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.229749414822,1548.399491341909,0.37524428345765115,0.14817397707351274,6.112871282664199,3.7238845023924663
1460.0,-30.238452146020542,3.9967822991904485,34.96358617063505,23.75671612042936,4.62810199140595,-26.75182991641194,-40.27802160764111,1.1414797617972947,-5.3970958936884585,-5.397095893695773,39.92721853929276,42380.15672105837,25422.986088952362,25422.986088952362,67803.14281001073,77445.13731752738,77445.13731752738,25422.986088952362,102868.12340647975,102868.12340647975,102868.12340647975,126829.42303834745,126829.42303834745,0.0,0.0,91561.26384984267,56496.43969258793,38960.91573028304,23961.299631867703,62922.215362150746,20367.104687087547,1548.3420872664972,0.0,0.8851499344695177,2.9283283826079214,0.0014959128700940735,0.0,-5.3970958936884585,349199.96067882446,1551397.4949746523,4.442719558040114,1551397.4949746523,4.442719558040114,0.85,0.10005955929078689,4.028046144702076,101325.0,128434.6811787441,1.2675517510855574,1.0,0.0,4.028046144705773,1.2864123355553154,1.2867052905946743,3.1312247507042588,22730.93717416059,2317.910517267425,19321.29346335603,1970.223620028861,0.85,0.8499998620962942,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4807.362259809903,4632.441516551485,5.288344151114099,3.9967822991904485,-2.797823719146201,6.7946060183366495,3.7230272811740712,3.5,1.063722080335449,0.6,0.00022771842318056095,1.0000600152400583,0.00022770475742488167,199.11931436440878,0.0,2.7392221947213995e-06,7.762955699840446,0.001137192439510463,7.641046610228038e-05,0.00015130795707828055,0.0006094754331719152,0.1000595592858703,0.07173609680415118,0.02832346248171913,0.10005955928636914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535761.693751537,579.7276960532967,0.0,0.1000595592858703,0.07173609680767604,0.02832346248311085,0.37524477173625315,0.37524477173625315,0.14815731040684593,0.0,7.332801033044234e-12,5.398375450252615,7.332801033044234e-12,7.332801033044234e-12,5.388227081843468,7.332801033044234e-12,23961.299631867703,20367.104687087547,0.85,1.077570813738322,0.6735324952743331,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271126301842785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.22236045703,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.21023460557,1548.3420872664972,0.37524477173625315,0.14815731040684593,6.112871282664199,3.7230272811740712
1461.0,-30.23902362029648,3.9995013682412983,34.96358805537386,23.757186624594056,4.628734861842406,-26.752281036672017,-40.27841073749585,1.1419922782178902,-5.396377527927143,-5.396377527910835,39.92722723836223,42379.30080595119,25423.711713898036,25423.711713898036,67803.01251984923,77444.47801919583,77444.47801919583,25423.711713898036,102868.18973309387,102868.18973309387,102868.18973309387,126829.56205592015,126829.56205592015,0.0,0.0,91561.0914662674,56496.06959453163,38961.135413039745,23961.37232282628,62922.50773586602,20367.166474402336,1548.2847940965548,0.0,0.8851536075546953,2.928322517611665,0.0014959128700940735,0.0,-5.396377527927143,349209.7710383051,1551397.8694815214,4.44259582104118,1551397.8694815214,4.44259582104118,0.85,0.1000560715967943,4.028046144702076,101325.0,128434.57160819245,1.2675506697082897,1.0,0.0,4.028046144701857,1.28640996014071,1.2867028970584355,3.1312305326534324,22730.89437833128,2317.906153307325,19321.263103901063,1970.2205242260166,0.85,0.8500001268018508,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4806.700209178475,4632.441516551485,5.289223502092148,3.9995013682412983,-2.79685845633658,6.796359824577879,3.7221727864503413,3.5,1.0634779389858118,0.6,0.00022770475742488167,1.000059597672832,0.00022769118755997875,199.1197871569674,0.0,2.7211159011295326e-06,7.711642463801096,0.0011399135554115926,7.640709337132971e-05,0.00015129766405355195,0.0006094339723933397,0.10005607159180122,0.07173590678667448,0.02832016480512674,0.10005607159291441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535761.7367239487,579.7276819991419,0.0,0.10005607159180122,0.07173590679025427,0.028320164806540035,0.3752452549435013,0.3752452549435013,0.1481406437401796,0.0,-1.63140612130519e-11,5.39550756901707,-1.63140612130519e-11,-1.63140612130519e-11,5.385418620612256,-1.63140612130519e-11,23961.37232282628,20367.166474402336,0.85,1.0775637360874177,0.6735157629738724,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711133219074215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.17104722099,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.190776583513,1548.2847940965548,0.3752452549435013,0.1481406437401796,6.112871282664199,3.7221727864503413
1462.0,-30.239591176686506,4.002214396108305,34.963590119978704,23.75765684936198,4.629366861421463,-26.75272871749344,-40.278799378406234,1.142504402228314,-5.3956602832516865,-5.395660283301327,39.927236246827086,42378.459580261384,25424.43665595925,25424.43665595925,67802.89623622064,77443.82113858357,77443.82113858357,25424.43665595925,102868.25779454282,102868.25779454282,102868.25779454282,126829.70474157365,126829.70474157365,0.0,0.0,91560.91956582486,56495.7122755938,38961.34143359007,23961.44694703083,62922.7883806209,20367.229904976204,1548.227605549978,0.0,0.8851572736217177,2.9283164842407072,0.0014959128700940735,0.0,-5.3956602832516865,349219.5663035526,1551398.2573087716,4.442472321153528,1551398.2573087716,4.442472321153528,0.85,0.10005258410083681,4.028046144702076,101325.0,128434.45791760986,1.267549547669478,1.0,0.0,4.0280461447041676,1.2864075863770879,1.286700505296982,3.131236310605311,22730.85170244417,2317.9018015779266,19321.219662637843,1970.2160944499747,0.85,0.8499998115143348,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4806.040203690748,4632.441516551485,5.29010070211956,4.002214396108305,-2.7958948928075293,6.798109288915834,3.7213210094459983,3.5,1.063234574127428,0.6,0.00022769118755997875,1.0000591893502953,0.00022767771146416048,199.12025671014348,0.0,2.702028611218462e-06,7.657549084193121,0.001142615584022811,7.640372501562378e-05,0.00015128746254435498,0.0006093928802435488,0.10005258409584664,0.07173571662022078,0.02831686747562586,0.10005258409688295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535761.7812247409,579.7276674451316,0.0,0.10005258409584664,0.07173571662379866,0.028316867477038158,0.37524573310813836,0.37524573310813836,0.14812397707351177,0.0,4.96243046654854e-11,5.392655070533522,4.96243046654854e-11,4.96243046654854e-11,5.382625419490751,4.96243046654854e-11,23961.44694703083,20367.229904976204,0.85,1.0775570819601936,0.6734993898222285,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711003709468842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.11695384138,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.171379643987,1548.227605549978,0.37524573310813836,0.14812397707351177,6.112871282664199,3.7213210094459983
1463.0,-30.240154804084057,4.004921388204493,34.963592362662936,23.75812689950692,4.6299980779984695,-26.753172939730785,-40.27918368866665,1.1430162136451107,-5.394944176506158,-5.394944176581007,39.92724556298453,42377.6174066717,25425.16094845729,25425.16094845729,67802.77835512899,77443.16662721657,77443.16662721657,25425.16094845729,102868.32757567387,102868.32757567387,102868.32757567387,126829.851084244,126829.851084244,0.0,0.0,91560.74813253208,56495.35210381664,38961.55114301716,23961.523508570135,62923.074651587296,20367.294982284613,1548.1705226134563,0.0,0.8851609325906642,2.9283102813080726,0.0014959128700940735,0.0,-5.394944176506158,349229.3462435145,1551398.6583814041,4.442349061065526,1551398.6583814041,4.442349061065526,0.85,0.10004909681561791,4.028046144702076,101325.0,128434.35369196316,1.2675485190423208,1.0,0.0,4.028046144701769,1.2864052138944846,1.2866981149375347,3.131242085460383,22730.809142531347,2317.8974616746136,19321.185525359426,1970.2126134163477,0.85,0.8499999012005158,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4805.382237425902,4632.441516551485,5.2909757626433445,4.004921388204493,-2.7949330405237496,6.799854428728242,3.7204719417996137,3.5,1.0629919833713182,0.6,0.00022767771146416048,1.0000587798638874,0.00022766432938586717,199.12072301470755,0.0,2.68336365878534e-06,7.604652608997653,0.0011452989476815965,7.640039432872214e-05,0.00015127731713543833,0.0006093520140682757,0.10004909681035935,0.07173552631534168,0.028313570495017672,0.10004909681315215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535761.8272454994,579.7276523940109,0.0,0.10004909681035935,0.07173552631911208,0.028313570496505836,0.375246206259986,0.375246206259986,0.14810731040684816,0.0,7.486278263968416e-11,5.389817871666764,7.486278263968416e-11,7.486278263968416e-11,5.379847154149672,7.486278263968416e-11,23961.523508570135,20367.294982284613,0.85,1.0775503061565443,0.67348294153332,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710874489328974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.06405736619,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.15204214363,1548.1705226134563,0.375246206259986,0.14810731040684816,6.112871282664199,3.7204719417996137
1464.0,-30.240714227343187,4.007622349621175,34.96359478215252,23.758596775028877,4.6306285212492515,-26.753613455196266,-40.279567370284326,1.14352774910232,-5.394229226937853,-5.394229226944016,39.92725519819201,42376.79099961133,25425.884629998116,25425.884629998116,67802.67562960944,77442.51459542874,77442.51459542874,25425.884629998116,102868.39922542687,102868.39922542687,102868.39922542687,126830.00130759232,126830.00130759232,0.0,0.0,91560.57716758564,56495.00561273222,38961.74617205936,23961.602082165446,62923.3482542248,20367.361769840627,1548.1135486272028,0.0,0.8851645843210622,2.928303903896792,0.0014959128700940735,0.0,-5.394229226937853,349239.11059429863,1551399.0731910928,4.442226045505281,1551399.0731910928,4.442226045505281,0.85,0.10004560977600775,4.028046144702076,101325.0,128434.24573601817,1.267547453599982,1.0,0.0,4.028046144700136,1.2864028425205623,1.2866957258080356,3.1312478576381024,22730.76669888986,2317.8931336276773,19321.15166881565,1970.2091610096875,0.85,0.8499999988895787,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4804.726304401706,4632.441516551485,5.291848696294095,4.007622349621175,-2.793972913371671,6.801595262992846,3.719625575075478,3.5,1.0627501643072794,0.6,0.00022766432938586717,1.0000583416763857,0.0002276510478421051,199.12118584298213,0.0,2.6646491052029495e-06,7.551615564145159,0.0011479635967867993,7.63970692239699e-05,0.00015126726016189725,0.0006093115041147761,0.10004560977067206,0.07173533589902706,0.028310273871645007,0.10004560977441958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535761.8748423331,579.7276368274366,0.0,0.10004560977067206,0.0717353359028529,0.028310273873154854,0.3752466744281132,0.3752466744281132,0.14809064374018552,0.0,6.139089236967266e-12,5.386996002061721,6.139089236967266e-12,6.139089236967266e-12,5.377084300401918,6.139089236967266e-12,23961.602082165446,20367.361769840627,0.85,1.0775439882135807,0.6734668795500097,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710745558385146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.01102032133,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.132764435544,1548.1135486272028,0.3752466744281132,0.14809064374018552,6.112871282664199,3.719625575075478
1465.0,-30.241269814144086,4.010317285323897,34.96359737715843,23.75906630130487,4.6312580607438,-26.754050607548162,-40.2799430192448,1.1440388541476258,-5.393515445260846,-5.393515445247754,39.927265149464766,42375.947614559285,25426.607715673435,25426.607715673435,67802.55533023272,77441.8649960511,77441.8649960511,25426.607715673435,102868.47271172453,102868.47271172453,102868.47271172453,126830.15537073152,126830.15537073152,0.0,0.0,91560.4067212447,56494.64032995597,38961.962656987474,23961.682659006983,62923.64531599446,20367.430260155936,1548.0566838064005,0.0,0.8851682287693373,2.928297351782222,0.0014959128700940735,0.0,-5.393515445260846,349248.85920852964,1551399.5016073368,4.44210327593662,1551399.5016073368,4.44210327593662,0.85,0.10004212298928772,4.028046144702076,101325.0,128434.13371571842,1.2675463480455802,1.0,0.0,4.0280461447012526,1.2864004729661926,1.2866933386279011,3.131253625408093,22730.72438399703,2317.8888187094503,19321.113755263515,1970.205294903307,0.85,0.8499999132832757,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4804.072398563845,4632.441516551485,5.292719510903832,4.010317285323897,-2.7930145192847786,6.803331804608675,3.718781900749851,3.5,1.0625091144999574,0.6,0.0002276510478421051,1.0000579418293913,0.00022763785808816876,199.1216454991193,0.0,2.64463674372691e-06,7.494900531722063,0.0011506082335305263,7.639381386236301e-05,0.0001512572339797421,0.0006092711181904,0.1000421229845578,0.07173514537884276,0.028306977605715034,0.10004212298271317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535761.92400049,579.7276207502291,0.0,0.1000421229845578,0.07173514538223433,0.028306977607053384,0.3752471376477734,0.3752471376477734,0.14807397707351794,0.0,-1.3073986337985843e-11,5.3841894220662425,-1.3073986337985843e-11,-1.3073986337985843e-11,5.374336557055528,-1.3073986337985843e-11,23961.682659006983,20367.430260155936,0.85,1.0775369893104094,0.6734502968121558,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710616916383233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.95430528891,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.11355216278,1548.0566838064005,0.3752471376477734,0.14807397707351794,6.112871282664199,3.718781900749851
1466.0,-30.24182172755977,4.013006201095527,34.96360014574897,23.759535618033283,4.631886758971331,-26.754484537517595,-40.28031810941172,1.1445495689293952,-5.392802799804997,-5.392802799778256,39.92727539550552,42375.11800046198,25427.33010740425,25427.33010740425,67802.44810786624,77441.21768130836,77441.21768130836,25427.33010740425,102868.54778871262,102868.54778871262,102868.54778871262,126830.31290383368,126830.31290383368,0.0,0.0,91560.23673595715,56494.28703903681,38962.16632991149,23961.765115121056,62923.93144503255,20367.500347852896,1547.9999227330145,0.0,0.8851718661773851,2.928290633414433,0.0014959128700940735,0.0,-5.392802799804997,349258.5925177244,1551399.9427125328,4.441980744206892,1551399.9427125328,4.441980744206892,0.85,0.10003863641054578,4.028046144702076,101325.0,128434.02236353177,1.2675452490849421,1.0,0.0,4.028046144699073,1.2863981050611455,1.286690953215612,3.131259389184667,22730.682183564997,2317.8845154629767,19321.076237255256,1970.201469131177,0.85,0.8499998407977832,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4803.420513831307,4632.441516551485,5.293588190787587,4.013006201095527,-2.7920578351918133,6.80506403628734,3.7179409102695407,3.5,1.062268831505583,0.6,0.00022763785808816876,1.0000575589844882,0.0002276247562383553,199.12210211799706,0.0,2.626365507533941e-06,7.443119848351189,0.0011532345990380602,7.639056347120994e-05,0.00015124729461695884,0.00060923108197846,0.1000386364056527,0.07173495472357456,0.028303681682078145,0.10003863640463184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535761.9746147695,579.7276041967939,0.0,0.1000386364056527,0.07173495472708326,0.028303681683462523,0.3752475959549832,0.3752475959549832,0.14805731040684939,0.0,-2.6716406864579767e-11,5.381397946277616,-2.6716406864579767e-11,-2.6716406864579767e-11,5.371603238018167,-2.6716406864579767e-11,23961.765115121056,20367.500347852896,0.85,1.0775303855115177,0.6734340500875877,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710488563075153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.90252460554,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.094398099627,1547.9999227330145,0.3752475959549832,0.14805731040684939,6.112871282664199,3.7179409102695407
1467.0,-30.242369879557778,4.015689102364569,34.963603086327204,23.760004550591134,4.632514553347263,-26.754915172153193,-40.2806927106343,1.1450598459426578,-5.392091310756882,-5.392091310696231,39.92728594220165,42374.30249952948,25428.051847714894,25428.051847714894,67802.35434724437,77440.57269010038,77440.57269010038,25428.051847714894,102868.62453781528,102868.62453781528,102868.62453781528,126830.4740326037,126830.4740326037,0.0,0.0,91560.06718946871,56493.94595278194,38962.35692965196,23961.849494788414,62924.206424440374,20367.57207057015,1547.9432677196648,0.0,0.8851754964198624,2.9282837451758557,0.0014959128700940735,0.0,-5.392091310756882,349268.3102451475,1551400.3967633932,4.441858454534517,1551400.3967633932,4.441858454534517,0.8499999999999999,0.10003515006460022,4.028046144702076,101325.0,128433.92064330923,1.267544245184399,1.0,0.0,4.028046144703119,1.2863957390362253,1.2866885697970258,3.131265148405972,22730.640092068934,2317.8802233248803,19321.043655617905,1970.1981467287917,0.85,0.8499999814065645,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4802.770644316789,4632.441516551485,5.29445474932358,4.015689102364569,-2.791102875566062,6.806791977930631,3.717102595336189,3.5,1.0620293129531968,0.6,0.0002276247562383553,1.0000571669533098,0.00022761174436839221,199.12255562674534,0.0,2.608867876489624e-06,7.393531561971595,0.00115584346691455,7.638731744468271e-05,0.0001512374387936726,0.0006091913822674691,0.10003515006055898,0.07173476395388075,0.028300386106678236,0.10003515005256462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535762.026714255,579.7275871576234,0.0,0.10003515006055898,0.07173476395677873,0.028300386107821488,0.3752480493775012,0.3752480493775012,0.14804064374018036,0.0,-6.065192792448215e-11,5.37862147006706,-6.065192792448215e-11,-6.065192792448215e-11,5.368884461905907,-6.065192792448215e-11,23961.849494788414,20367.57207057015,0.85,1.0775241866365322,0.673418147122963,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271036049817393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.85293631916,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.075299107062,1547.9432677196648,0.3752480493775012,0.14804064374018036,6.112871282664199,3.717102595336189
1468.0,-30.242914016086218,4.018365995327989,34.963606197179374,23.7604733434506,4.633141628357979,-26.755342264050867,-40.281059209350474,1.1455698763226396,-5.391380947782807,-5.3913809477874715,39.927296782956496,42373.470701757346,25428.772844389583,25428.772844389583,67802.24354614693,77439.93005588108,77439.93005588108,25428.772844389583,102868.70290027067,102868.70290027067,102868.70290027067,126830.63865587686,126830.63865587686,0.0,0.0,91559.89808836945,56493.5865892209,38962.56833238727,23961.935755606188,62924.50408799346,20367.645392265258,1547.8867160621126,0.0,0.8851791196781067,2.9282766913858023,0.0014959128700940735,0.0,-5.391380947782807,349278.0128040853,1551400.86347343,4.441736400806975,1551400.86347343,4.441736400806975,0.85,0.100031663930327,4.028046144702076,101325.0,128433.81040464451,1.267543157213368,1.0,0.0,4.028046144703675,1.2863933739907312,1.2866861874739062,3.1312709052643948,22730.598111144885,2317.875942461991,19321.006831876286,1970.1943917521567,0.85,0.8499999312557963,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4802.122784053805,4632.441516551485,5.295319171935748,4.018365995327989,-2.790149618266047,6.808515613594036,3.7162669475541756,3.5,1.0617905564440502,0.6,0.00022761174436839221,1.0000567484209306,0.0002275988284942695,199.12300581513773,0.0,2.5909568005332596e-06,7.342771572711258,0.0011584344237150833,7.638414175210754e-05,0.00015122760261628468,0.000609151761691063,0.10003166392595596,0.0717345730545222,0.02829709087143376,0.1000316639204902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535762.080266359,579.727569643371,0.0,0.10003166392595596,0.07173457305765675,0.028297090872670252,0.3752484979412564,0.3752484979412564,0.14802397707350975,0.0,4.661160346586257e-12,5.375859937483085,4.661160346586257e-12,4.661160346586257e-12,5.366180464055617,4.661160346586257e-12,23961.935755606188,20367.645392265258,0.85,1.0775173285645994,0.673401742546948,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710232721409518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.8021763299,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.056257071115,1547.8867160621126,0.3752484979412564,0.14802397707350975,6.112871282664199,3.7162669475541756
1469.0,-30.243454080806192,4.02103688512859,34.963609477479764,23.760941891837888,4.633767795645987,-26.755765781744174,-40.28142507942391,1.1460794965838534,-5.390671762339309,-5.390671762369941,39.92730794020878,42372.6541753033,25429.49322392783,25429.49322392783,67802.14739923114,77439.2899265092,77439.2899265092,25429.49322392783,102868.78315043703,102868.78315043703,102868.78315043703,126830.80719607245,126830.80719607245,0.0,0.0,91559.7294799778,56493.24046970094,38962.76556697429,23962.024045635422,62924.78961260971,20367.720438790107,1547.8302749799543,0.0,0.8851827356052272,2.928269461335757,0.0014959128700940735,0.0,-5.390671762339309,349287.6994906891,1551401.3438090319,4.441614594705724,1551401.3438090319,4.441614594705724,0.85,0.10002817807806988,4.028046144702076,101325.0,128433.70083409282,1.2675420758360998,1.0,0.0,4.028046144702169,1.2863910106789251,1.2866838070084252,3.131276657923918,22730.556252540096,2317.8716740721957,19320.970423785548,1970.1906791601157,0.85,0.8499998948167609,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4801.476927258851,4632.441516551485,5.2961814893996495,4.02103688512859,-2.7891981003565536,6.810234985485144,3.715433958768749,3.5,1.061552559648214,0.6,0.0002275988284942695,1.0000563240072684,0.00022758600993819154,199.1234526365224,0.0,2.5718476780452735e-06,7.2886163195803055,0.0011610062713931285,7.638097162844335e-05,0.00015121785686582616,0.0006091125053585014,0.10002817807335668,0.07173438207834214,0.028293795995014536,0.10002817807065292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535762.1353819256,579.727551617786,0.0,0.10002817807335668,0.07173438208172217,0.028293795996347713,0.3752489416735972,0.3752489416735972,0.14800731040684384,0.0,3.063860276597552e-11,5.373113448654408,3.063860276597552e-11,3.063860276597552e-11,5.363491812597374,3.063860276597552e-11,23962.024045635422,20367.720438790107,0.85,1.0775109113061545,0.6733857107217424,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710105232475302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.74802107677,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.037277206677,1547.8302749799543,0.3752489416735972,0.14800731040684384,6.112871282664199,3.715433958768749
1470.0,-30.24399054634544,4.023701778038769,34.96361292549479,23.76141009097921,4.634393081638759,-26.756186147798786,-40.28178675854576,1.1465886830920622,-5.389963708318135,-5.389963708330447,39.92731938586324,42371.835455666536,25430.21285077844,25430.21285077844,67802.04830644498,77438.6521100826,77438.6521100826,25430.21285077844,102868.86496086104,102868.86496086104,102868.86496086104,126830.97915481054,126830.97915481054,0.0,0.0,91559.56137510856,56492.890476156535,38962.96766550225,23962.1141939495,62925.08185945175,20367.797064857074,1547.7739367371735,0.0,0.8851863445422772,2.9282620665757793,0.0014959128700940735,0.0,-5.389963708318135,349297.3709337229,1551401.8365614838,4.441493024738091,1551401.8365614838,4.441493024738091,0.85,0.10002469244235707,4.028046144702076,101325.0,128433.59198733038,1.2675410016020763,1.0,0.0,4.028046144701769,1.2863886492088927,1.2866814285103934,3.1312824061213975,22730.51451893944,2317.867418429274,19320.934455148068,1970.1870113798361,0.85,0.84999987303629,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4800.833067906131,4632.441516551485,5.29704167819977,4.023701778038769,-2.7882482882132527,6.811950066252022,3.714603620517476,3.5,1.0613153201478502,0.6,0.00022758600993819154,1.0000559488807796,0.00022757327746802185,199.12389648188903,0.0,2.5524751440569555e-06,7.233714558257412,0.0011635587465371855,7.637783793732848e-05,0.00015120817200086305,0.0006090734942755248,0.10002469243739336,0.0717341909805964,0.02829050145679696,0.10002469243690003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535762.1919221681,579.7275331262604,0.0,0.10002469243739336,0.07173419098415623,0.028290501458200827,0.3752493806124392,0.3752493806124392,0.14799064374017937,0.0,1.233502189279534e-11,5.370381874109569,1.233502189279534e-11,1.233502189279534e-11,5.360817646827002,1.233502189279534e-11,23962.1141939495,20367.797064857074,0.85,1.0775043321816622,0.673369572252722,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709978031114924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.693119315445,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.01836077625,1547.7739367371735,0.3752493806124392,0.14799064374017937,6.112871282664199,3.714603620517476
1471.0,-30.24452357124159,4.02636067966938,34.96361653933407,23.761878010723763,4.635017591063005,-26.756603494252342,-40.28214410701764,1.1470975140738064,-5.389256819099671,-5.389256819092511,39.92733111188559,42371.01395630552,25430.93180432671,25430.93180432671,67801.94576063222,77438.01642411105,77438.01642411105,25430.93180432671,102868.94822843776,102868.94822843776,102868.94822843776,126831.15440522275,126831.15440522275,0.0,0.0,91559.39369826841,56492.53604368438,38963.175171760035,23962.206176784995,62925.38134854503,20367.875250267247,1547.7177021950263,0.0,0.8851899463472402,2.928254506189621,0.0014959128700940735,0.0,-5.389256819099671,349307.0266762161,1551402.341383322,4.441371695684114,1551402.341383322,4.441371695684114,0.85,0.10002120703475884,4.028046144702076,101325.0,128433.48375300496,1.267539933412336,1.0,0.0,4.028046144702795,1.2863862892369717,1.2866790516216202,3.131288150693317,22730.472891600988,2317.863173622082,19320.903340153058,1970.183838533348,0.85,0.8500000608122947,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4800.1912002369945,4632.441516551485,5.297899759299408,4.02636067966938,-2.787300205829483,6.813660885498862,3.713775924687262,3.5,1.0610788356249319,0.6,0.00022757327746802185,1.0000555902841943,0.00022756062730807836,199.1243374823696,0.0,2.5353390720290346e-06,7.185150930130284,0.0011660940856092145,7.637474188494402e-05,0.00015119853558307784,0.0006090346783400164,0.1000212070298758,0.07173399977159245,0.02828720725828334,0.10002120702821558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535762.2498473969,579.7275141817712,0.0,0.1000212070298758,0.0717339997750945,0.028287207259664333,0.3752498147902895,0.3752498147902895,0.14797397707351337,0.0,-7.16227077646181e-12,5.367664929663704,-7.16227077646181e-12,-7.16227077646181e-12,5.358156910661137,-7.16227077646181e-12,23962.206176784995,20367.875250267247,0.85,1.077497574231228,0.6733533122606213,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709851117018263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.644555687315,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.999498447254,1547.7177021950263,0.3752498147902895,0.14797397707351337,6.112871282664199,3.713775924687262
