time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1472.0,-30.245052535192436,4.029013595719688,34.96362031800022,23.762345616146945,4.635641141534743,-26.757017281221437,-40.282500931620575,1.1476058875640254,-5.388551095102059,-5.388551095114637,39.9273431405058,42370.20771215658,25431.650073962974,25431.650073962974,67801.85778611955,77437.38317499009,77437.38317499009,25431.650073962974,102869.03324895306,102869.03324895306,102869.03324895306,126831.33336819604,126831.33336819604,0.0,0.0,91559.22643016686,56492.194669944285,38963.36862246953,23962.300119242984,62925.66874171251,20367.955101356536,1547.6615753700103,0.0,0.8851935409370646,2.9282467739092186,0.0014959128700940735,0.0,-5.388551095102059,349316.66671142087,1551402.8592331582,4.441250610337498,1551402.8592331582,4.441250610337498,0.85,0.10001772189528237,4.028046144702076,101325.0,128433.37618679268,1.26753887181636,1.0,0.0,4.028046144704197,1.2863839312491416,1.2866766768233375,3.1312938904566745,22730.43136573571,2317.8589391622736,19320.863701499256,1970.179796515554,0.85,0.8499998698055462,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4799.55131834245,4632.441516551485,5.298755735097739,4.029013595719688,-2.7863538533993775,6.815367449119066,3.7129508629758936,3.5,1.0608431037073982,0.6,0.00022756062730807836,1.0000551669882172,0.00022754807416615198,199.12477512471784,0.0,2.518954717792894e-06,7.138717670225061,0.0011686130403270073,7.63716504871197e-05,0.00015118897682095866,0.0006089961752051141,0.10001772189136335,0.07173380848151135,0.028283913409851997,0.10001772188136071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535762.309267427,579.7274947484074,0.0,0.10001772189136335,0.07173380848432209,0.028283913410960274,0.3752502442258561,0.3752502442258561,0.14795731040684607,0.0,1.2562395568238571e-11,5.364962683278009,1.2562395568238571e-11,1.2562395568238571e-11,5.355511143972819,1.2562395568238571e-11,23962.300119242984,20367.955101356536,0.85,1.077491255030154,0.6733374242881902,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709724489906746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.598122427415,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.980687163625,1547.6615753700103,0.3752502442258561,0.14795731040684607,6.112871282664199,3.7129508629758936
1473.0,-30.24557795172419,4.031660533042518,34.96362425959862,23.76281297709795,4.636263917872456,-26.757427952625648,-40.28285349542273,1.1481139187739977,-5.387846488399873,-5.387846488328585,39.92735544359501,42369.399073211185,25432.367521260287,25432.367521260287,67801.76659447147,77436.75217279173,77436.75217279173,25432.367521260287,102869.11969405202,102869.11969405202,102869.11969405202,126831.51554817856,126831.51554817856,0.0,0.0,91559.05966307521,56491.84929516024,38963.567075461084,23962.395854126542,62925.96292958762,20368.03647600756,1547.6055487536653,0.0,0.8851971286623999,2.928238881514115,0.0014959128700940735,0.0,-5.387846488399873,349326.29169297946,1551403.388899137,4.441129756882585,1551403.388899137,4.441129756882585,0.85,0.10001423695871647,4.028046144702076,101325.0,128433.26923301737,1.2675378162646669,1.0,0.0,4.0280461447017455,1.2863815746746603,1.2866743035635935,3.131299626800712,22730.389964250804,2317.8547173857337,19320.828903564718,1970.1762481137512,0.85,0.8499998871093514,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4798.913416337749,4632.441516551485,5.299609581343267,4.031660533042518,-2.7854091956749705,6.817069728717488,3.7121284271171855,3.5,1.0606081220334815,0.6,0.00022754807416615198,1.000054797245667,0.00022753560584166068,199.12520983376683,0.0,2.4996415632003244e-06,7.083984190109719,0.0011711126818902077,7.636859611694369e-05,0.00015117947804920828,0.0006089579137141855,0.10001423695360134,0.0717336170630399,0.028280619890561437,0.1000142369537418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535762.3700433035,579.7274748716118,0.0,0.10001423695360134,0.07173361706670868,0.028280619892007794,0.37525066894798176,0.37525066894798176,0.14794064374018007,0.0,-7.128164725145325e-11,5.362275000751083,-7.128164725145325e-11,-7.128164725145325e-11,5.352879497647223,-7.128164725145325e-11,23962.395854126542,20368.03647600756,0.85,1.0774847684149027,0.6733214256986635,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709598149497643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.5433889473,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.961939466768,1547.6055487536653,0.37525066894798176,0.14794064374018007,6.112871282664199,3.7121284271171855
1474.0,-30.24609937676243,4.034301497237603,34.96362836310781,23.763280093576782,4.636885883463575,-26.757835112080443,-40.28320546550674,1.1486216187818568,-5.3871430581930895,-5.387143058179202,39.92736804279696,42368.60541390153,25433.08429658988,25433.08429658988,67801.68971049141,77436.12353187533,77436.12353187533,25433.08429658988,102869.20782846521,102869.20782846521,102869.20782846521,126831.701353367,126831.701353367,0.0,0.0,91558.89331795178,56491.5168402201,38963.751641924086,23962.493524901784,62926.24516682587,20368.119496166517,1547.549629566701,0.0,0.8852007091394372,2.9282308176554164,0.0014959128700940735,0.0,-5.3871430581930895,349335.90081120655,1551403.9313126993,4.441009148244207,1551403.9313126993,4.441009148244207,0.8500000000000001,0.10001075229476049,4.028046144702076,101325.0,128433.162836003,1.267536766207777,1.0,0.0,4.028046144702564,1.2863792194867838,1.286671931799942,3.131305359790492,22730.348667523445,2317.8505062914905,19320.798934778202,1970.173192148002,0.85,0.8500001129495773,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4798.277488611783,4632.441516551485,5.30046133366665,4.034301497237603,-2.784466275441314,6.8187677726789175,3.7113086092024385,3.5,1.0603738883435538,0.6,0.00022753560584166068,1.0000543811830767,0.0002275232328590804,199.1256412420707,0.0,2.4827577306058665e-06,7.036135408537025,0.0011735954396208136,7.636554700299034e-05,0.00015117005883867032,0.000608919972699492,0.10001075229065265,0.07173342557071542,0.028277326719937233,0.10001075228167047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535762.4322819477,579.7274545164139,0.0,0.10001075229065265,0.07173342557366177,0.028277326721098714,0.37525108898139786,0.37525108898139786,0.14792397707350885,0.0,-1.3869794202037156e-11,5.359601894509126,-1.3869794202037156e-11,-1.3869794202037156e-11,5.3502623630336075,-1.3869794202037156e-11,23962.493524901784,20368.119496166517,0.85,1.0774787138616022,0.6733057931802018,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709472095453314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.49554016573,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.943245204406,1547.549629566701,0.37525108898139786,0.14792397707350885,6.112871282664199,3.7113086092024385
1475.0,-30.24661691776177,4.036936494651879,34.96363262751943,23.763746895734243,4.637506902010506,-26.75823887000207,-40.283549402933545,1.1491288542510993,-5.386440775249639,-5.386440775258769,39.92738093644981,42367.79496606512,25433.800310286835,25433.800310286835,67801.59527635196,77435.49733944722,77435.49733944722,25433.800310286835,102869.29764973406,102869.29764973406,102869.29764973406,126831.89076651618,126831.89076651618,0.0,0.0,91558.72747028993,56491.16567507575,38963.95755023798,23962.593116782133,62926.550667020114,20368.204149264813,1547.4938161644488,0.0,0.885204282525268,2.9282225854205337,0.0014959128700940735,0.0,-5.386440775249639,349345.4944643931,1551404.4864054273,4.440888779126801,1551404.4864054273,4.440888779126801,0.85,0.10000726789338,4.028046144702076,101325.0,128433.0571627779,1.2675357232941318,1.0,0.0,4.028046144703412,1.2863768662890425,1.2866695621495894,3.1313110879568584,22730.30749429556,2317.846307790689,19320.760449882364,1970.1692677807778,0.85,0.8499999595135762,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4797.643529265473,4632.441516551485,5.301310978012739,4.036936494651879,-2.783525071116024,6.8204615657679035,3.7104914009563603,3.5,1.0601404002732457,0.6,0.0002275232328590804,1.0000539763225087,0.00022751095265452565,199.12606943849616,0.0,2.4637780903763956e-06,6.982347108126705,0.0011760592177111901,7.636256758461508e-05,0.0001511606652744653,0.000608882134989411,0.1000072678890364,0.07173323399658407,0.02827403389245232,0.10000726788273759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535762.4959751492,579.727433685506,0.0,0.1000072678890364,0.07173323399969966,0.02827403389368034,0.37525150435635257,0.37525150435635257,0.147907310406842,0.0,9.15179043659009e-12,5.356943438218082,9.15179043659009e-12,9.15179043659009e-12,5.34766023047996,9.15179043659009e-12,23962.593116782133,20368.204149264813,0.85,1.0774719821388028,0.6732896451015888,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709346327495845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.44175186531,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.924613391082,1547.4938161644488,0.37525150435635257,0.147907310406842,6.112871282664199,3.7104914009563603
1476.0,-30.24713047904148,4.03956553255269,34.963637051272215,23.76421355819332,4.638127234367354,-26.75863911446142,-40.28389271171761,1.149635869787572,-5.385739601121145,-5.3857396010775584,39.92739410643242,42366.999432809964,25434.515451902727,25434.515451902727,67801.5148847127,77434.87350386685,77434.87350386685,25434.515451902727,102869.38895576958,102869.38895576958,102869.38895576958,126832.08347027893,126832.08347027893,0.0,0.0,91558.56209416577,56490.82751337244,38964.14953421481,23962.69451450935,62926.84404872416,20368.290337332946,1547.4381028845505,0.0,0.8852078490853783,2.9282141929250827,0.0014959128700940735,0.0,-5.385739601121145,349355.0731767764,1551405.0533922522,4.440768640583699,1551405.0533922522,4.440768640583699,0.85,0.10000378370864159,4.028046144702076,101325.0,128432.94291543437,1.2675345957605169,1.0,0.0,4.028046144701476,1.2863745139395937,1.286667193467134,3.131316814079253,22730.2664381313,2317.8421212270555,19320.722189363285,1970.1653662936158,0.85,0.8499998115706944,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4797.0115325782135,4632.441516551485,5.3021584957984516,4.03956553255269,-2.7825855542096067,6.822151086762297,3.7096767943383964,3.5,1.059907655525256,0.6,0.00022751095265452565,1.000053561477709,0.00022749876748436222,199.1264943438429,0.0,2.44530886488511e-06,6.930005323084402,0.0011785045265760752,7.6359593719149e-05,0.00015115135893537665,0.0006088446486261236,0.10000378370406925,0.07173304231075009,0.028270741393319154,0.10000378369883782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535762.5610333876,579.7274124081573,0.0,0.10000378370406925,0.07173304231402983,0.02827074139461176,0.375251915111231,0.375251915111231,0.14789064374017655,0.0,-4.359890226623975e-11,5.354299612774412,-4.359890226623975e-11,-4.359890226623975e-11,5.345072726993749,-4.359890226623975e-11,23962.69451450935,20368.290337332946,0.85,1.0774656811362426,0.6732738638537992,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709220845311788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.38941008027,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.90604200717,1547.4381028845505,0.375251915111231,0.14789064374017655,6.112871282664199,3.7096767943383964
1477.0,-30.24764034275942,4.042188616195832,34.963641633752914,23.76467987140643,4.638746571350981,-26.759036129994577,-40.2842317946255,1.150142358586474,-5.3850396289714695,-5.385039628984405,39.927407577235336,42366.202087296726,25435.229962823025,25435.229962823025,67801.43205011975,77434.25206355733,77434.25206355733,25435.229962823025,102869.48202638036,102869.48202638036,102869.48202638036,126832.27992289781,126832.27992289781,0.0,0.0,91558.39721843264,56490.48572132426,38964.3461078982,23962.79789651745,62927.14400441565,20368.378212039832,1547.3825000086838,0.0,0.8852114082501605,2.9282056253948054,0.0014959128700940735,0.0,-5.3850396289714695,349364.6356746367,1551405.63333097,4.440648751798091,1551405.63333097,4.440648751798091,0.8499999999999999,0.1000002998406953,4.028046144702076,101325.0,128432.83852275938,1.2675335654849187,1.0,0.0,4.02804614470164,1.2863721638725694,1.2866648271899361,3.131322534666649,22730.22550619378,2317.8379473310233,19320.69344811007,1970.1624355014271,0.85,0.850000077775091,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4796.381493049477,4632.441516551485,5.30300394155087,4.042188616195832,-2.781647792118782,6.823836408314614,3.708864781596227,3.5,1.0596756518846362,0.6,0.00022749876748436222,1.0000531760562341,0.00022748667064037174,199.12691619152403,0.0,2.426390217628143e-06,6.876389876758157,0.0011809309167937034,7.635665656486926e-05,0.00015114211091949296,0.0006088073971913971,0.10000029983675789,0.07173285058787067,0.02826744924888722,0.1000002998261684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535762.6275776471,579.7273906448036,0.0,0.10000029983675789,0.07173285059069512,0.02826744925000019,0.37525232128534897,0.37525232128534897,0.14787397707350766,0.0,1.2960299500264227e-11,5.351670426720602,1.2960299500264227e-11,1.2960299500264227e-11,5.342499717747046,1.2960299500264227e-11,23962.79789651745,20368.378212039832,0.85,1.0774592288085103,0.6732579836187045,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709095648543889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.335794633946,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.887533098943,1547.3825000086838,0.37525232128534897,0.14787397707350766,6.112871282664199,3.708864781596227
1478.0,-30.248146876073324,4.044805752781313,34.963646372890445,23.765145835373573,4.639365111943641,-26.75943022724469,-40.28457038858903,1.150648463115297,-5.38434077573703,-5.384340775734325,39.92742130516955,42365.417219591705,25435.94360974225,25435.94360974225,67801.36082933395,77433.63274117598,77433.63274117598,25435.94360974225,102869.57635091824,102869.57635091824,102869.57635091824,126832.4793433983,126832.4793433983,0.0,0.0,91558.23279438175,56490.15484069849,38964.53105964807,23962.90299248006,62927.43405212813,20368.46754360805,1547.3269949483292,0.0,0.8852149606083132,2.9281969019005882,0.0014959128700940735,0.0,-5.38434077573703,349374.183091701,1551406.224339475,4.44052909293608,1551406.224339475,4.44052909293608,0.85,0.09999681618013523,4.028046144702076,101325.0,128432.73474252145,1.2675325412536043,1.0,0.0,4.028046144703658,1.286369815433693,1.28666246265494,3.1313282513116496,22730.18468639058,2317.83378486951,19320.660603034994,1970.15908623587,0.85,0.8500001592421289,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4795.753404713762,4632.441516551485,5.3038472713674505,4.044805752781313,-2.7807117241069768,6.82551747688829,3.708055354382829,3.5,1.0594443869665227,0.6,0.00022748667064037174,1.0000528289239048,0.00022747465339921705,199.12733528528338,0.0,2.408807239474512e-06,6.826559716670767,0.0011833397240331779,7.635372375008316e-05,0.00015113294689028857,0.0006087704840588904,0.09999681617563874,0.07173265875032468,0.028264157425314056,0.0999968161696479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535762.6953921099,579.7273684660282,0.0,0.09999681617563874,0.07173265875355021,0.028264157426585012,0.37525272292043127,0.37525272292043127,0.14785731040684263,0.0,-2.7284841053187847e-12,5.349055580725178,-2.7284841053187847e-12,-2.7284841053187847e-12,5.339940012256761,-2.7284841053187847e-12,23962.90299248006,20368.46754360805,0.85,1.0774531307468906,0.6732424078263995,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270897073693074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.28596447386,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.86908114649,1547.3269949483292,0.37525272292043127,0.14785731040684263,6.112871282664199,3.708055354382829
1479.0,-30.248649325566944,4.047416948649969,34.963651267777486,23.76561158979314,4.639982799413968,-26.7598207339235,-40.28490465190259,1.1511542077708132,-5.383643082450135,-5.383643082434984,39.92743531998996,42364.632013656505,25436.65649576128,25436.65649576128,67801.28850941779,77433.01580844077,77433.01580844077,25436.65649576128,102869.67230420205,102869.67230420205,102869.67230420205,126832.68228966363,126832.68228966363,0.0,0.0,91558.06876504402,56489.821422438254,38964.71926956197,23963.009985461584,62927.72925502355,20368.558487642345,1547.2715954858008,0.0,0.8852185058400103,2.928188010576282,0.0014959128700940735,0.0,-5.383643082450135,349383.714866413,1551406.827698859,4.440409674767011,1551406.827698859,4.440409674767011,0.85,0.0999933328023753,4.028046144702076,101325.0,128432.62678657651,1.267531475811266,1.0,0.0,4.028046144703783,1.2863674685265696,1.2866600997545057,3.131333964248862,22730.14396457861,2317.8296324003213,19320.623629304886,1970.1553159646655,0.85,0.8500000554071752,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4795.127262063905,4632.441516551485,5.304688510980814,4.047416948649969,-2.7797773794781007,6.82719432812807,3.7072485049464428,3.5,1.0592138585561266,0.6,0.00022747465339921705,1.0000524032072446,0.00022746273362244662,199.12775100172783,0.0,2.3929612086128064e-06,6.781652065208694,0.0011857326852417907,7.635082854844731e-05,0.00015112382485076974,0.0006087337400627748,0.09999333279790695,0.07173246685491555,0.028260865942991396,0.0999933327914927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535762.7646237602,579.727345823759,0.0,0.09999333279790695,0.07173246685812104,0.028260865944254254,0.3752531200414579,0.3752531200414579,0.14784064374017633,0.0,-1.517719283583574e-11,5.346455129841388,-1.517719283583574e-11,-1.517719283583574e-11,5.337394843423567,-1.517719283583574e-11,23963.009985461584,20368.558487642345,0.85,1.0774469270080198,0.6732267716505044,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708846110118397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.2410568224,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.850678917675,1547.2715954858008,0.3752531200414579,0.14784064374017633,6.112871282664199,3.7072485049464428
1480.0,-30.2491484170892,4.05002221017087,34.96365631702665,23.76607706481593,4.640599670908491,-26.760208299439192,-40.2852384262718,1.1516595532583034,-5.382946551240536,-5.382946551249368,39.92744960589871,42363.8593755568,25437.368617491866,25437.368617491866,67801.22799304867,77432.4010748361,77432.4010748361,25437.368617491866,102869.76969232797,102869.76969232797,102869.76969232797,126832.88848637909,126832.88848637909,0.0,0.0,91557.9052498543,56489.49908429794,38964.89573950707,23963.11879405112,62928.01453355819,20368.65097494345,1547.2162991622615,0.0,0.8852220439925687,2.9281789554810156,0.0014959128700940735,0.0,-5.382946551240536,349393.23096865695,1551407.4427296678,4.440290495693204,1551407.4427296678,4.440290495693204,0.85,0.09998984968929694,4.028046144702076,101325.0,128432.52423121259,1.267530463668518,1.0,0.0,4.028046144700547,1.2863651232985283,1.2866577386589733,3.1313396731196064,22730.10337040867,2317.825492946997,19320.591553487808,1970.1520451415936,0.85,0.8500001622799676,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4794.50305939743,4632.441516551485,5.30552766415146,4.05002221017087,-2.778844759438115,6.828866969608985,3.706444225288123,3.5,1.0589840643680353,0.6,0.00022746273362244662,1.0000520531906683,0.00022745089407768954,199.12816394137585,0.0,2.373558340739764e-06,6.726664337656491,0.0011881062435825304,7.634793768305271e-05,0.00015111479593939392,0.0006086973711911166,0.0999898496849603,0.07173227489015499,0.02825757479480531,0.09998984967741295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535762.8351945586,579.72732274352,0.0,0.0999898496849603,0.07173227489326611,0.028257574796030825,0.3752535126813127,0.3752535126813127,0.1478239770735092,0.0,8.810729923425242e-12,5.343868902225836,8.810729923425242e-12,8.810729923425242e-12,5.334863206829709,8.810729923425242e-12,23963.11879405112,20368.65097494345,0.85,1.0774410808224641,0.6732114415109195,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708721767793858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.186069094845,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.83234161695,1547.2162991622615,0.3752535126813127,0.1478239770735092,6.112871282664199,3.706444225288123
1481.0,-30.249643523348453,4.052621544006085,34.963661519690625,23.76654219059276,4.641215644397323,-26.760592367558832,-40.28556413305921,1.1521644886073963,-5.3822511722788136,-5.382251172265082,39.92746417293957,42363.070351975075,25438.079939774332,25438.079939774332,67801.1502917494,77431.78871747456,77431.78871747456,25438.079939774332,102869.86865724888,102869.86865724888,102869.86865724888,126833.09812971813,126833.09812971813,0.0,0.0,91557.74213778031,56489.15821734517,38965.093244927935,23963.22947246924,62928.322717397175,20368.745051598853,1547.1611072822443,0.0,0.8852255750805227,2.928169734661456,0.0014959128700940735,0.0,-5.3822511722788136,349402.7315317114,1551408.0698637168,4.440171555221264,1551408.0698637168,4.440171555221264,0.85,0.09998636685722052,4.028046144702076,101325.0,128432.41338011078,1.2675293696532028,1.0,0.0,4.028046144704105,1.286362779836625,1.2866553794332496,3.131345377711923,22730.06287631597,2317.8213636987116,19320.550906343797,1970.1479002864176,0.85,0.8499998883186205,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4793.880791023175,4632.441516551485,5.306364728010893,4.052621544006085,-2.777913856372221,6.830535400378306,3.7056425074280117,3.5,1.0587550021222891,0.6,0.00022745089407768954,1.0000516377439148,0.0002274391496331246,199.12857358518383,0.0,2.357586809378171e-06,6.681401017777737,0.0011904638303919086,7.634511678964806e-05,0.00015110577728804148,0.000608661043647306,0.09998636685260695,0.07173208286883871,0.02825428398376823,0.09998636684730157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535762.9071541203,579.7272992090847,0.0,0.09998636685260695,0.07173208287214858,0.028254283985071946,0.3752539008654744,0.3752539008654744,0.1478073104068436,0.0,-1.375610736431554e-11,5.341296936392268,-1.375610736431554e-11,-1.375610736431554e-11,5.332346005817385,-1.375610736431554e-11,23963.22947246924,20368.745051598853,0.85,1.07743456942648,0.6731956060901553,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708597709642833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.140805774965,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.81405483927,1547.1611072822443,0.3752539008654744,0.1478073104068436,6.112871282664199,3.7056425074280117
1482.0,-30.25013504237687,4.055214957305954,34.96366687444312,23.767007036972814,4.641830778718519,-26.76097329061736,-40.28588928105307,1.1526690269589526,-5.381556926207736,-5.381556926218249,39.927479008179084,42362.29476646254,25438.790404015814,25438.790404015814,67801.08517047836,77431.17864860785,77431.17864860785,25438.790404015814,102869.96905262367,102869.96905262367,102869.96905262367,126833.31099575244,126833.31099575244,0.0,0.0,91557.57952647492,56488.82910896857,38965.27824167372,23963.341943128777,62928.620184802494,20368.84065165946,1547.106016364997,0.0,0.8852290992514792,2.928160353197751,0.0014959128700940735,0.0,-5.381556926207736,349412.2168190448,1551408.7085445805,4.440052848375451,1551408.7085445805,4.440052848375451,0.85,0.09998288427898026,4.028046144702076,101325.0,128432.30742850523,1.2675283239921562,1.0,0.0,4.028046144703085,1.2863604380484739,1.2866530220040535,3.1313510782506566,22730.022506543737,2317.8172471275857,19320.51964806329,1970.1447128288755,0.85,0.8500000227672945,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4793.2604513233355,4632.441516551485,5.30719969472817,4.055214957305954,-2.7769846557322695,6.832199613038224,3.704843343485252,3.5,1.0585266695672149,0.6,0.0002274391496331246,1.000051263806846,0.000227427490834163,199.12898026244363,0.0,2.3386544937687393e-06,6.6277468353406075,0.0011928024848856774,7.634230083198153e-05,0.00015109684880114306,0.0006086250792900768,0.09998288427462292,0.07173189077397174,0.028250993500651175,0.09998288426699513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535762.9804385571,579.7272752413468,0.0,0.09998288427462292,0.07173189077709789,0.028250993501882374,0.3752542846261447,0.3752542846261447,0.14779064374017645,0.0,1.0516032489249483e-11,5.338739177694492,1.0516032489249483e-11,1.0516032489249483e-11,5.329842830730286,1.0516032489249483e-11,23963.341943128777,20368.84065165946,0.85,1.0774284414844453,0.6731800990083237,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270847393533711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.08715159253,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.79583126331,1547.106016364997,0.3752542846261447,0.14779064374017645,6.112871282664199,3.704843343485252
1483.0,-30.250622936716464,4.057802456787021,34.96367238015186,23.7674715690315,4.642445003055214,-26.761351041841916,-40.286210203170754,1.1531731081806116,-5.38086383508346,-5.380863835033396,39.92749411461588,42361.51710313008,25439.500062271833,25439.500062271833,67801.0171654019,77430.57085363248,77430.57085363248,25439.500062271833,102870.07091590432,102870.07091590432,102870.07091590432,126833.52715311114,126833.52715311114,0.0,0.0,91557.41735782969,56488.49608150761,38965.468084802305,23963.456237206814,62928.924322009116,20368.93780162579,1547.0510285775601,0.0,0.8852326163814099,2.928150808323739,0.0014959128700940735,0.0,-5.38086383508346,349421.68652831815,1551409.358900455,4.439934379329728,1551409.358900455,4.439934379329728,0.85,0.09997940197913088,4.028046144702076,101325.0,128432.20693315675,1.26752733218018,1.0,0.0,4.0280461447035725,1.2863580982355964,1.286650666660812,3.1313567740017754,22729.98224666602,2317.8131417625814,19320.484359098078,1970.141114355879,0.85,0.8499999757778941,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4792.642034799628,4632.441516551485,5.308032579432028,4.057802456787021,-2.776057172860574,6.833859629647595,3.7040467257373897,3.5,1.058299064496397,0.6,0.000227427490834163,1.0000508859585377,0.00022741591855716047,199.1293839421306,0.0,2.3216047483086133e-06,6.5794278567066105,0.0011951240896339859,7.633952156685805e-05,0.00015108796926730493,0.0006085893121180333,0.09997940197452611,0.07173169862422983,0.028247703350296277,0.09997940196871087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535763.0550626814,579.7272508354602,0.0,0.09997940197452611,0.07173169862753358,0.028247703351597306,0.3752546639952775,0.3752546639952775,0.14777397707351084,0.0,-5.007905201637186e-11,5.336195562472994,-5.007905201637186e-11,-5.007905201637186e-11,5.32735350314681,-5.007905201637186e-11,23963.456237206814,20368.93780162579,0.85,1.07742215357857,0.673164487706241,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708350444525278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.03883261389,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.777663047993,1547.0510285775601,0.3752546639952775,0.14777397707351084,6.112871282664199,3.7040467257373897
1484.0,-30.251107197920554,4.060384049625121,34.96367803539447,23.767935891542606,4.6430584819266345,-26.761725597347564,-40.286530601419486,1.1536768813536513,-5.380171880667035,-5.380171880703581,39.92750948153536,42360.75305915532,25440.208859428087,25440.208859428087,67800.9619185834,77429.9652705019,77429.9652705019,25440.208859428087,102870.17412992998,102870.17412992998,102870.17412992998,126833.74641977425,126833.74641977425,0.0,0.0,91557.25563232435,56488.17490254496,38965.64525531043,23963.572289844284,62929.217545154715,20369.03644636764,1546.9961408850402,0.0,0.8852361266039427,2.928141104378304,0.0014959128700940735,0.0,-5.380171880667035,349431.1409077305,1551410.0204714753,4.439816143579301,1551410.0204714753,4.439816143579301,0.85,0.09997591993434898,4.028046144702076,101325.0,128432.09803071816,1.2675262573966757,1.0,0.0,4.028046144702561,1.2863557596970376,1.2866483127035373,3.1313624666715536,22729.942096801908,2317.809047615843,19320.44938285226,1970.137547771386,0.85,0.8499999384323393,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4792.025535858024,4632.441516551485,5.30886337500974,4.060384049625121,-2.7751313941145015,6.835515443739622,3.7032526463430218,3.5,1.0580721846694348,0.6,0.00022741591855716047,1.0000505072248307,0.00022740443299033595,199.12978461722378,0.0,2.3043803903188335e-06,6.530614026163574,0.0011974284700243048,7.633674693189033e-05,0.00015107917162527013,0.0006085538748099526,0.09997591993024003,0.07173150640553591,0.028244413524704123,0.09997591992018649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535763.1309735624,579.7272260087389,0.0,0.09997591993024003,0.07173150640848405,0.02824441352586493,0.3752550390040455,0.3752550390040455,0.14775731040684134,0.0,3.6550318327499554e-11,5.333665968546484,3.6550318327499554e-11,3.6550318327499554e-11,5.32487774280429,3.6550318327499554e-11,23963.572289844284,20369.03644636764,0.85,1.0774162553337483,0.6731492097253468,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708227236876626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.99001878335,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.75955106331,1546.9961408850402,0.3752550390040455,0.14775731040684134,6.112871282664199,3.7032526463430218
1485.0,-30.251588101871285,4.062959741709156,34.96368383928722,23.768399760033958,4.643670993917724,-26.762097227563157,-40.286846773792035,1.1541801196095511,-5.379481124027052,-5.379481124001442,39.92752512178224,42359.98592975135,25440.91694991576,25440.91694991576,67800.9028796671,77429.36188901072,77429.36188901072,25440.91694991576,102870.27883892648,102870.27883892648,102870.27883892648,126833.96904326876,126833.96904326876,0.0,0.0,91557.09436183785,56487.84896656937,38965.828216964976,23963.690204342292,62929.518421307264,20369.136673690948,1546.9413597025473,0.0,0.8852396295580166,2.9281312325609488,0.0014959128700940735,0.0,-5.379481124027052,349440.57912186964,1551410.6938091812,4.439698153282069,1551410.6938091812,4.439698153282069,0.85,0.09997243820718767,4.028046144702076,101325.0,128431.99419480417,1.2675252326158812,1.0,0.0,4.028046144703744,1.2863534234962952,1.2866459611962107,3.131368153671087,22729.90205990047,2317.804964988092,19320.41944057783,1970.1344945091168,0.85,0.850000118331457,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4791.410949017353,4632.441516551485,5.309692117962311,4.062959741709156,-2.774207363202286,6.837167104911442,3.7024610976104935,3.5,1.0578460278887125,0.6,0.00022740443299033595,1.0000501572614644,0.00022739302757879647,199.13018251595565,0.0,2.287118447974377e-06,6.481693681559384,0.0011997155884722792,7.633400898423228e-05,0.00015107042400610367,0.0006085186389962938,0.09997243820273037,0.0717313141631641,0.028241124039566277,0.09997243819537859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535763.2082346549,579.7272007404262,0.0,0.09997243820273037,0.07173131416636225,0.02824112404082542,0.3752554096794033,0.3752554096794033,0.14774064374017765,0.0,-2.5636381906224415e-11,5.331150273069056,-2.5636381906224415e-11,-2.5636381906224415e-11,5.322415273887827,-2.5636381906224415e-11,23963.690204342292,20369.136673690948,0.85,1.0774101658580377,0.6731338009955071,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708104312038613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.94109843875,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.7414955993,1546.9413597025473,0.3752554096794033,0.14774064374017765,6.112871282664199,3.7024610976104935
1486.0,-30.252065516021563,4.065529540752637,34.963689790214595,23.76886331420394,4.644282628936894,-26.762465804119234,-40.28715865043921,1.1546829170345037,-5.378791486081866,-5.3787914861199555,39.92754101227434,42359.21622017691,25441.624114782146,25441.624114782146,67800.84033495905,77428.76068045918,77428.76068045918,25441.624114782146,102870.38479524132,102870.38479524132,102870.38479524132,126834.19461585852,126834.19461585852,0.0,0.0,91556.93350058509,56487.518650860366,38966.01649969414,23963.809820617196,62929.82632031133,20369.238347524617,1546.8866759586172,0.0,0.885243125736142,2.9281212058113413,0.0014959128700940735,0.0,-5.378791486081866,349450.0022502834,1551411.3779205526,4.43958039184501,1551411.3779205526,4.43958039184501,0.85,0.0999689567179014,4.028046144702076,101325.0,128431.8869069723,1.2675241737673062,1.0,0.0,4.028046144700933,1.28635108920568,1.2866436117026123,3.131373836041441,22729.862124595114,2317.8008927202577,19320.38545104029,1970.1310285408667,0.85,0.8500001163726567,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4790.798268500899,4632.441516551485,5.310518767208111,4.065529540752637,-2.7732850224088264,6.838814563161463,3.7016720714718856,3.5,1.0576205918491102,0.6,0.00022739302757879647,1.0000497934692822,0.00022738170545483056,199.13057752862704,0.0,2.2711616815249306e-06,6.436472205441653,0.0012019867501538042,7.633130832508116e-05,0.0001510617192537153,0.0006084835758519953,0.09996895671342304,0.07173112184208308,0.02823783487133997,0.09996895670607572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535763.2867319308,579.7271750678195,0.0,0.09996895671342304,0.07173112184529641,0.028237834872605,0.3752557760448096,0.3752557760448096,0.1477239770735096,0.0,3.808509063674137e-11,5.328648342285874,3.808509063674137e-11,3.808509063674137e-11,5.319966186068143,3.808509063674137e-11,23963.809820617196,20369.238347524617,0.85,1.0774039004947253,0.673118276293494,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707981669720014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.89587696263,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.72349125022,1546.8866759586172,0.3752557760448096,0.1477239770735096,6.112871282664199,3.7016720714718856
1487.0,-30.252539405781302,4.06809345383904,34.96369588691851,23.769326554052554,4.6448934375721,-26.762831290886822,-40.28747007306663,1.1551853226779702,-5.37810299708616,-5.378102997080994,39.92755716019122,42358.45972941358,25442.330429631653,25442.330429631653,67800.79015904524,77428.16165791852,77428.16165791852,25442.330429631653,102870.49208755017,102870.49208755017,102870.49208755017,126834.4232844988,126834.4232844988,0.0,0.0,91556.77306794822,56487.19978730988,38966.192534042595,23963.931196948626,62930.123730991225,20369.34151740633,1546.8320930547031,0.0,0.8852466149566214,2.9281110194205806,0.0014959128700940735,0.0,-5.37810299708616,349459.4098785711,1551412.0731151155,4.4394628653845505,1551412.0731151155,4.4394628653845505,0.8499999999999999,0.09996547550004967,4.028046144702076,101325.0,128431.78440728453,1.2675231621740393,1.0,0.0,4.028046144701449,1.286348756588676,1.2866412639902016,3.131379514358319,22729.822295697653,2317.796831303009,19320.347365051406,1970.1271448508317,0.85,0.8499999302109986,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4790.18748896358,4632.441516551485,5.311343342666622,4.06809345383904,-2.7723643927974226,6.840457846636463,3.700885560419518,3.5,1.0573958744055765,0.6,0.00022738170545483056,1.0000494260651456,0.00022737046742729534,199.13096962658756,0.0,2.2545810841828515e-06,6.389482792574201,0.0012042413312379871,7.632861168561002e-05,0.00015105309376922053,0.0006084488320024299,0.0999654754951547,0.07173092946700367,0.028234546028151015,0.09996547549141802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535763.3665008624,579.7271489793144,0.0,0.0999654754951547,0.0717309294705161,0.028234546029533576,0.3752561381201825,0.3752561381201825,0.14770731040684568,0.0,-5.172751116333529e-12,5.326160100890434,-5.172751116333529e-12,-5.172751116333529e-12,5.317530429719227,-5.172751116333529e-12,23963.931196948626,20369.34151740633,0.85,1.0773980113065527,0.6731030739822508,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270785930954278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.848887549764,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.70554078335,1546.8320930547031,0.3752561381201825,0.14770731040684568,6.112871282664199,3.700885560419518
1488.0,-30.253009969533814,4.070651487466487,34.96370212823719,23.7697894795798,4.645503409654409,-26.763193867360435,-40.28777723489327,1.155687307481305,-5.377415685926678,-5.377415685922449,39.927573565822186,42357.700031286986,25443.035964706356,25443.035964706356,67800.73599599334,77427.56475243632,77427.56475243632,25443.035964706356,102870.60071714268,102870.60071714268,102870.60071714268,126834.65506683769,126834.65506683769,0.0,0.0,91556.61307147452,56486.87608948131,38966.3744244369,23964.054349695016,62930.42877413191,20369.446197240763,1546.777612830683,0.0,0.885250097070048,2.928100670617397,0.0014959128700940735,0.0,-5.377415685926678,349468.80161103443,1551412.779405687,4.439345578929359,1551412.779405687,4.439345578929359,0.85,0.09996199457296615,4.028046144702076,101325.0,128431.67845567889,1.2675221165129917,1.0,0.0,4.028046144702522,1.2863464257798618,1.2866389181946274,3.1313851882940695,22729.782575081765,2317.792780927408,19320.31869149579,1970.1242209618772,0.85,0.8500001541007389,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4789.578604919397,4632.441516551485,5.312165863312838,4.070651487466487,-2.77144549495673,6.842096982423218,3.700101556768504,3.5,1.0571718733624296,0.6,0.00022737046742729534,1.000049079348603,0.00022735930878052158,199.13135897395057,0.0,2.237839319778602e-06,6.342036632252558,0.0012064791705577657,7.63259520271193e-05,0.00015104451540017604,0.0006084142779360724,0.09996199456871954,0.07173073705403385,0.028231257514685686,0.09996199455944364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535763.4475428768,579.7271224744479,0.0,0.09996199456871954,0.07173073705708113,0.028231257515885018,0.37525649592606436,0.37525649592606436,0.1476906437401786,0.0,-4.206412995699793e-12,5.323685398211012,-4.206412995699793e-12,-4.206412995699793e-12,5.315107553822486,-4.206412995699793e-12,23964.054349695016,20369.446197240763,0.85,1.077391928145632,0.6730877392130288,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707737231158893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.80144138944,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.68764500796,1546.777612830683,0.37525649592606436,0.1476906437401786,6.112871282664199,3.700101556768504
1489.0,-30.25347657845882,4.073203649053137,34.963708513394955,23.77025212571027,4.646112488784508,-26.763552973504293,-40.28808387285096,1.156188883829987,-5.376729514073361,-5.3767295140648415,39.927590238089586,42356.95518653276,25443.740609602097,25443.740609602097,67800.69579613485,77426.970212281,77426.970212281,25443.740609602097,102870.7108218831,102870.7108218831,102870.7108218831,126834.89013712113,126834.89013712113,0.0,0.0,91556.4534808233,56486.56511495468,38966.54262874291,23964.179315238023,62930.72194398093,20369.55241795232,1546.7232346938986,0.0,0.8852535722430519,2.9280901602982543,0.0014959128700940735,0.0,-5.376729514073361,349478.17797315575,1551413.4971745987,4.439228526863175,1551413.4971745987,4.439228526863175,0.85,0.0999585139344146,4.028046144702076,101325.0,128431.57729221729,1.2675211181072519,1.0,0.0,4.028046144701385,1.2863440967308855,1.2866365742614598,3.131390857966349,22729.742955215086,2317.7887408253673,19320.281444891578,1970.1204228652578,0.85,0.8499999970505058,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4788.9716107510385,4632.441516551485,5.31298631056446,4.073203649053137,-2.770528300324372,6.843731949377509,3.699320052669182,3.5,1.0569485864769093,0.6,0.00022735930878052158,1.0000486670408621,0.00022734824441422073,199.13174505039507,0.0,2.2220364963693825e-06,6.29725143071083,0.001208701207054135,7.632329699018137e-05,0.0001510360117903402,0.0006083800250032571,0.09995851392998081,0.07173054460116851,0.02822796932881231,0.09995851392189185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535763.5299020477,579.7270955387993,0.0,0.09995851392998081,0.07173054460435017,0.02822796933006442,0.37525684947887455,0.37525684947887455,0.14767397707351165,0.0,-8.526512829121202e-12,5.321224359074222,-8.526512829121202e-12,-8.526512829121202e-12,5.312698915489932,-8.526512829121202e-12,23964.179315238023,20369.55241795232,0.85,1.0773862701986643,0.6730727676100343,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707615434248256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.7566561879,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.669800067262,1546.7232346938986,0.37525684947887455,0.14767397707351165,6.112871282664199,3.699320052669182
1490.0,-30.2539394527212,4.075749946456937,34.96371504141857,23.77071449244397,4.6467207481851185,-26.763908799732445,-40.288382408302255,1.1566900951963304,-5.376044463319033,-5.376044463316169,39.927607169687406,42356.192981855944,25444.444311544125,25444.444311544125,67800.63729340007,77426.37801324287,77426.37801324287,25444.444311544125,102870.82232478699,102870.82232478699,102870.82232478699,126835.12837113763,126835.12837113763,0.0,0.0,91556.2943926241,56486.23500174494,38966.7326565324,23964.306046350634,62931.03870288303,20369.660139398038,1546.6689561899434,0.0,0.8852570405966007,2.928079491950459,0.0014959128700940735,0.0,-5.376044463319033,349487.53921276773,1551414.2261087426,4.4391117051078695,1551414.2261087426,4.4391117051078695,0.85,0.0999550335665927,4.028046144702076,101325.0,128431.46783301786,1.267520037828945,1.0,0.0,4.028046144699521,1.286341769207061,1.286634231975126,3.131396523946418,22729.703460086806,2317.784713443103,19320.244568509075,1970.1166625207463,0.85,0.849999851623022,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4788.366501061852,4632.441516551485,5.313804677628926,4.075749946456937,-2.769612794881493,6.84536274133843,3.698541040560266,3.5,1.0567260115886474,0.6,0.00022734824441422073,1.000048277692293,0.0002273372690954966,199.1321280380548,0.0,2.203266569364436e-06,6.244057457578811,0.0012109044736234994,7.632071219115414e-05,0.0001510275322230666,0.0006083458689149919,0.0999550335622359,0.07173035209810347,0.02822468146413243,0.09995503355346257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535763.6135422861,579.7270681841761,0.0,0.0999550335622359,0.07173035210123005,0.02822468146536265,0.37525719880834724,0.37525719880834724,0.14765731040684452,0.0,-2.8421709430404007e-12,5.31877707316869,-2.8421709430404007e-12,-2.8421709430404007e-12,5.310304424549997,-2.8421709430404007e-12,23964.306046350634,20369.660139398038,0.85,1.0773799176191565,0.6730572680014496,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707493918447004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.70346221477,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.652018669476,1546.6689561899434,0.37525719880834724,0.14765731040684452,6.112871282664199,3.698541040560266
1491.0,-30.254398856668452,4.0782903866696465,34.96372171140548,23.771176544856303,4.647328132520244,-26.764261589723063,-40.28868048973379,1.1571908655745176,-5.375360574288891,-5.375360574303508,39.92762436072873,42355.44378502859,25445.147174474892,25445.147174474892,67800.59095950349,77425.78804187241,77425.78804187241,25445.147174474892,102870.93521634731,102870.93521634731,102870.93521634731,126835.36978140398,126835.36978140398,0.0,0.0,91556.13577697526,56485.91621315061,38966.910626471836,23964.434565056672,62931.34519152851,20369.76938029817,1546.6147800655647,0.0,0.885260501921501,2.9280686620343253,0.0014959128700940735,0.0,-5.375360574288891,349496.8847737291,1551414.9662124817,4.438995120705861,1551414.9662124817,4.438995120705861,0.85,0.09995155350046708,4.028046144702076,101325.0,128431.3638857516,1.2675190119491893,1.0,0.0,4.0280461447046285,1.2863394435756124,1.2866318916962014,3.1314021853402827,22729.66408227356,2317.7806980236433,19320.217124987168,1970.1138640603233,0.85,0.8500001168101136,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4787.763270564591,4632.441516551485,5.314620990330272,4.0782903866696465,-2.768699007402669,6.846989394072315,3.6977645130255006,3.5,1.0565041465787144,0.6,0.0002273372690954966,1.0000479159116487,0.00022732637654492265,199.1325081556235,0.0,2.1855385734327946e-06,6.19381631710854,0.0012130900121969323,7.631813140390162e-05,0.00015101913769159498,0.0006083120553548612,0.099951553496025,0.07173015956890041,0.028221393927124583,0.09995155348781792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535763.6984641484,579.7270404103955,0.0,0.099951553496025,0.07173015957208827,0.02822139392837881,0.37525754395281985,0.37525754395281985,0.14764064374017782,0.0,1.460875864722766e-11,5.316343486119592,1.460875864722766e-11,1.460875864722766e-11,5.307923337417321,1.460875864722766e-11,23964.434565056672,20369.76938029817,0.85,1.0773739342954718,0.6730420850868807,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707372683370382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.653221074295,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.634296535805,1546.6147800655647,0.37525754395281985,0.14764064374017782,6.112871282664199,3.6977645130255006
