time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1492.0,-30.254854759450314,4.080824977142894,34.96372852227345,23.77163824802267,4.64793461850615,-26.764611318028006,-40.28897431036455,1.157691177084101,-5.37467782865798,-5.37467782863838,39.92764180417353,42354.69204733523,25445.849143210315,25445.849143210315,67800.54119054554,77425.20028100346,77425.20028100346,25445.849143210315,102871.04942421378,102871.04942421378,102871.04942421378,126835.61424979333,126835.61424979333,0.0,0.0,91555.97759467179,56485.59309828901,38967.09388486975,23964.56482557955,62931.658710449294,20369.880101742616,1546.5607039128631,0.0,0.8852639563384456,2.928057673978056,0.0014959128700940735,0.0,-5.37467782865798,349506.21490548557,1551415.717183118,4.438878769588277,1551415.717183118,4.438878769588277,0.85,0.09994807371986562,4.028046144702076,101325.0,128431.25587413055,1.2675179459573704,1.0,0.0,4.028046144701562,1.28633711993335,1.2866295535134396,3.131407841912223,22729.624812042337,2317.7766935744967,19320.17666599452,1970.109738391247,0.85,0.8499998053535198,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4787.161913775956,4632.441516551485,5.315435241491439,4.080824977142894,-2.7677869238942057,6.8486119010371,3.6969904624004295,3.5,1.0562829892572656,0.6,0.00022732637654492265,1.0000475509092681,0.00022731556748299805,199.13288537754602,0.0,2.169060916001628e-06,6.147118635948613,0.001215259073112934,7.631558758560328e-05,0.00015101078895931938,0.0006082784262760052,0.09994807371627548,0.07172996700479108,0.0282181067114844,0.09994807370060337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535763.7846328618,579.7270122288292,0.0,0.09994807371627548,0.07172996700736761,0.028218106712498015,0.3752578849488324,0.3752578849488324,0.14762397707351219,0.0,-1.9610979506978765e-11,5.313923519650302,-1.9610979506978765e-11,-1.9610979506978765e-11,5.3055555937306735,-1.9610979506978765e-11,23964.56482557955,20369.880101742616,0.85,1.077367776090221,0.6730267867594371,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270725172867491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.60652339314,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.616628494972,1546.5607039128631,0.3752578849488324,0.14762397707351219,6.112871282664199,3.6969904624004295
1493.0,-30.25530714994054,4.08335372548938,34.963735472790304,23.772099741641455,4.648540348636624,-26.764957960197137,-40.28926760712636,1.1581911588929332,-5.373996220826484,-5.373996220813078,39.92765949349148,42353.95347736532,25446.55019842177,25446.55019842177,67800.5036757871,77424.61467689487,77424.61467689487,25446.55019842177,102871.16487531664,102871.16487531664,102871.16487531664,126835.8616710531,126835.8616710531,0.0,0.0,91555.81984594271,56485.28142506609,38967.264912085135,23964.696795736465,62931.961707821596,20369.992276375993,1546.5067266008562,0.0,0.8852674039008521,2.9280465300678227,0.0014959128700940735,0.0,-5.373996220826484,349515.5296835791,1551416.4787377606,4.438762649952286,1551416.4787377606,4.438762649952286,0.8499999999999999,0.09994459421942938,4.028046144702076,101325.0,128431.15738312146,1.267516973926686,1.0,0.0,4.028046144700977,1.2863347976730437,1.2866272168203983,3.1314134951404085,22729.58564945,2317.772700101462,19320.14552780676,1970.1065631797567,0.85,0.84999989994425,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4786.562425326226,4632.441516551485,5.3162474313050385,4.08335372548938,-2.7668765395996187,6.8502302650889995,3.6962188811709753,3.5,1.0560625374774215,0.6,0.00022731556748299805,1.0000471847424097,0.00022730484216257213,199.1332596945872,0.0,2.152439689270443e-06,6.100014079392436,0.0012174115128022044,7.631304838100387e-05,0.00015100251910199418,0.0006082451149090892,0.09994459421534034,0.0717297744021772,0.028214819813163133,0.09994459420339066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535763.8720161647,579.7269836500258,0.0,0.09994459421534034,0.07172977440511187,0.028214819814317508,0.3752582218300007,0.3752582218300007,0.14760731040684427,0.0,-1.3415046851150692e-11,5.311517056648597,-1.3415046851150692e-11,-1.3415046851150692e-11,5.303200895972509,-1.3415046851150692e-11,23964.696795736465,20369.992276375993,0.85,1.077361992791024,0.673011810342173,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270713105399527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.55941883658,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.599015280688,1546.5067266008562,0.3752582218300007,0.14760731040684427,6.112871282664199,3.6962188811709753
1494.0,-30.255756385253278,4.085876638038572,34.96374256215711,23.77256074631589,4.649145104341128,-26.765301859821733,-40.28955671293659,1.1586905789092825,-5.373315811011878,-5.373315810936002,39.927677438836255,42353.21106386089,25447.250494097025,25447.250494097025,67800.46155795791,77424.03118730299,77424.03118730299,25447.250494097025,102871.28168140001,102871.28168140001,102871.28168140001,126836.11224061037,126836.11224061037,0.0,0.0,91555.66254329427,56484.9643369136,38967.44245153407,23964.830559210357,62932.27301074443,20370.105975328803,1546.4528536613277,0.0,0.8852708442614579,2.9280352222041484,0.0014959128700940735,0.0,-5.373315811011878,349524.8282840719,1551417.2513179376,4.43864677349056,1551417.2513179376,4.43864677349056,0.85,0.09994111505394193,4.028046144702076,101325.0,128431.05087475493,1.2675159227708357,1.0,0.0,4.02804614470096,1.2863324778825171,1.2866248827054736,3.131419142376629,22729.54659760134,2317.7687179211393,19320.110464064946,1970.1029876731552,0.85,0.849999817686808,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4785.96479988987,4632.441516551485,5.317057596136643,4.085876638038572,-2.765967897631324,6.851844535669896,3.69544976188407,3.5,1.0558427891097344,0.6,0.00022730484216257213,1.000046855820019,0.0002272941921068154,199.13363140220287,0.0,2.1357680176826496e-06,6.0527665621126285,0.001219547280819887,7.631054553584255e-05,0.00015099429662672958,0.0006082119943992998,0.09994111504986104,0.07172958180334321,0.02821153324651783,0.09994111503860491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535763.9606642168,579.7269546575887,0.0,0.09994111504986104,0.07172958180627217,0.02821153324766976,0.375258554625193,0.375258554625193,0.14759064374017697,0.0,-7.58859641791787e-11,5.309123943780378,-7.58859641791787e-11,-7.58859641791787e-11,5.30085882028726,-7.58859641791787e-11,23964.830559210357,20370.105975328803,0.85,1.0773559942190922,0.6729966841755409,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707010658958502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.5121713193,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.58145723255,1546.4528536613277,0.375258554625193,0.14759064374017697,6.112871282664199,3.69544976188407
1495.0,-30.25620213269724,4.088393723137119,34.96374978895808,23.77302140174436,4.649748968493654,-26.765642709067333,-40.28984532980246,1.159189544863448,-5.372636510703558,-5.372636510702296,39.92769562064358,42352.48174748223,25447.949788174363,25447.949788174363,67800.4315356566,77423.4498540418,77423.4498540418,25447.949788174363,102871.39964221616,102871.39964221616,102871.39964221616,126836.36561364797,126836.36561364797,0.0,0.0,91555.50562768456,56484.65848642338,38967.60793473464,23964.96597143181,62932.57390616645,20370.22107571704,1546.399076134917,0.0,0.8852742779488532,2.9280237632570896,0.0014959128700940735,0.0,-5.372636510703558,349534.11191559787,1551418.034076339,4.438531122395746,1551418.034076339,4.438531122395746,0.85,0.09993763614515312,4.028046144702076,101325.0,128430.94987832165,1.2675149260135372,1.0,0.0,4.028046144702637,1.286330160074084,1.2866225506699627,3.1314247848080368,22729.50764183865,2317.7647455388587,19320.084845830985,1970.1003753403033,0.85,0.8500001473973033,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4785.369031847199,4632.441516551485,5.317865689942665,4.088393723137119,-2.7650609331885954,6.853454656325715,3.6946830967122253,3.5,1.0556237419177787,0.6,0.0002272941921068154,1.0000464921929821,0.00022728362519265128,199.1340002250895,0.0,2.1207842774721185e-06,6.010302642355984,0.0012216680650973591,7.630804699927024e-05,0.00015098614510754516,0.0006081791597038755,0.09993763614135917,0.07172938915327035,0.028208246988088825,0.09993763612679842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535764.0504803702,579.7269252831185,0.0,0.09993763614135917,0.07172938915599342,0.0282082469891597,0.3752588833572039,0.3752588833572039,0.147573977073506,0.0,-1.2505552149377763e-12,5.306744095648185,-1.2505552149377763e-12,-1.2505552149377763e-12,5.298529837461899,-1.2505552149377763e-12,23964.96597143181,20370.22107571704,0.85,1.0773503660719201,0.672981877566783,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27068905432528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.46970739954,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.563947313454,1546.399076134917,0.3752588833572039,0.147573977073506,6.112871282664199,3.6946830967122253
1496.0,-30.256644578011016,4.090904988298588,34.96375715195235,23.773481777776055,4.650352069061404,-26.7659806622211,-40.29012975571675,1.1596881532714418,-5.371958358520658,-5.371958358526161,39.92771404117601,42351.74912994114,25448.648180623626,25448.648180623626,67800.39731056476,77422.8705979943,77422.8705979943,25448.648180623626,102871.51877861793,102871.51877861793,102871.51877861793,126836.62184664764,126836.62184664764,0.0,0.0,91555.34914753785,56484.34774354447,38967.77933777042,23965.103068029708,62932.882405800134,20370.33760782525,1546.3453971384613,0.0,0.8852777047560068,2.9280121491711344,0.0014959128700940735,0.0,-5.371958358520658,349543.3800493989,1551418.8271137385,4.438415703637372,1551418.8271137385,4.438415703637372,0.85,0.09993415752392004,4.028046144702076,101325.0,128430.84465050524,1.267513887495734,1.0,0.0,4.028046144702316,1.286327843778841,1.2866202202549883,3.1314304235760755,22729.468794183715,2317.7607841805016,19320.046110299823,1970.096425415389,0.85,0.8499998959607743,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4784.775116056382,4632.441516551485,5.318671737617302,4.090904988298588,-2.764155673270694,6.855060661569282,3.6939188784470183,3.5,1.0554053938420052,0.6,0.00022728362519265128,1.000046147935477,0.00022727313700658905,199.13436631690433,0.0,2.104231887537689e-06,5.963393169281811,0.0012237722969848969,7.630558481747877e-05,0.00015097804037517252,0.0006081465134678881,0.09993415751981519,0.07172919647473303,0.028204961045082168,0.09993415750817827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535764.1414758048,579.7268955229612,0.0,0.09993415751981519,0.07172919647767935,0.02820496104624069,0.3752592080479885,0.3752592080479885,0.14755731040684036,0.0,5.5138116294983774e-12,5.304377382959672,5.5138116294983774e-12,5.5138116294983774e-12,5.296213400050476,5.5138116294983774e-12,23965.103068029708,20370.33760782525,0.85,1.0773445410203557,0.6729669373293768,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706770706470354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.42279792647,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.546492293484,1546.3453971384613,0.3752592080479885,0.14755731040684036,6.112871282664199,3.6939188784470183
1497.0,-30.25708320393127,4.093410440780504,34.963764650788676,23.773941804561787,4.650954204666447,-26.766315274055117,-40.290409850981064,1.160186274790332,-5.371281367853726,-5.371281367876471,39.9277327238649,42351.015182540636,25449.345702169994,25449.345702169994,67800.36088471062,77422.29368849493,77422.29368849493,25449.345702169994,102871.63939066493,102871.63939066493,102871.63939066493,126836.88137508946,126836.88137508946,0.0,0.0,91555.19308042875,56484.03359705126,38967.95498153055,23965.241984424527,62933.19696595508,20370.455686760848,1546.2918216209625,0.0,0.8852811245289018,2.928000372346157,0.0014959128700940735,0.0,-5.371281367853726,349552.6325014859,1551419.6314373757,4.438300522399244,1551419.6314373757,4.438300522399244,0.85,0.0999306792394405,4.028046144702076,101325.0,128430.74031350637,1.2675128577696162,1.0,0.0,4.028046144702794,1.2863255296124252,1.2866178920706492,3.1314360571819964,22729.43004906921,2317.7568332783585,19320.016853394907,1970.0934420413605,0.85,0.8500000577087096,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4784.183047187964,4632.441516551485,5.319475749810317,4.093410440780504,-2.7632521269750367,6.85666256775554,3.6931570996426233,3.5,1.0551877427550351,0.6,0.00022727313700658905,1.0000457497212207,0.00022726273979959937,199.1347292496202,0.0,2.0885582853169915e-06,5.918974180588354,0.0012258608552702139,7.630316019648657e-05,0.00015096997681010246,0.000608114033055695,0.09993067923495946,0.07172900380450323,0.02820167543045624,0.09993067922638466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535764.2337662672,579.7268653392615,0.0,0.09993067923495946,0.07172900380771965,0.028201675431720846,0.3752595287161102,0.3752595287161102,0.14754064374017492,0.0,2.2737367544323206e-11,5.302023954219237,2.2737367544323206e-11,2.2737367544323206e-11,5.2939108150280845,2.2737367544323206e-11,23965.241984424527,20370.455686760848,0.85,1.0773385773074349,0.6729519113012998,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270665114824306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.37837893778,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.529088567942,1546.2918216209625,0.3752595287161102,0.14754064374017492,6.112871282664199,3.6931570996426233
1498.0,-30.257518719506567,4.095910088725213,34.96377228398085,23.774401551950746,4.651555590906254,-26.766647160935566,-40.290689492225624,1.1606840323349392,-5.370605500612044,-5.370605500592679,39.92775163494884,42350.29287302525,25450.04224663496,25450.04224663496,67800.33511966022,77421.71882596775,77421.71882596775,25450.04224663496,102871.7610726027,102871.7610726027,102871.7610726027,126837.1435932263,126837.1435932263,0.0,0.0,91555.03750234157,56483.7297230129,38968.11975480963,23965.382520623596,62933.50227543323,20370.575142530055,1546.238341312868,0.0,0.885284537587738,2.927988445194344,0.0014959128700940735,0.0,-5.370605500612044,349561.86979148426,1551420.4455943073,4.438185567893142,1551420.4455943073,4.438185567893142,0.85,0.09992720122016709,4.028046144702076,101325.0,128430.63647759231,1.2675118329888213,1.0,0.0,4.028046144703094,1.2863232169730998,1.2866155655308307,3.1314416870906188,22729.391425358957,2317.752894756003,19319.978979149644,1970.0895799431657,0.85,0.8499998357894675,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4783.592819859036,4632.441516551485,5.320277708625068,4.095910088725213,-2.762350265784417,6.85826035450963,3.6923977527884984,3.5,1.0549707865109996,0.6,0.00022726273979959937,1.0000454254603228,0.00022725241675395884,199.13508960989824,0.0,2.070444998842066e-06,5.867641126718415,0.001227931300269056,7.630073957673839e-05,0.000150962000222861,0.0006080819029942091,0.0999272012156428,0.07172881109334579,0.028198390122297003,0.09992720120734105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535764.3271849793,579.7268347865659,0.0,0.0999272012156428,0.07172881109659338,0.028198390123573707,0.3752598453941859,0.3752598453941859,0.14752397707351028,0.0,-1.9383605831535533e-11,5.29968362283762,-1.9383605831535533e-11,-1.9383605831535533e-11,5.29162065496206,-1.9383605831535533e-11,23965.382520623596,20370.575142530055,0.85,1.077332941410553,0.6729371692628195,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706531868215052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.3270458839,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.511746609405,1546.238341312868,0.3752598453941859,0.14752397707351028,6.112871282664199,3.6923977527884984
1499.0,-30.25795055197546,4.098403939173024,34.963780051155666,23.774860915169143,4.652155985887293,-26.76697583161214,-40.290964872669406,1.161181265524047,-5.369930807761307,-5.369930807752209,39.92777080387387,42349.56872811472,25450.737946262612,25450.737946262612,67800.30667437732,77421.14623863855,77421.14623863855,25450.737946262612,102871.88418490117,102871.88418490117,102871.88418490117,126837.40904801823,126837.40904801823,0.0,0.0,91554.8823110481,56483.421969879484,38968.289267965134,23965.52486311707,62933.8141310822,20370.696133649508,1546.1849646715505,0.0,0.8852879435627671,2.927976355242184,0.0014959128700940735,0.0,-5.369930807761307,349571.09122184827,1551421.2708523779,4.438070852568869,1551421.2708523779,4.438070852568869,0.85,0.09992372354787518,4.028046144702076,101325.0,128430.53358817183,1.2675108175491916,1.0,0.0,4.028046144699553,1.2863209066476902,1.2866132414009022,3.131447311386439,22729.35289767385,2317.748966025488,19319.950621025037,1970.0866882192224,0.85,0.85000002894945,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4783.004428900437,4632.441516551485,5.321077645774513,4.098403939173024,-2.761450126040838,6.859854065213862,3.69164083065312,3.5,1.0547545230437485,0.6,0.00022725241675395884,1.0000450414538382,0.00022724218143573363,199.1354469237893,0.0,2.0556806186731475e-06,5.8257988733197,0.001229986980887729,7.629835590855468e-05,0.00015095406084540415,0.0006080499228154528,0.09992372354390876,0.0717286184015012,0.028195105142407553,0.09992372353075021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535764.4218774055,579.7268038172989,0.0,0.09992372354390876,0.07172861840434845,0.02819510514352673,0.37526015810584545,0.37526015810584545,0.1475073104068427,0.0,-9.094947017729282e-12,5.29735646849565,-9.094947017729282e-12,-9.094947017729282e-12,5.289343892790839,-9.094947017729282e-12,23965.52486311707,20370.696133649508,0.85,1.077327150920154,0.6729223282082757,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706412865988383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.285203630505,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.494452340587,1546.1849646715505,0.37526015810584545,0.1475073104068427,6.112871282664199,3.69164083065312
1500.0,-30.258379021563428,4.100892000830304,34.96378795089432,23.775320033915364,4.652755660461359,-26.767301547329154,-40.29123599231241,1.161678186226884,-5.369257215947641,-5.369257215897091,39.92779019943877,42348.84150086515,25451.432601126497,25451.432601126497,67800.27410199164,77420.57576811501,77420.57576811501,25451.432601126497,102872.0083692415,102872.0083692415,102872.0083692415,126837.67718086878,126837.67718086878,0.0,0.0,91554.7275873104,56483.10957216077,38968.464461277355,23965.668811627278,62934.13327290463,20370.818489883186,1546.1316818009893,0.0,0.8852913429466387,2.927964117332644,0.0014959128700940735,0.0,-5.369257215947641,349580.2977941845,1551422.10586701,4.4379563598301255,1551422.10586701,4.4379563598301255,0.85,0.09992024613674719,4.028046144702076,101325.0,128430.43114416013,1.2675098065054047,1.0,0.0,4.028046144701657,1.2863185976146125,1.2866109186764982,3.1314529325563702,22729.314486063813,2317.7450491313357,19319.913593692698,1970.0829124821116,0.85,0.8499998363583933,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4782.417868892025,4632.441516551485,5.321875523818039,4.100892000830304,-2.760551653527512,6.8614436543578154,3.690886325686085,3.5,1.0545389501960243,0.6,0.00022724218143573363,1.0000446908448262,0.0002272320262445092,199.13580145623186,0.0,2.0382146691852203e-06,5.7763003724709145,0.0012320251955569143,7.629600918873768e-05,0.00015094617224699596,0.0006080181471770476,0.09992024613269675,0.07172842566830018,0.028191820464396573,0.09992024611980876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535764.5176894107,579.7267724818689,0.0,0.09992024613269675,0.07172842567120784,0.028191820465539346,0.37526046688355824,0.37526046688355824,0.14749064374017593,0.0,-5.0533799367258325e-11,5.295042385315639,-5.0533799367258325e-11,-5.0533799367258325e-11,5.287079920064571,-5.0533799367258325e-11,23965.668811627278,20370.818489883186,0.85,1.0773211701825733,0.6729073604180043,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706294141217602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.23570512966,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.477217339474,1546.1316818009893,0.37526046688355824,0.14749064374017593,6.112871282664199,3.690886325686085
1501.0,-30.25880438625832,4.103374280115349,34.96379598267218,23.775778663717233,4.653354310432988,-26.767624570695176,-40.29150669286025,1.1621744948695618,-5.368584829360259,-5.368584829367229,39.927809844850444,42348.12592515172,25452.12648579451,25452.12648579451,67800.25241094622,77420.00739727978,77420.00739727978,25452.12648579451,102872.13388307429,102872.13388307429,102872.13388307429,126837.94842511327,126837.94842511327,0.0,0.0,91554.57329510158,56482.80722792528,38968.62896352922,23965.814542038977,62934.4435055682,20370.94236073313,1546.0785033751656,0.0,0.8852947351181363,2.927951716051793,0.0014959128700940735,0.0,-5.368584829360259,349589.48808347405,1551422.9516385975,4.437842110596166,1551422.9516385975,4.437842110596166,0.85,0.09991676908861127,4.028046144702076,101325.0,128430.32975799416,1.2675088059017434,1.0,0.0,4.028046144703365,1.2863162912943402,1.2866085987686373,3.1314585471423233,22729.27618158485,2317.741143161513,19319.886170847123,1970.0801161300876,0.85,0.8500000623205064,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4781.8331348104075,4632.441516551485,5.322671404091907,4.103374280115349,-2.7596549232959524,6.863029203411301,3.69013423085132,3.5,1.05432406595752,0.6,0.0002272320262445092,1.0000443671419896,0.00022722194505620975,199.13615342066979,0.0,2.022262143416635e-06,5.731090914442743,0.0012340474577003308,7.629366616304654e-05,0.00015093836008146268,0.0006079866794137895,0.09991676908493824,0.0717282329692344,0.028188536115703842,0.09991676906876215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535764.6147356371,579.7267407427845,0.0,0.09991676908493824,0.07172823297187117,0.0281885361167401,0.37526077175566125,0.37526077175566125,0.14747397707350665,0.0,6.991740519879386e-12,5.2927412692235976,6.991740519879386e-12,6.991740519879386e-12,5.284828297926481,6.991740519879386e-12,23965.814542038977,20370.94236073313,0.85,1.0773155149127127,0.6728926731735527,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706175693478001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.19049567163,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.460035313663,1546.0785033751656,0.37526077175566125,0.14747397707350665,6.112871282664199,3.69013423085132
1502.0,-30.259226392962756,4.105850785910201,34.963804144877386,23.776237049046927,4.653952221076515,-26.76794464523832,-40.29177693938834,1.1626704733524091,-5.367913539282085,-5.3679135392969375,39.92782970739162,42347.422948473126,25452.81930461775,25452.81930461775,67800.24225309088,77419.44106158413,77419.44106158413,25452.81930461775,102872.26036620188,102872.26036620188,102872.26036620188,126838.22219646657,126838.22219646657,0.0,0.0,91554.41938337362,56482.51575950862,38968.78180429444,23965.961830264685,62934.74363455913,20371.06755572498,1546.0254169985712,0.0,0.8852981207574588,2.9279391696538837,0.0014959128700940735,0.0,-5.367913539282085,349598.66357471154,1551423.8067591365,4.437728081954144,1551423.8067591365,4.437728081954144,0.85,0.09991329229369517,4.028046144702076,101325.0,128430.2288729131,1.2675078102434059,1.0,0.0,4.02804614470227,1.2863139863776105,1.2866062803598808,3.1314641583315583,22729.237971563805,2317.737246823717,19319.850096067443,1970.0764375263157,0.85,0.8499999040987738,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4781.250221103772,4632.441516551485,5.323465229297675,4.105850785910201,-2.758759855498553,6.864610641408754,3.6893845384370256,3.5,1.0541098681248644,0.6,0.00022722194505620975,1.0000440170361478,0.00022721194385986364,199.13650260765476,0.0,2.0075290598637783e-06,5.689337355653947,0.0012360549867601945,7.62913271334451e-05,0.00015093061792276465,0.0006079554936412942,0.09991329228964477,0.0717280402260533,0.02818525206359147,0.09991329227681323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535764.7128544643,579.7267086529034,0.0,0.09991329228964477,0.0717280402289611,0.02818525206473406,0.37526107274722426,0.37526107274722426,0.14745731040684135,0.0,1.4836132322670892e-11,5.29045295244083,1.4836132322670892e-11,1.4836132322670892e-11,5.282589013857773,1.4836132322670892e-11,23965.961830264685,20371.06755572498,0.85,1.0773102159084664,0.6728782942911528,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706057522453833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.14874211284,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.44290120689,1546.0254169985712,0.37526107274722426,0.14745731040684135,6.112871282664199,3.6893845384370256
1503.0,-30.259644827241814,4.108321525387859,34.963812437256834,23.77669501528146,4.654549154538803,-26.768261601931172,-40.292042890191055,1.1631659292284664,-5.367243423357422,-5.3672434233467285,39.92784982341554,42346.717708080425,25453.51126268104,25453.51126268104,67800.22897076147,77418.87699296857,77418.87699296857,25453.51126268104,102872.38825564961,102872.38825564961,102872.38825564961,126838.49916724392,126838.49916724392,0.0,0.0,91554.26590038995,56482.22013097825,38968.939743790776,23966.11091159431,62935.05065538509,20371.194274855163,1545.972433917885,0.0,0.885301499332327,2.927926461421809,0.0014959128700940735,0.0,-5.367243423357422,349607.8232056643,1551424.6727922466,4.437614291827754,1551424.6727922466,4.437614291827754,0.85,0.09990981585836911,4.028046144702076,101325.0,128430.12887864946,1.2675068233767526,1.0,0.0,4.0280461446998475,1.286311683754449,1.2866039643481602,3.1314697639573112,22729.199867982526,2317.733361339757,19319.823535858355,1970.0737291387331,0.85,0.8500001605016115,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4780.669122803428,4632.441516551485,5.324257046209228,4.108321525387859,-2.7578665056398357,6.866188031027694,3.6886372414853312,3.5,1.0538963547100946,0.6,0.00022721194385986364,1.000043644559746,0.0002272020277273901,199.13684883972715,0.0,1.991603262255611e-06,5.644203645232402,0.0012380465900224502,7.628902534880639e-05,0.00015092291851105725,0.0006079244800556498,0.0999098158543684,0.07172784751703985,0.02818196833732855,0.09990981584081053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535764.8122254738,579.7266761534913,0.0,0.0999098158543684,0.07172784751991206,0.02818196833845705,0.37526136987676934,0.37526136987676934,0.14744064374017626,0.0,-1.0686562745831907e-11,5.28817755583151,-1.0686562745831907e-11,-1.0686562745831907e-11,5.280362984697831,-1.0686562745831907e-11,23966.11091159431,20371.194274855163,0.85,1.0773047493362125,0.6728638058934651,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270593962771211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.10360840242,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.425820193035,1545.972433917885,0.37526136987676934,0.14744064374017626,6.112871282664199,3.6886372414853312
1504.0,-30.26005998566683,4.110786507297649,34.9638208585047,23.777152702119224,4.6551453036355435,-26.76857568825197,-40.29230461511759,1.1636610062204005,-5.366574411933584,-5.366574411931812,39.92787016175278,42346.0090647335,25454.202170825134,25454.202170825134,67800.21123555864,77418.31502063452,77418.31502063452,25454.202170825134,102872.51719145966,102872.51719145966,102872.51719145966,126838.77877794301,126838.77877794301,0.0,0.0,91554.11287424508,56481.91954061679,38969.10370403143,23966.26158648335,62935.36529051478,20371.322348510846,1545.9195444018294,0.0,0.8853048713159314,2.9279136058531647,0.0014959128700940735,0.0,-5.366574411933584,349616.96792743,1551425.548397307,4.43750072427645,1551425.548397307,4.43750072427645,0.85,0.09990633969798723,4.028046144702076,101325.0,128430.02470867886,1.2675057952990758,1.0,0.0,4.028046144702057,1.286309382740401,1.2866016500553887,3.131475365685802,22729.16187781574,2317.7294874208565,19319.78387986968,1970.0696853532736,0.85,0.849999836497548,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4780.08983454829,4632.441516551485,5.32504681959194,4.110786507297649,-2.756974822288685,6.867761329586335,3.6878923325376083,3.5,1.0536835235821738,0.6,0.0002272020277273901,1.0000433030141893,0.00022719218962077923,199.1371923622577,0.0,1.9746673734592016e-06,5.596207336383377,0.0012400212573959095,7.628676020150244e-05,0.00015091526752588767,0.0006078936615343342,0.099906339693976,0.07172765478280389,0.028178684911172112,0.0999063396805356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535764.9126946905,579.7266432949085,0.0,0.099906339693976,0.07172765478568378,0.028178684912303457,0.3752616631749794,0.3752616631749794,0.14742397707350932,0.0,-1.7621459846850485e-12,5.285914983861062,-1.7621459846850485e-12,-1.7621459846850485e-12,5.278149531999759,-1.7621459846850485e-12,23966.26158648335,20371.322348510846,0.85,1.0772990817259476,0.6728491821611088,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705822008901249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.05561209357,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.40879667988,1545.9195444018294,0.3752616631749794,0.14742397707350932,6.112871282664199,3.6878923325376083
1505.0,-30.260472049493053,4.113245738660297,34.963829407883196,23.777610004786425,4.655740533922818,-26.768887080961953,-40.29256214909253,1.164155565391706,-5.365906583876665,-5.365906583866605,39.92789073633775,42345.29635417322,25454.892236482152,25454.892236482152,67800.18859065537,77417.75508741764,77417.75508741764,25454.892236482152,102872.64732389979,102872.64732389979,102872.64732389979,126839.06129370935,126839.06129370935,0.0,0.0,91553.96026578036,56481.61331088184,38969.27439433169,23966.41396980957,62935.68836414126,20371.451874338134,1545.8667559887292,0.0,0.8853082362516123,2.9279005922690944,0.0014959128700940735,0.0,-5.365906583876665,349626.0966610327,1551426.4341737514,4.437387394676893,1551426.4341737514,4.437387394676893,0.85,0.09990286388543884,4.028046144702076,101325.0,128429.92621766977,1.2675048232683914,1.0,0.0,4.028046144702266,1.286307084001497,1.2865993381386942,3.1314809618955564,22729.12399134194,2317.725624075698,19319.758226785012,1970.0670694666387,0.85,0.8500001246921951,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4779.512351353343,4632.441516551485,5.325834596760582,4.113245738660297,-2.756084861853783,6.869330600514081,3.687149804622708,3.5,1.053471372749345,0.6,0.00022719218962077923,1.0000429803715414,0.00022718242523573495,199.13753332520199,0.0,1.9591329286482585e-06,5.5521827197891644,0.0012419803903245578,7.628453138627159e-05,0.00015090765823450763,0.0006078630109575269,0.09990286388144518,0.07172746207728635,0.028175401804158826,0.09990286386778809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535765.0143309517,579.726610054639,0.0,0.09990286388144518,0.07172746208015371,0.02817540180528514,0.37526195266921847,0.37526195266921847,0.14740731040684296,0.0,-1.0061285138363019e-11,5.283665104041063,-1.0061285138363019e-11,-1.0061285138363019e-11,5.275948090754696,-1.0061285138363019e-11,23966.41396980957,20371.451874338134,0.85,1.077293191716097,0.6728344037355475,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705704665594655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.011587476976,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.39182484519,1545.8667559887292,0.37526195266921847,0.14740731040684296,6.112871282664199,3.687149804622708
1506.0,-30.26088084731492,4.1156992277405715,34.96383808426187,23.778066888358467,4.656334900220432,-26.76919562017778,-40.29281922904772,1.1646496730829958,-5.365239885003575,-5.365239884995597,39.92791153425681,42344.59590323904,25455.58131036716,25455.58131036716,67800.17721360619,77417.19720999233,77417.19720999233,25455.58131036716,102872.77852035948,102872.77852035948,102872.77852035948,126839.34648944362,126839.34648944362,0.0,0.0,91553.8080449137,56481.31762618362,38969.43379858898,23966.56796908414,62936.00176767312,20371.58277372152,1545.8140630966475,0.0,0.8853115944662814,2.9278874288017036,0.0014959128700940735,0.0,-5.365239885003575,349635.2101461418,1551427.3295648405,4.437274292015296,1551427.3295648405,4.437274292015296,0.85,0.09989938837309853,4.028046144702076,101325.0,128429.81943092277,1.2675037693651396,1.0,0.0,4.0280461447012135,1.2863047872355282,1.286597028290262,3.131486553322236,22729.086201092974,2317.7217705427415,19319.719550482914,1970.063125581408,0.85,0.849999836313432,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4778.936667836375,4632.441516551485,5.32662035085976,4.1156992277405715,-2.7551965842391666,6.870895811979738,3.6864096502626027,3.5,1.0532599000750293,0.6,0.00022718242523573495,1.0000426398467854,0.00022717273862496613,199.13787158670607,0.0,1.9444555521555173e-06,5.510587034808736,0.0012439248458767133,7.62823065603794e-05,0.00015090011867535555,0.0006078326412653517,0.0998993883688934,0.07172726936739052,0.028172119001502884,0.09989938835675789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535765.117070465,579.7265764535482,0.0,0.0998993883688934,0.07172726937040974,0.028172119002688782,0.3752622383818899,0.3752622383818899,0.14739064374017605,0.0,-7.958078640513122e-12,5.281427806049749,-7.958078640513122e-12,-7.958078640513122e-12,5.2737588944569325,-7.958078640513122e-12,23966.56796908414,20371.58277372152,0.85,1.0772876463282346,0.6728199236353334,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705587597448083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.96999179199,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.374901167015,1545.8140630966475,0.3752622383818899,0.14739064374017605,6.112871282664199,3.6864096502626027
1507.0,-30.261286295324947,4.118146982557546,34.96384688682706,23.778523492533736,4.656928399549489,-26.76950123078106,-40.29307585498316,1.165143335005296,-5.3645743272056166,-5.364574327202434,39.92793256247667,42343.908021633055,25456.26942196315,25456.26942196315,67800.1774435962,77416.64145064227,77416.64145064227,25456.26942196315,102872.91087260543,102872.91087260543,102872.91087260543,126839.63450242272,126839.63450242272,0.0,0.0,91553.65623885283,56481.03278491779,38969.58161548337,23966.723629817297,62936.30524530067,20371.715085344702,1545.7614677263787,0.0,0.8853149458736365,2.9278741124191656,0.0014959128700940735,0.0,-5.3645743272056166,349644.30821926595,1551428.2348715763,4.4371614191947835,1551428.2348715763,4.4371614191947835,0.85,0.0998959131823128,4.028046144702076,101325.0,128429.72238749207,1.2675028116209432,1.0,0.0,4.028046144702862,1.2863024924073145,1.2865947204801162,3.1314921400514346,22729.048513823407,2317.7179275107615,19319.694804655013,1970.0606022092165,0.85,0.85000015697556,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4778.3627789131515,4632.441516551485,5.327404092108978,4.118146982557546,-2.7543099971379412,6.872456979695487,3.6856718623662528,3.5,1.053049103533215,0.6,0.00022717273862496613,1.000042290576909,0.00022716313176507133,199.13820707739853,0.0,1.9289710513910177e-06,5.466703959642144,0.0012458538169281043,7.628008572350765e-05,0.0001508926529014585,0.0006078025687835884,0.09989591317834398,0.07172707667006209,0.02816883650828189,0.09989591316410695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535765.2209476446,579.7265424803801,0.0,0.09989591317834398,0.07172707667291175,0.02816883650940106,0.37526252033268487,0.37526252033268487,0.1473739770735093,0.0,-3.183231456205249e-12,5.279203079319188,-3.183231456205249e-12,-3.183231456205249e-12,5.2715822048065775,-3.183231456205249e-12,23966.723629817297,20371.715085344702,0.85,1.0772824553226965,0.67280574950489,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705470804058097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.92610871683,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.358029182335,1545.7614677263787,0.37526252033268487,0.1473739770735093,6.112871282664199,3.6856718623662528
1508.0,-30.261688539898273,4.1205890111060395,34.96385581469922,23.778979677613847,4.657521027172506,-26.76980404494343,-40.29332444826139,1.1656365322177265,-5.363909912666031,-5.363909912662509,39.92795381745106,42343.200800928345,25456.95657418066,25456.95657418066,67800.157375109,77416.08776651333,77416.08776651333,25456.95657418066,102873.04434069399,102873.04434069399,102873.04434069399,126839.92527765442,126839.92527765442,0.0,0.0,91553.50486229989,56480.726998649116,38969.75318183419,23966.880936960424,62936.63411879461,20371.84879641636,1545.7089695661077,0.0,0.8853182904758944,2.9278606438768113,0.0014959128700940735,0.0,-5.363909912666031,349653.39084960066,1551429.1499414472,4.437048776137213,1551429.1499414472,4.437048776137213,0.8500000000000001,0.09989243831370309,4.028046144702076,101325.0,128429.6213353827,1.2675018143141643,1.0,0.0,4.028046144703174,1.2863001996015637,1.2865924147955263,3.1314977218768822,22729.01093318319,2317.7140953519493,19319.66154233747,1970.0572103967688,0.85,0.8500000989542292,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4777.7906794495475,4632.441516551485,5.328185825234515,4.1205890111060395,-2.753425101245031,6.8740141123510705,3.684936433782274,3.5,1.0528389810806498,0.6,0.00022716313176507133,1.0000419565718484,0.00022715360117868286,199.13853991837422,0.0,1.9130928550957503e-06,5.4217051513413566,0.0012477669097832,7.627793445812945e-05,0.00015088519730694188,0.0006077725373048393,0.09989243830964656,0.07172688398653214,0.028165554323114423,0.09989243829625262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535765.3259449718,579.726508140864,0.0,0.09989243830964656,0.07172688398944485,0.028165554324258244,0.37526279854510325,0.37526279854510325,0.14735731040684286,0.0,-3.524291969370097e-12,5.276990861542856,-3.524291969370097e-12,-3.524291969370097e-12,5.269417771184351,-3.524291969370097e-12,23966.880936960424,20371.84879641636,0.85,1.077276507147401,0.6727909967508654,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705354285033008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.88110990853,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.34121067896,1545.7089695661077,0.37526279854510325,0.14735731040684286,6.112871282664199,3.684936433782274
1509.0,-30.262087255009547,4.1230253216201564,34.96386486709975,23.77943565314638,4.658112905270828,-26.770103757181452,-40.29357258751986,1.166129407442788,-5.363246631514301,-5.36324663155164,39.927975300361,42342.50682263465,25457.642738305884,25457.642738305884,67800.14956094054,77415.53621300975,77415.53621300975,25457.642738305884,102873.17895131564,102873.17895131564,102873.17895131564,126840.2188454426,126840.2188454426,0.0,0.0,91553.35388740493,56480.43263749928,38969.91249989516,23967.039894126974,62936.95239402213,20371.983910007926,1545.6565682326222,0.0,0.8853216283202152,2.9278470236463567,0.0014959128700940735,0.0,-5.363246631514301,349662.45817113586,1551430.0748238508,4.436936361250804,1551430.0748238508,4.436936361250804,0.85,0.09988896376765151,4.028046144702076,101325.0,128429.51660865112,1.2675007807416838,1.0,0.0,4.02804614470225,1.2862979081562016,1.2865901105697937,3.131503300410351,22728.973452258313,2317.7102733612714,19319.628606382354,1970.0538518640265,0.85,0.8500000515625041,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4777.220364313201,4632.441516551485,5.328965548351006,4.1230253216201564,-2.7525418884982797,6.875567210118437,3.6842033573653326,3.5,1.0526295306758093,0.6,0.00022715360117868286,1.0000415885562606,0.0002271441545812308,199.13886983983565,0.0,1.8979070579659993e-06,5.378668602275642,0.0012496648168411658,7.627578717766871e-05,0.00015087781400101416,0.000607742797007862,0.09988896376351647,0.07172669131864763,0.02816227244486883,0.09988896375038776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535765.432068283,579.7264734330904,0.0,0.09988896376351647,0.07172669132161684,0.028162272446034666,0.37526307304254575,0.37526307304254575,0.14734064374017633,0.0,3.7346126191550866e-11,5.274791156303593,3.7346126191550866e-11,3.7346126191550866e-11,5.267265883649998,3.7346126191550866e-11,23967.039894126974,20371.983910007926,0.85,1.077270935149067,0.6727765678507245,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270523803998232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.83807335946,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.32444283616,1545.6565682326222,0.37526307304254575,0.14734064374017633,6.112871282664199,3.6842033573653326
1510.0,-30.26248274844169,4.125455921592791,34.96387404377996,23.779891104809963,4.658703697411245,-26.770400678011796,-40.29382027275858,1.1666216269811427,-5.3625845184589025,-5.362584518488688,39.92799702508434,42341.82493304997,25458.328003283812,25458.328003283812,67800.15293633378,77414.98686658526,77414.98686658526,25458.328003283812,102873.31486986906,102873.31486986906,102873.31486986906,126840.51546463497,126840.51546463497,0.0,0.0,91553.2033797546,56480.148708806606,38970.06074549777,23967.20059476591,62937.26134026368,20372.12050555102,1545.6042684466154,0.0,0.8853249591775109,2.92783324499969,0.0014959128700940735,0.0,-5.3625845184589025,349671.5097084219,1551431.0101173094,4.436824182247476,1551431.0101173094,4.436824182247476,0.85,0.09988548959217294,4.028046144702076,101325.0,128429.4171711485,1.2674997993698347,1.0,0.0,4.028046144702174,1.2862956196200075,1.2865878093619736,3.1315088718812754,22728.93608733127,2317.706463199081,19319.596332471636,1970.050560841025,0.85,0.850000028960443,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4776.651828435339,4632.441516551485,5.329743284141153,4.125455921592791,-2.7516603832281996,6.877116304820991,3.683472626055601,3.5,1.0524207503016003,0.6,0.0002271441545812308,1.0000412526417852,0.0002271347846713218,199.13919709643696,0.0,1.881184740435018e-06,5.331277554392841,0.0012515460015816008,7.627364388181663e-05,0.00015087051069941418,0.0006077133789720086,0.09988548958779146,0.0717264987023017,0.028158990885489756,0.09988548957674778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535765.5393861323,579.7264383346387,0.0,0.09988548958779146,0.07172649870544803,0.028158990886724918,0.3752633438522896,0.3752633438522896,0.14732397707351225,0.0,2.97859514830634e-11,5.272604033086168,2.97859514830634e-11,2.97859514830634e-11,5.265126790244267,2.97859514830634e-11,23967.20059476591,20372.12050555102,0.85,1.077265700675779,0.6727624308934154,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270512206850419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.790682311585,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.3077322921,1545.6042684466154,0.3752633438522896,0.14732397707351225,6.112871282664199,3.683472626055601
1511.0,-30.262875279229863,4.1278808204972215,34.96388334291896,23.780346277076774,4.6592937488261645,-26.770695006048594,-40.294059995189286,1.167113475645191,-5.361923484874694,-5.361923484867047,39.928018945329505,42341.122792619135,25459.01213146842,25459.01213146842,67800.13492408756,77414.43942394602,77414.43942394602,25459.01213146842,102873.45155541445,102873.45155541445,102873.45155541445,126840.81430204534,126840.81430204534,0.0,0.0,91553.05328048466,56479.843104214604,38970.23352918895,23967.3627466309,62937.596275819844,20372.258334636266,1545.5520565094344,0.0,0.8853282836739621,2.9278193280827636,0.0014959128700940735,0.0,-5.361923484874694,349680.5466720965,1551431.9538292014,4.436712218034866,1551431.9538292014,4.436712218034866,0.85,0.09988201566636014,4.028046144702076,101325.0,128429.31411469974,1.267498782281764,1.0,0.0,4.028046144700794,1.286293332672539,1.2865855098419312,3.1315144395042314,22728.898823788462,2317.702663375206,19319.559940861047,1970.0468499294916,0.85,0.8499998214009761,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4776.0850665809785,4632.441516551485,5.330518987111253,4.1278808204972215,-2.7507805199891835,6.8786613404864045,3.6827442325833797,3.5,1.0522126378809655,0.6,0.0002271347846713218,1.0000409437439253,0.00022712548530361262,199.13952190249802,0.0,1.8659163361437967e-06,5.28800689663152,0.0012534119179177447,7.627156954359591e-05,0.0001508632151277259,0.0006076839920725962,0.09988201566228669,0.07172630605311603,0.028155709609170656,0.09988201564853214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535765.6476698424,579.7264029202984,0.0,0.09988201566228669,0.07172630605604123,0.02815570961031891,0.3752636110087137,0.3752636110087137,0.14730731040684722,0.0,-7.673861546209082e-12,5.270429242702335,-7.673861546209082e-12,-7.673861546209082e-12,5.262999203463323,-7.673861546209082e-12,23967.3627466309,20372.258334636266,0.85,1.0772596815893312,0.6727476945109561,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705006370232108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.74741165382,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.29107299851,1545.5520565094344,0.3752636110087137,0.14730731040684722,6.112871282664199,3.6827442325833797
