time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1512.0,-30.2632646729513,4.130300025228128,34.96389276401153,23.780801065173023,4.659882929696787,-26.770986597435755,-40.294303035456664,1.1676048541812338,-5.361263647316605,-5.361263647328625,39.92804109577691,42340.44810690481,25459.69543229112,25459.69543229112,67800.14353919594,77413.8939738254,77413.8939738254,25459.69543229112,102873.58940611652,102873.58940611652,102873.58940611652,126841.11600304846,126841.11600304846,0.0,0.0,91552.90355442005,56479.56328781247,38970.37807400842,23967.52659693195,62937.90467094037,20372.39760739216,1545.4999460657705,0.0,0.8853316010829629,2.9278052533096073,0.0014959128700940735,0.0,-5.361263647316605,349689.56746780756,1551432.9074528113,4.436600493080585,1551432.9074528113,4.436600493080585,0.85,0.09987854211813266,4.028046144702076,101325.0,128429.21606909938,1.267497814646922,1.0,0.0,4.028046144703,1.286291047791889,1.286583212479962,3.131520002115244,22728.861652897354,2317.6988729991745,19319.533010734332,1970.0441038208087,0.85,0.8500000266520863,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4775.520073986817,4632.441516551485,5.331292725786039,4.130300025228128,-2.7499023825995326,6.88020240782766,3.6820181702888712,3.5,1.0520051915111062,0.6,0.00022712548530361262,1.0000406166492117,0.0002271162606021255,199.13984411366798,0.0,1.8518716396009626e-06,5.248204226629128,0.0012552637895573457,7.626946654910433e-05,0.0001508560187545083,0.0006076550047492013,0.09987854211438449,0.07172611346375364,0.02815242865063085,0.0998785420979019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535765.7570907339,579.726367134042,0.0,0.09987854211438449,0.07172611346644533,0.028152428651687322,0.37526387453259175,0.37526387453259175,0.1472906437401796,0.0,1.1993961379630491e-11,5.268266676409439,1.1993961379630491e-11,1.1993961379630491e-11,5.260883182176713,1.1993961379630491e-11,23967.52659693195,20372.39760739216,0.85,1.0772545399100417,0.6727336781908185,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270489094470532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.707608983816,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.27445987344,1545.4999460657705,0.37526387453259175,0.1472906437401796,6.112871282664199,3.6820181702888712
1513.0,-30.263650914135827,4.132713544024105,34.96390230623534,23.781255434174113,4.660471175224651,-26.77127544460307,-40.29454191969705,1.168095705691907,-5.360604947358581,-5.360604947350133,39.92806346617918,42339.769578326304,25460.37774448292,25460.37774448292,67800.14732280922,77413.35057842043,77413.35057842043,25460.37774448292,102873.72832290335,102873.72832290335,102873.72832290335,126841.42038824737,126841.42038824737,0.0,0.0,91552.75423187709,56479.27797325398,38970.529176247896,23967.69206534402,62938.22124159192,20372.53825554242,1545.447931729417,0.0,0.8853349117434365,2.927791028501329,0.0014959128700940735,0.0,-5.360604947358581,349698.57289333164,1551433.8705465398,4.436488995966743,1551433.8705465398,4.436488995966743,0.85,0.09987506890133274,4.028046144702076,101325.0,128429.11462725734,1.2674968134937807,1.0,0.0,4.028046144702451,1.286288765236302,1.286580917539674,3.131525559085553,22728.82458218426,2317.6950928384576,19319.4976265712,1970.0404956403258,0.85,0.84999985620526,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4774.9568452936655,4632.441516551485,5.332064470818704,4.132713544024105,-2.7490259278295817,6.881739471853686,3.6812944317501897,3.5,1.0517984090714827,0.6,0.0002271162606021255,1.0000402879377672,0.00022710711092497406,199.14016371712344,0.0,1.837005616142675e-06,5.206073916148341,0.0012571007951734884,7.626739956839555e-05,0.00015084886103372994,0.0006076261731196151,0.09987506889741586,0.07172592090175575,0.028149147995660106,0.09987506888236163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535765.8675981871,579.7263309924197,0.0,0.09987506889741586,0.07172592090456867,0.028149147996764077,0.37526413444216755,0.37526413444216755,0.1472739770735134,0.0,-8.469669410260394e-12,5.266116275907336,-8.469669410260394e-12,-8.469669410260394e-12,5.258779206472582,-8.469669410260394e-12,23967.69206534402,20372.53825554242,0.85,1.077249181583231,0.6727195135655758,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704775791585887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.665478673334,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.257896509913,1545.447931729417,0.37526413444216755,0.1472739770735134,6.112871282664199,3.6812944317501897
1514.0,-30.264033822815833,4.135121385839385,34.96391196867134,23.781709419004642,4.661058540377681,-26.771561380125615,-40.29477654313666,1.1685860976874833,-5.359947352930249,-5.359947352941276,39.92808605207471,42339.08788197584,25461.05898216634,25461.05898216634,67800.14686414218,77412.80928888886,77412.80928888886,25461.05898216634,102873.86827105521,102873.86827105521,102873.86827105521,126841.72738546823,126841.72738546823,0.0,0.0,91552.60531324362,56478.98774025373,38970.68619221099,23967.859114413022,62938.545306624015,20372.680247251068,1545.3960107005812,0.0,0.8853382158374987,2.9277766575457034,0.0014959128700940735,0.0,-5.359947352930249,349707.56338619714,1551434.8429166689,4.436377720556625,1551434.8429166689,4.436377720556625,0.85,0.0998715959933873,4.028046144702076,101325.0,128429.01819626369,1.267495861793868,1.0,0.0,4.028046144701956,1.2862864846884554,1.2865786247041322,3.1315311111876354,22728.78761174547,2317.691322902874,19319.467200170788,1970.0373930109456,0.85,0.8499999001348906,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4774.395375463864,4632.441516551485,5.332834208288129,4.135121385839385,-2.7481511313360856,6.88327251717547,3.680573009962356,3.5,1.0515922885606732,0.6,0.00022710711092497406,1.000039940450833,0.0002270980405268521,199.14048056392357,0.0,1.8220682058946257e-06,5.163741295505369,0.001258922863379383,7.626536950530155e-05,0.0001508417414196725,0.0006075974949856593,0.09987159598936553,0.07172572835241761,0.028145867636947916,0.09987159597466348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535765.9791701572,579.7262945026418,0.0,0.09987159598936553,0.07172572835530598,0.02814586763808131,0.37526439075664864,0.37526439075664864,0.14725731040684584,0.0,1.1027623258996755e-11,5.263978073579722,1.1027623258996755e-11,1.1027623258996755e-11,5.256687620148,1.1027623258996755e-11,23967.859114413022,20372.680247251068,0.85,1.0772436276344395,0.6727052186495298,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704660910471908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.62314605269,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.241383322416,1545.3960107005812,0.37526439075664864,0.14725731040684584,6.112871282664199,3.680573009962356
1515.0,-30.264413335175295,4.137523559251513,34.96392175062812,23.782163124438398,4.66164511270555,-26.77184433765426,-40.29501067763192,1.1690761151845646,-5.359290880957019,-5.359290880917412,39.92810885825578,42338.418922679164,25461.739190544537,25461.739190544537,67800.1581132237,77412.27012005425,77412.27012005425,25461.739190544537,102874.00931059879,102874.00931059879,102874.00931059879,126842.03709097485,126842.03709097485,0.0,0.0,91552.45682371053,56478.708535506215,38970.83143133812,23968.02778037606,62938.85921171418,20372.823613319648,1545.3441849823419,0.0,0.8853415132607162,2.9277621376453475,0.0014959128700940735,0.0,-5.359290880957019,349716.5387140782,1551435.824772328,4.436266670364004,1551435.824772328,4.436266670364004,0.85,0.0998681234166386,4.028046144702076,101325.0,128428.91814632402,1.2674948743777352,1.0,0.0,4.028046144704998,1.2862842057408876,1.286576333571255,3.1315366594134297,22728.750747834834,2317.6875638301394,19319.437153019724,1970.0343290542362,0.85,0.8499999567666566,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4773.835659635632,4632.441516551485,5.3336019515359565,4.137523559251513,-2.747278004181598,6.884801563433111,3.6798538981500064,3.5,1.0513868280428589,0.6,0.0002270980405268521,1.0000395863040705,0.00022708905091063167,199.1407946012388,0.0,1.8062834409137438e-06,5.11900727154955,0.0012607291468202967,7.626334372256973e-05,0.00015083469680428238,0.0006075691189497962,0.09986812341269863,0.07172553583331301,0.028142587579385623,0.09986812339756695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535766.091830322,579.7262576569674,0.0,0.09986812341269863,0.0717255358361427,0.028142587580495898,0.37526464350147626,0.37526464350147626,0.14724064374017964,0.0,-3.9619862945983186e-11,5.261852112948077,-3.9619862945983186e-11,-3.9619862945983186e-11,5.2546084179875265,-3.9619862945983186e-11,23968.02778037606,20372.823613319648,0.85,1.0772384336544305,0.6726912348420694,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704546300927486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.578412028735,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.22492402139,1545.3441849823419,0.37526464350147626,0.14724064374017964,6.112871282664199,3.6798538981500064
1516.0,-30.26478996366142,4.1399200717472695,34.963931651481595,23.782616445701592,4.662230773140269,-26.772124790575294,-40.295240621175594,1.1695656000541084,-5.358635581391638,-5.358635581399527,39.92813188530102,42337.74509524107,25462.41850050927,25462.41850050927,67800.16359575035,77411.73293125773,77411.73293125773,25462.41850050927,102874.15143176701,102874.15143176701,102874.15143176701,126842.3495222715,126842.3495222715,0.0,0.0,91552.30878080272,56478.42306825346,38970.98412505473,23968.19809050449,62939.18221555922,20372.968376928817,1545.2924579005023,0.0,0.8853448037543852,2.927747464329925,0.0014959128700940735,0.0,-5.358635581391638,349725.4981930841,1551436.8161366025,4.436155854098037,1551436.8161366025,4.436155854098037,0.85,0.09986465120625125,4.028046144702076,101325.0,128428.81425473392,1.2674938490474603,1.0,0.0,4.028046144702173,1.2862819291319385,1.2865740448814826,3.131542201965355,22728.713994803093,2317.683816063905,19319.403150895916,1970.030861802544,0.85,0.8499998352442327,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4773.277692867567,4632.441516551485,5.334367731958335,4.1399200717472695,-2.746406581920466,6.886326653667735,3.679137089439064,3.5,1.0511820255540183,0.6,0.00022708905091063167,1.000039285607921,0.00022708012992968062,199.1411062530849,0.0,1.7901993172951001e-06,5.073424865214314,0.0012625193461375918,7.62613542492889e-05,0.0001508276966613428,0.000607540922051016,0.09986465120258199,0.07172534337144712,0.028139307831134875,0.0998646511848582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535766.2055815387,579.7262204544592,0.0,0.09986465120258199,0.07172534337408247,0.028139307832168784,0.37526489270777574,0.37526489270777574,0.1472239770735103,0.0,7.901235221652314e-12,5.259738261377834,7.901235221652314e-12,7.901235221652314e-12,5.252540698258997,7.901235221652314e-12,23968.19809050449,20372.968376928817,0.85,1.0772329923757642,0.6726770765822684,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704431962534688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.5328296224,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.208519996362,1545.2924579005023,0.37526489270777574,0.1472239770735103,6.112871282664199,3.679137089439064
1517.0,-30.265163809835542,4.142310931535727,34.963941670033826,23.783069278020434,4.662815525170504,-26.77240282981469,-40.2954702154733,1.1700545451499544,-5.357981423325384,-5.357981423330143,39.92815511524686,42337.08171236503,25463.09682538503,25463.09682538503,67800.17853775006,77411.19760138277,77411.19760138277,25463.09682538503,102874.2944267678,102874.2944267678,102874.2944267678,126842.66436212316,126842.66436212316,0.0,0.0,91552.16110614294,56478.14658251291,38971.12724847781,23968.36993535537,62939.497183833184,20373.114445052066,1545.2408244897003,0.0,0.8853480875437723,2.9277326450995433,0.0014959128700940735,0.0,-5.357981423325384,349734.4422448425,1551437.8162369586,4.436045264168824,1551437.8162369586,4.436045264168824,0.85,0.09986117932010535,4.028046144702076,101325.0,128428.72021781222,1.2674929209752008,1.0,0.0,4.028046144700839,1.2862796549202027,1.2865717586777976,3.1315477387006987,22728.677333192358,2317.680077620019,19319.378680188784,1970.0283664848632,0.85,0.850000129658899,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4772.721469970442,4632.441516551485,5.335131535665065,4.142310931535727,-2.745536841181355,6.887847772717082,3.6784225766407026,3.5,1.0509778790402007,0.6,0.00022708012992968062,1.000038995503062,0.0002270712751710744,199.1414156034824,0.0,1.7765340154552545e-06,5.034697399800192,0.0012642958801530471,7.625936784556247e-05,0.00015082076208411816,0.0006075129892539612,0.09986117931660174,0.07172515093777501,0.02813602837882673,0.0998611792974112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535766.3203350706,579.7261829241412,0.0,0.09986117931660174,0.07172515094029147,0.02813602837981388,0.375265138400562,0.375265138400562,0.14720731040684432,0.0,4.774847184307873e-12,5.25763627323073,4.774847184307873e-12,4.774847184307873e-12,5.250483919791122,4.774847184307873e-12,23968.36993535537,20373.114445052066,0.85,1.077227838978755,0.6726631702936428,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704317894927544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.49410215699,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.192161094514,1545.2408244897003,0.375265138400562,0.14720731040684432,6.112871282664199,3.6784225766407026
1518.0,-30.26553415454375,4.144696147528498,34.963951805523074,23.783521796017908,4.663399450311212,-26.772677800120963,-40.2956917771138,1.1705430958884142,-5.35732837537455,-5.357328375370147,39.92817855840302,42336.40013366488,25463.77408086742,25463.77408086742,67800.17421453231,77410.66436806392,77410.66436806392,25463.77408086742,102874.43844893135,102874.43844893135,102874.43844893135,126842.9818093021,126842.9818093021,0.0,0.0,91552.0137785886,56477.84995659405,38971.2931355495,23968.54336037075,62939.83649592025,20373.261856315137,1545.1892846876142,0.0,0.8853513647534188,2.9277176797802764,0.0014959128700940735,0.0,-5.35732837537455,349743.37129754236,1551438.8255159324,4.43593489637879,1551438.8255159324,4.43593489637879,0.85,0.09985770776021867,4.028046144702076,101325.0,128428.61782947659,1.267491910480894,1.0,0.0,4.028046144701594,1.2862773824287919,1.2865694742800537,3.1315532712673413,22728.640757753787,2317.676347963248,19319.3456217974,1970.0249954670967,0.85,0.8500000430165048,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4772.166985931531,4632.441516551485,5.335893349066634,4.144696147528498,-2.74466875811535,6.8893649056438475,3.677710352796466,3.5,1.050774386513276,0.6,0.0002270712751710744,1.000038630379651,0.0002270625036603535,199.14172205732393,0.0,1.7633491636706608e-06,4.997331529842652,0.001266059229316718,7.625745098412958e-05,0.00015081382418694481,0.0006074850430839997,0.09985770775636306,0.07172495853422926,0.028132749222133793,0.09985770773981968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535766.4361418432,579.7261450493548,0.0,0.09985770775636306,0.0717249585369986,0.028132749223220066,0.37526538059301773,0.37526538059301773,0.14719064374017804,0.0,-4.376943252282217e-12,5.255546209609179,-4.376943252282217e-12,-4.376943252282217e-12,5.248439370726032,-4.376943252282217e-12,23968.54336037075,20373.261856315137,0.85,1.077221962896696,0.672648714878837,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704204097705742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.45673628703,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.175845377373,1545.1892846876142,0.37526538059301773,0.14719064374017804,6.112871282664199,3.677710352796466
1519.0,-30.265901494659264,4.1470757277442685,34.9639620573447,23.783973964769416,4.663982529660895,-26.77295015014297,-40.29591669151557,1.1710311851448725,-5.356676478071961,-5.356676478073334,39.928202217821976,42335.74548670604,25464.450374107535,25464.450374107535,67800.19586081358,77410.13315089904,77410.13315089904,25464.450374107535,102874.58352500657,102874.58352500657,102874.58352500657,126843.30192646236,126843.30192646236,0.0,0.0,91551.86691342182,56477.57884346498,38971.431188840936,23968.718401455782,62940.149590296714,20373.410641237413,1545.1378415710894,0.0,0.8853546351637798,2.9277025639704495,0.0014959128700940735,0.0,-5.356676478071961,349752.28479603824,1551439.8441067007,4.435824758118276,1551439.8441067007,4.435824758118276,0.8499999999999999,0.09985423655791315,4.028046144702076,101325.0,128428.52095307424,1.2674909543851394,1.0,0.0,4.028046144702303,1.2862751119372313,1.2865671919897395,3.1315587989847073,22728.60429710723,2317.6726300120054,19319.317523439146,1970.0221302319494,0.85,0.8500001703095337,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4771.614235910979,4632.441516551485,5.336653198505254,4.1470757277442685,-2.743802361167783,6.890878088912052,3.6770004111735117,3.5,1.0505715460495748,0.6,0.0002270625036603535,1.000038317082722,0.0002270538036209778,199.14202602574156,0.0,1.7467737500016937e-06,4.9503568075048,0.0012678060030667196,7.625550516153086e-05,0.00015080699849882265,0.0006074575488972744,0.09985423655420002,0.07172476618529777,0.02812947036890225,0.09985423653654009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535766.553016941,579.7261068251685,0.0,0.09985423655420002,0.07172476618796488,0.028129470369948263,0.37526561930730473,0.37526561930730473,0.14717397707351113,0.0,1.3642420526593924e-12,5.253468036239667,1.3642420526593924e-12,1.3642420526593924e-12,5.246406497382395,1.3642420526593924e-12,23968.718401455782,20373.410641237413,0.85,1.0772169481984535,0.6726349677000578,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270409057043558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.40976156469,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.159587344722,1545.1378415710894,0.37526561930730473,0.14717397707351113,6.112871282664199,3.6770004111735117
1520.0,-30.26626539193214,4.149449680785478,34.963972425041675,23.78442578427496,4.664564710830109,-26.773219491227255,-40.29613734511656,1.1715188101254355,-5.356025705803631,-5.35602570585227,39.928226096593775,42335.08809483563,25465.12563505482,25465.12563505482,67800.21372989044,77409.60407489166,77409.60407489166,25465.12563505482,102874.72970994648,102874.72970994648,102874.72970994648,126843.62477611503,126843.62477611503,0.0,0.0,91551.72043454344,56477.303111826775,38971.57480301852,23968.895066168545,62940.469869187065,20373.560806243262,1545.0864941961124,0.0,0.8853578988960369,2.927687299096581,0.0014959128700940735,0.0,-5.356025705803631,349761.18308963685,1551440.87214139,4.435714845302849,1551440.87214139,4.435714845302849,0.85,0.09985076570905269,4.028046144702076,101325.0,128428.42012366922,1.2674899592762814,1.0,0.0,4.0280461446997355,1.2862728434829462,1.2865649118291398,3.1315643217616302,22728.567932360373,2317.66892183981,19319.285401074165,1970.0188546623124,0.85,0.8500001169703193,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4771.063214868023,4632.441516551485,5.337411073426583,4.149449680785478,-2.7429376307700557,6.8923873115555345,3.676292744784483,3.5,1.0503693556527094,0.6,0.0002270538036209778,1.0000379580683394,0.00022704518542431332,199.1423271460684,0.0,1.7325434677835003e-06,4.91002818769844,0.0012695385465345032,7.625359624539918e-05,0.0001508002073755786,0.0006074301939394729,0.09985076570509314,0.07172457388871652,0.028126191816376624,0.09985076568940221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535766.6709756219,579.7260682465918,0.0,0.09985076570509314,0.07172457389156073,0.02812619181749196,0.375265854567023,0.375265854567023,0.1471573104068446,0.0,4.865796654485166e-11,5.251401837331628,4.865796654485166e-11,4.865796654485166e-11,5.24438598479469,4.865796654485166e-11,23968.895066168545,20373.560806243262,0.85,1.0772117505764363,0.6726211002686057,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703977312725898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.369432944884,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.14337715926,1545.0864941961124,0.375265854567023,0.1471573104068446,6.112871282664199,3.676292744784483
1521.0,-30.2666264681043,4.15181801523534,34.96398290771242,23.784877184685342,4.6651459750904865,-26.773486384446564,-40.29635387761516,1.1720058914326967,-5.355376059721323,-5.355376059775982,39.92825018085587,42334.425596022644,25465.799866016572,25465.799866016572,67800.22546203922,77409.0769663669,77409.0769663669,25465.799866016572,102874.87683238348,102874.87683238348,102874.87683238348,126843.95011283936,126843.95011283936,0.0,0.0,91551.57441417743,56477.02093292684,38971.72609027844,23969.07328045588,62940.79937073432,20373.712288387498,1545.0352402675098,0.0,0.8853611559953376,2.927671888818394,0.0014959128700940735,0.0,-5.355376059721323,349770.06616166263,1551441.909024101,4.4356051564087515,1551441.909024101,4.4356051564087515,0.85,0.0998472951972529,4.028046144702076,101325.0,128428.3201294056,1.2674889724096285,1.0,0.0,4.028046144700526,1.2862705774167595,1.2865626341624974,3.13156983874394,22728.53168144349,2317.665225275042,19319.249334876942,1970.0151769337076,0.85,0.8499998858549219,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4770.513917906663,4632.441516551485,5.338166978284628,4.15181801523534,-2.742074566623304,6.893892581858644,3.675587346831489,3.5,1.0501678133804255,0.6,0.00022704518542431332,1.0000376639061954,0.0002270366343378147,199.14262593276715,0.0,1.7162477395663853e-06,4.863846093931136,0.0012712547942740696,7.625172302465793e-05,0.00015079346239965538,0.0006074030248652094,0.0998472951929306,0.07172438163469996,0.028122913558230638,0.09984729518049609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535766.7899494139,579.7260293360191,0.0,0.0998472951929306,0.07172438163780484,0.028122913559448057,0.37526608640408804,0.37526608640408804,0.14714064374018093,0.0,5.468336894409731e-11,5.24934750731137,5.468336894409731e-11,5.468336894409731e-11,5.242376917360787,5.468336894409731e-11,23969.07328045588,20373.712288387498,0.85,1.0772062976620598,0.6726070532829449,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703864324157785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.32325085112,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.127223700736,1545.0352402675098,0.37526608640408804,0.14714064374018093,6.112871282664199,3.675587346831489
1522.0,-30.266984431699647,4.154180739744713,34.963993504358065,23.78532823584976,4.665726465580811,-26.77375055327193,-40.29656614931298,1.1724925871533605,-5.354727536968312,-5.3547275369694125,39.928274465971086,42333.75910541012,25466.473058875166,25466.473058875166,67800.23216428529,77408.55178391405,77408.55178391405,25466.473058875166,102875.02484278922,102875.02484278922,102875.02484278922,126844.27786217364,126844.27786217364,0.0,0.0,91551.42875000925,56476.73311341891,38971.88404065593,23969.253019384418,62941.137060040346,20373.865066476756,1544.9840788323895,0.0,0.885364406493918,2.927656334561553,0.0014959128700940735,0.0,-5.354727536968312,349778.9340502641,1551442.9545541392,4.4354956903470715,1551442.9545541392,4.4354956903470715,0.85,0.09984382501787414,4.028046144702076,101325.0,128428.22080325513,1.2674879921367395,1.0,0.0,4.028046144704122,1.2862683130278518,1.2865603582598801,3.1315753516621503,22728.49551895603,2317.6615377275657,19319.218151852132,1970.0119971501108,0.85,0.8499998662797328,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4769.966340134826,4632.441516551485,5.3389209153529045,4.154180739744713,-2.741213165554474,6.895393905299187,3.6748842105251724,3.5,1.0499669172929065,0.6,0.0002270366343378147,1.000037339336894,0.00022702815725696645,199.1429221446249,0.0,1.7028858199112996e-06,4.825978413628623,0.0012729576800939808,7.624988670536581e-05,0.0001507867476324489,0.0006073759774730507,0.09984382501354114,0.07172418942178027,0.02811963559176086,0.09984382500099391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535766.9099154047,579.7259901009445,0.0,0.09984382501354114,0.07172418942489296,0.028119635592981185,0.3752663148456104,0.3752663148456104,0.14712397707351704,0.0,1.0800249583553523e-12,5.247304915023676,1.0800249583553523e-12,1.0800249583553523e-12,5.240379069033111,1.0800249583553523e-12,23969.253019384418,20373.865066476756,0.85,1.0772006247616688,0.6725928555282916,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703751604313305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.28538317082,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.111114628355,1544.9840788323895,0.3752663148456104,0.14712397707351704,6.112871282664199,3.6748842105251724
1523.0,-30.267339437186067,4.156537862012618,34.96400421458277,23.785778832994424,4.666305989181659,-26.77401215619752,-40.296781808696664,1.1729787081933643,-5.354080181162601,-5.354080181155292,39.9282989675069,42333.11939349809,25467.14532785137,25467.14532785137,67800.26472134946,77408.02859769193,77408.02859769193,25467.14532785137,102875.17392554329,102875.17392554329,102875.17392554329,126844.60831552633,126844.60831552633,0.0,0.0,91551.28349608107,56476.470528579615,38972.01440833495,23969.43438998304,62941.448798317986,20374.01923148558,1544.9330154443537,0.0,0.8853676501107832,2.9276406283013094,0.0014959128700940735,0.0,-5.354080181162601,349787.7861580775,1551444.0094017426,4.43538645657744,1551444.0094017426,4.43538645657744,0.85,0.09984035522537625,4.028046144702076,101325.0,128428.12242359825,1.267487021205016,1.0,0.0,4.02804614470296,1.2862660511885875,1.2865580850027196,3.131580858392335,22728.45945831448,2317.6578605654818,19319.192042307306,1970.0093347174934,0.85,0.8500000661171075,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4769.420476684766,4632.441516551485,5.339672912536668,4.156537862012618,-2.740353458438176,6.896891320450794,3.6741833291108925,3.5,1.049766665460255,0.6,0.00022702815725696645,1.00003703087782,0.0002270197505163224,199.1432159094426,0.0,1.6881506513787654e-06,4.784218946007421,0.0012746458307453597,7.62480211217634e-05,0.00015078013613520303,0.0006073493460570587,0.09984035522147988,0.07172399729038285,0.028116357931097027,0.09984035520493206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535767.0309504978,579.7259505162117,0.0,0.09984035522147988,0.07172399729318193,0.028116357932194313,0.3752665399132344,0.3752665399132344,0.14710731040684938,0.0,-7.332801033044234e-12,5.245274012666414,-7.332801033044234e-12,-7.332801033044234e-12,5.238392635743935,-7.332801033044234e-12,23969.43438998304,20374.01923148558,0.85,1.0771958068299394,0.672579360687188,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703639152771327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.243623703194,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.09505587539,1544.9330154443537,0.3752665399132344,0.14710731040684938,6.112871282664199,3.6741833291108925
1524.0,-30.267691678087964,4.15888939105763,34.96401503715882,23.786228976119332,4.666884605273092,-26.774271361217348,-40.296989505272336,1.1734642884024407,-5.353433933500185,-5.353433933558908,39.92832366044062,42332.45870299738,25467.8165145985,25467.8165145985,67800.27521759587,77407.50727983896,77407.50727983896,25467.8165145985,102875.32379443746,102875.32379443746,102875.32379443746,126844.94102594462,126844.94102594462,0.0,0.0,91551.1386277987,56476.185534968376,38972.17010314481,23969.617231507164,62941.78733465198,20374.174646781088,1544.8820421637615,0.0,0.8853708872405678,2.927624781888543,0.0014959128700940735,0.0,-5.353433933500185,349796.6232882768,1551445.072490621,4.435277441806616,1551445.072490621,4.435277441806616,0.85,0.09983688575004915,4.028046144702076,101325.0,128428.02493475878,1.2674860590649768,1.0,0.0,4.0280461447033655,1.286263791747799,1.2865558142350988,3.1315863593024664,22728.42349341309,2317.6541931661773,19319.16198566198,1970.0062697926387,0.85,0.8500000887109858,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4768.876322473622,4632.441516551485,5.340422940846643,4.15888939105763,-2.7394954015670585,6.898384792624689,3.673484695561285,3.5,1.0495670558746528,0.6,0.0002270197505163224,1.0000367426032744,0.00022701140952616341,199.14350738734203,0.0,1.6741453671744353e-06,4.744527970572349,0.001276319976112534,7.62462244611421e-05,0.0001507735260551803,0.0006073227203497071,0.09983688574632507,0.07172380519118424,0.028113080555140835,0.09983688572836634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535767.1529310854,579.7259106222539,0.0,0.09983688574632507,0.07172380519385967,0.02811308055618948,0.3752667616292006,0.3752667616292006,0.1470906437401814,0.0,5.871925168321468e-11,5.24325462520676,5.871925168321468e-11,5.871925168321468e-11,5.236417130370853,5.871925168321468e-11,23969.617231507164,20374.174646781088,0.85,1.0771901798261947,0.6725652463270877,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703526969156076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.20393272776,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.07904445109,1544.8820421637615,0.3752667616292006,0.1470906437401814,6.112871282664199,3.673484695561285
1525.0,-30.26804020556345,4.161235336202666,34.96402597152838,23.786678944621258,4.667462504318303,-26.77452729556692,-40.29720051968468,1.173949594322069,-5.352788779739171,-5.352788779752144,39.928348561828855,42331.82763925281,25468.48658259573,25468.48658259573,67800.31422184854,77406.9880979659,77406.9880979659,25468.48658259573,102875.47468056163,102875.47468056163,102875.47468056163,126845.27631422464,126845.27631422464,0.0,0.0,91550.99410463878,56475.928120139535,38972.295538332495,23969.801633663013,62942.09717199551,20374.331388613562,1544.8311611641461,0.0,0.8853741178947505,2.9276087918515477,0.0014959128700940735,0.0,-5.352788779739171,349805.4456347181,1551446.144554916,4.435168645644822,1551446.144554916,4.435168645644822,0.85,0.09983341661490373,4.028046144702076,101325.0,128427.92789132816,1.2674851013207813,1.0,0.0,4.028046144702254,1.2862615334651792,1.2865535447105243,3.1315918574121926,22728.387614191575,2317.6505345037885,19319.132207060575,1970.0032332203734,0.85,0.8500001203339974,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4768.333872735864,4632.441516551485,5.341170996481213,4.161235336202666,-2.738638983161809,6.899874319364475,3.672788303259885,3.5,1.0493680866456814,0.6,0.00022701140952616341,1.000036355349454,0.0002270031567470727,199.1437957931396,0.0,1.6610540353422137e-06,4.707427136159834,0.0012779810301478762,7.624439913995749e-05,0.00015076701038620592,0.0006072964749344146,0.09983341661093603,0.07172361314147865,0.02810980346945738,0.09983341659514097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535767.2759414233,579.7258703915098,0.0,0.09983341661093603,0.0717236131443292,0.028109803470574523,0.3752669800084761,0.3752669800084761,0.14707397707351771,0.0,1.2960299500264227e-11,5.241246906221136,1.2960299500264227e-11,1.2960299500264227e-11,5.234453936230636,1.2960299500264227e-11,23969.801633663013,20374.331388613562,0.85,1.0771854969588552,0.6725519094728748,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703415053029008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.16683189335,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.063076577117,1544.8311611641461,0.3752669800084761,0.14707397707351771,6.112871282664199,3.672788303259885
1526.0,-30.268386137508408,4.163575704723582,34.96403701749176,23.78712835432964,4.668039379067631,-26.77478099585461,-40.29740357128901,1.1744342374140992,-5.352144812629945,-5.3521448125782145,39.92837368098829,42331.17493686871,25469.15577749,25469.15577749,67800.33071435872,77406.47088692612,77406.47088692612,25469.15577749,102875.62666441612,102875.62666441612,102875.62666441612,126845.61435380555,126845.61435380555,0.0,0.0,91550.85009115173,56475.6479086193,38972.44686948048,23969.987689389418,62942.4345588699,20374.489535981003,1544.780379904692,0.0,0.8853773415624087,2.9275926476569323,0.0014959128700940735,0.0,-5.352144812629945,349814.25192813843,1551447.2259936982,4.435060085294663,1551447.2259936982,4.435060085294663,0.85,0.09982994789257955,4.028046144702076,101325.0,128427.83190574324,1.267484154016711,1.0,0.0,4.028046144703569,1.2862592781160678,1.28655127823363,3.131597348399145,22728.351861501094,2317.646888743974,19319.098604618535,1969.9998067248791,0.85,0.8499999789840725,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4767.793122786558,4632.441516551485,5.341917134736005,4.163575704723582,-2.7377842697715256,6.901359974495108,3.6720941456970664,3.5,1.0491697559134476,0.6,0.0002270031567470727,1.00003608470419,0.00022699496570088276,199.14408205187175,0.0,1.6434897539696041e-06,4.657649962749858,0.0012796245199018458,7.62426427369616e-05,0.00015076051401011109,0.0006072703072317313,0.09982994788877873,0.07172342119567587,0.028106526693102856,0.09982994787098719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535767.4000275359,579.7258298089282,0.0,0.09982994788877873,0.07172342119840662,0.028106526694172934,0.37526719508002815,0.37526719508002815,0.1470573104068507,0.0,-5.1727511163335294e-11,5.239250788682625,-5.1727511163335294e-11,-5.1727511163335294e-11,5.2325018975386115,-5.1727511163335294e-11,23969.987689389418,20374.489535981003,0.85,1.0771799850059063,0.6725379345992165,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703303403937145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.117054719936,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.04717135409,1544.780379904692,0.37526719508002815,0.1470573104068507,6.112871282664199,3.6720941456970664
1527.0,-30.268728689264293,4.165910506546952,34.964048173865436,23.78757755449044,4.668615535210892,-26.77503172544277,-40.29760620379818,1.1749185713893058,-5.351501912933202,-5.351501912920112,39.92839898886235,42330.53493391441,25469.823781195628,25469.823781195628,67800.35871511004,77405.95565424715,77405.95565424715,25469.823781195628,102875.77943544279,102875.77943544279,102875.77943544279,126845.95462278636,126845.95462278636,0.0,0.0,91550.70639975199,56475.37852764713,38972.58652456095,23970.175187343575,62942.76171190453,20374.648909242038,1544.7296858677912,0.0,0.8853805589639238,2.9275763675066173,0.0014959128700940735,0.0,-5.351501912933202,349823.0437982281,1551448.3155583176,4.434951736493283,1551448.3155583176,4.434951736493283,0.85,0.09982647947293202,4.028046144702076,101325.0,128427.7316887753,1.2674831649521372,1.0,0.0,4.028046144703068,1.286257024096691,1.2865490131662178,3.1316028361678963,22728.31618877179,2317.643251137931,19319.065315082385,1969.9964121369057,0.85,0.8499998484105198,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4767.254067469163,4632.441516551485,5.342661293216335,4.165910506546952,-2.7369311737240043,6.9028416802709565,3.671402215761214,3.5,1.0489720616460612,0.6,0.00022699496570088276,1.0000357322059343,0.00022698685495983693,199.14436551421477,0.0,1.6311983745373094e-06,4.622816193438735,0.001281255718276383,7.624088999644755e-05,0.0001507540757044352,0.0006072443734393751,0.09982647946939252,0.07172322927593154,0.028103250193460976,0.09982647944936827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535767.525045887,579.7257889214543,0.0,0.09982647946939252,0.07172322927847462,0.028103250194457398,0.3752674068707433,0.3752674068707433,0.1470406437401798,0.0,-1.3073986337985843e-11,5.237266214566148,-1.3073986337985843e-11,-1.3073986337985843e-11,5.230561398851023,-1.3073986337985843e-11,23970.175187343575,20374.648909242038,0.85,1.0771748310860465,0.6725242709823507,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703192021524967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.08222095063,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.031306510606,1544.7296858677912,0.3752674068707433,0.1470406437401798,6.112871282664199,3.671402215761214
1528.0,-30.26906827780698,4.1682397492638765,34.964059440585466,23.78802626570689,4.669190730461501,-26.77527988382446,-40.297808417212195,1.1754023364786916,-5.350860185896067,-5.350860185883808,39.92842451569472,42329.906041402784,25470.49087396927,25470.49087396927,67800.39691537205,77405.44246221219,77405.44246221219,25470.49087396927,102875.93333618145,102875.93333618145,102875.93333618145,126846.29767958426,126846.29767958426,0.0,0.0,91550.56316398902,56475.11878521694,38972.71597641342,23970.36434340281,62943.08031981623,20374.809691892387,1544.6790911213463,0.0,0.8853837694473485,2.9275599341168914,0.0014959128700940735,0.0,-5.350860185896067,349831.81980479875,1551449.4145514139,4.434843621192323,1551449.4145514139,4.434843621192323,0.85,0.09982301147090372,4.028046144702076,101325.0,128427.63720644488,1.2674822324840354,1.0,0.0,4.02804614470382,1.2862547725866416,1.2865467507120376,3.131608317846493,22728.280629158562,2317.6396250665175,19319.041586639334,1969.9939925090969,0.85,0.8500001342756457,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4766.716702256882,4632.441516551485,5.343403534325805,4.1682397492638765,-2.7360797703162683,6.904319519580145,3.67071250715247,3.5,1.0487750020435629,0.6,0.00022698685495983693,1.0000354232013153,0.0002269788146435915,199.14464652519717,0.0,1.6152083794212947e-06,4.577500547279949,0.0012828709266558044,7.623914091818161e-05,0.00015074771404165532,0.0006072187483681408,0.09982301146734612,0.07172303746601108,0.028099974001335036,0.09982301144777424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535767.6511458781,579.7257476802243,0.0,0.09982301146734612,0.07172303746856723,0.028099974002336485,0.3752676154063448,0.3752676154063448,0.14702397707351209,0.0,-1.2278178473934531e-11,5.235293214064484,-1.2278178473934531e-11,-1.2278178473934531e-11,5.228632393610667,-1.2278178473934531e-11,23970.36434340281,20374.809691892387,0.85,1.0771699854992098,0.6725108753229567,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703080905310857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.03690530447,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.015497852513,1544.6790911213463,0.3752676154063448,0.14702397707351209,6.112871282664199,3.67071250715247
1529.0,-30.26940515845023,4.170563441991603,34.964070816484615,23.78847455782818,4.669765021938722,-26.775525694917583,-40.298002667818196,1.1758855584060735,-5.350219563407393,-5.350219563368115,39.9284502292216,42329.25595573816,25471.156872672862,25471.156872672862,67800.41282841102,77404.93111905681,77404.93111905681,25471.156872672862,102876.08799172967,102876.08799172967,102876.08799172967,126846.64294249857,126846.64294249857,0.0,0.0,91550.42031894924,56474.83646075495,38972.87095354921,23970.554950768896,62943.42590431811,20374.97170815356,1544.6285857603623,0.0,0.8853869734819104,2.9275433621340103,0.0014959128700940735,0.0,-5.350219563407393,349840.58087838476,1551450.5215817764,4.4347357235869325,1551450.5215817764,4.4347357235869325,0.85,0.09981954380021038,4.028046144702076,101325.0,128427.53459540485,1.267481219791807,1.0,0.0,4.02804614470062,1.2862525234857045,1.2865444907581423,3.1316137936788615,22728.245166546007,2317.63600888642,19319.004927016467,1969.990254267917,0.85,0.8499998475664261,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4766.181022084304,4632.441516551485,5.344143823881461,4.170563441991603,-2.7352300090638324,6.905793451055436,3.6700250128829874,3.5,1.048578575109425,0.6,0.0002269788146435915,1.0000351408270847,0.0002269708387005955,199.14492529607458,0.0,1.6011859366454845e-06,4.537760944453303,0.00128447211259245,7.623746075047485e-05,0.00015074135389311666,0.0006071931293963398,0.09981954379636515,0.07172284570561632,0.02809669809074882,0.0998195437789067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535767.7781681282,579.7257061373649,0.0,0.09981954379636515,0.07172284570837922,0.028096698091831154,0.3752678207169386,0.3752678207169386,0.14700731040684462,0.0,-3.927880243281834e-11,5.233331587620057,-3.927880243281834e-11,-3.927880243281834e-11,5.22671409525384,-3.927880243281834e-11,23970.554950768896,20374.97170815356,0.85,1.0771643242215023,0.6724968548754231,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702970054924372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.99716570164,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.999737139067,1544.6285857603623,0.3752678207169386,0.14700731040684462,6.112871282664199,3.6700250128829874
1530.0,-30.2697388307431,4.172881593722799,34.96408230082634,23.788922500703507,4.670338502037514,-26.775768699254865,-40.298200271185465,1.1763683705495231,-5.349580050423128,-5.349580050454877,39.92847613965324,42328.63359861332,25471.821792256473,25471.821792256473,67800.45539086979,77404.42174632738,77404.42174632738,25471.821792256473,102876.24353858386,102876.24353858386,102876.24353858386,126846.99060767118,126846.99060767118,0.0,0.0,91550.27782009495,56474.58010503198,38972.99746118108,23970.747069087312,62943.74453026839,20375.135008724214,1544.5781718687708,0.0,0.8853901710051746,2.9275266482347897,0.0014959128700940735,0.0,-5.349580050423128,349849.3269503264,1551451.6370899368,4.434628045776463,1551451.6370899368,4.434628045776463,0.8499999999999999,0.09981607648316856,4.028046144702076,101325.0,128427.44167200514,1.267480302709155,1.0,0.0,4.0280461447047236,1.286250276180987,1.2865422326837148,3.1316192651571435,22728.20978987723,2317.6324014701486,19318.98216121403,1969.9879328021323,0.85,0.8500001689450432,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4765.647022251952,4632.441516551485,5.344882168847675,4.172881593722799,-2.734381892426772,6.907263486149571,3.6693397264379577,3.5,1.0483827789822737,0.6,0.0002269708387005955,1.000034806246246,0.0002269629389726529,199.14520141270256,0.0,1.5883685721073193e-06,4.501436533352143,0.0012860604811645573,7.623575161823653e-05,0.00015073508708235897,0.0006071678863934278,0.09981607647986965,0.07172265401270107,0.028093422467168568,0.09981607645755261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535767.9061630757,579.7256642763791,0.0,0.09981607647986965,0.0717226540150715,0.028093422468097068,0.3752680228222187,0.3752680228222187,0.14699064374017567,0.0,3.177547114319168e-11,5.231381320528783,3.177547114319168e-11,3.177547114319168e-11,5.224807087821375,3.177547114319168e-11,23970.747069087312,20375.135008724214,0.85,1.0771595477333875,0.6724835631324464,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702859469922492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.96084129054,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.98401935425,1544.5781718687708,0.3752680228222187,0.14699064374017567,6.112871282664199,3.6693397264379577
1531.0,-30.27006976644215,4.175194212502829,34.96409389302326,23.78937005940827,4.670911130852144,-26.776009325471602,-40.29839375345034,1.176850689881832,-5.348941690193783,-5.348941690168595,39.928502249861324,42328.005820360915,25472.48574639636,25472.48574639636,67800.49156675728,77403.91425115801,77403.91425115801,25472.48574639636,102876.39999755437,102876.39999755437,102876.39999755437,126847.34073558361,126847.34073558361,0.0,0.0,91550.1357494537,56474.317006767604,38973.13193631788,23970.940738029243,62944.07267434712,20375.299627324857,1544.5278529620641,0.0,0.8853933617844691,2.9275097879570913,0.0014959128700940735,0.0,-5.348941690193783,349858.0574282158,1551452.7611995768,4.4345205955929865,1551452.7611995768,4.4345205955929865,0.85,0.09981260955517438,4.028046144702076,101325.0,128427.34473992664,1.2674793460639195,1.0,0.0,4.028046144702201,1.2862480310372824,1.2865399768688628,3.131624731393133,22728.174519516328,2317.6288048942633,19318.946413830763,1969.9842875835034,0.85,0.8499999151820085,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4765.114698040341,4632.441516551485,5.345618596939954,4.175194212502829,-2.7335354506645437,6.908729663167373,3.668656641280188,3.5,1.0481876117943394,0.6,0.0002269629389726529,1.0000345208739996,0.00022695510428409437,199.1454752654454,0.0,1.5731929122338293e-06,4.458428713270672,0.0012876336740767912,7.623407816500457e-05,0.00015072886080764834,0.0006071428066715838,0.09981260955141888,0.07172246241265362,0.028090147138765256,0.09981260953299892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535768.0351449064,579.7256220926289,0.0,0.09981260955141888,0.0717224624153522,0.028090147139822174,0.37526822174463104,0.37526822174463104,0.14697397707351145,0.0,-2.518163455533795e-11,5.229442287787663,-2.518163455533795e-11,-2.518163455533795e-11,5.222910733091226,-2.518163455533795e-11,23970.940738029243,20375.299627324857,0.85,1.077154506946758,0.6724700837099108,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270274914986816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.917833470456,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.968354614037,1544.5278529620641,0.37526822174463104,0.14697397707351145,6.112871282664199,3.668656641280188
