time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1532.0,-30.270397757418472,4.177501306902867,34.96410559249964,23.789817129168682,4.671482775886238,-26.77624739939107,-40.298583009839035,1.1773324178591067,-5.3483044594939315,-5.348304459525344,39.92852855901058,42327.373432428474,25473.14867199545,25473.14867199545,67800.52210442393,77403.40870300986,77403.40870300986,25473.14867199545,102876.5573750053,102876.5573750053,102876.5573750053,126847.69331629745,126847.69331629745,0.0,0.0,91549.99403873319,56474.04765539029,38973.27375926988,23971.13594129215,62944.40970056203,20375.465550098324,1544.4776272548386,0.0,0.8853965459428538,2.92749278342811,0.0014959128700940735,0.0,-5.3483044594939315,349866.77262877475,1551453.893875147,4.434413368889172,1551453.893875147,4.434413368889172,0.85,0.09980914300306024,4.028046144702076,101325.0,128427.24463431087,1.2674783580983062,1.0,0.0,4.028046144703126,1.2862457885397154,1.2865377237844458,3.1316301912056383,22728.139338509103,2317.625217429918,19318.920249578463,1969.9816195722765,0.85,0.8500000797181722,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4764.584044516387,4632.441516551485,5.346353099031336,4.177501306902867,-2.732690666119943,6.91019197302281,3.667975750601702,3.5,1.0479930716004862,0.6,0.00022695510428409437,1.0000342137885203,0.00022694733955581356,199.14574668205725,0.0,1.5602427765460322e-06,4.421728028731455,0.0012891939168533373,7.623244129478404e-05,0.00015072266298931031,0.0006071178415733217,0.09980914299984969,0.07172227089848768,0.02808687210136201,0.09980914297674538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535768.1651094953,579.7255795874624,0.0,0.09980914299984969,0.07172227090079476,0.028086872102265466,0.3752684175021216,0.3752684175021216,0.14695731040684332,0.0,3.143441063002683e-11,5.227514447425165,3.143441063002683e-11,3.143441063002683e-11,5.221025446838155,3.143441063002683e-11,23971.13594129215,20375.465550098324,0.85,1.0771492246406522,0.6724564363028817,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702639094369446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.88113278592,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.952733574508,1544.4776272548386,0.3752684175021216,0.14695731040684332,6.112871282664199,3.667975750601702
1533.0,-30.2707231700949,4.179802886116816,34.96411739791582,23.790263814758532,4.672053642281113,-26.776483230227743,-40.298771916981764,1.1778137024139752,-5.347668330217232,-5.347668330227287,39.92855504369797,42326.7507080499,25473.810494326153,25473.810494326153,67800.56120237605,77402.90489698034,77402.90489698034,25473.810494326153,102876.7153913065,102876.7153913065,102876.7153913065,126848.04793483736,126848.04793483736,0.0,0.0,91549.85271477723,56473.78671158511,38973.40667021346,23971.33254353086,62944.739213744324,20375.632662001233,1544.4274892286217,0.0,0.8853997237109493,2.9274756434267544,0.0014959128700940735,0.0,-5.347668330217232,349875.47293551505,1551455.034109713,4.434306357895682,1551455.034109713,4.434306357895682,0.8500000000000001,0.09980567677824866,4.028046144702076,101325.0,128427.14942819125,1.2674774184869602,1.0,0.0,4.028046144703216,1.286243547984472,1.2865354727328189,3.131635646308178,22728.104253519785,2317.621639756674,19318.88554709338,1969.9780809036095,0.85,0.8499998649954082,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4764.055056878477,4632.441516551485,5.347085663409022,4.179802886116816,-2.7318475170511816,6.9116504031679975,3.667297047766551,3.5,1.0477991565047289,0.6,0.00022694733955581356,1.00003394492419,0.0002269396361070702,199.14601596574096,0.0,1.5463126112652285e-06,4.382249940325657,0.0012907402294646026,7.623080747758235e-05,0.0001507165320782312,0.000607093145980586,0.09980567677428479,0.07172207943474694,0.02808359733953785,0.09980567675793778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535768.2959412335,579.7255367986915,0.0,0.09980567677428479,0.0717220794375954,0.028083597340653257,0.3752686101139906,0.3752686101139906,0.1469406437401789,0.0,1.0061285138363019e-11,5.225597568014223,1.0061285138363019e-11,1.0061285138363019e-11,5.219150250925111,1.0061285138363019e-11,23971.33254353086,20375.632662001233,0.85,1.0771442069549702,0.6724430228286278,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270252930300944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.84165469751,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.9371604964,1544.4274892286217,0.3752686101139906,0.1469406437401789,6.112871282664199,3.667297047766551
1534.0,-30.271045046797326,4.182098958734369,34.96412930931341,23.79071011617782,4.672623566051265,-26.776715972650866,-40.29895659824831,1.1782944919045337,-5.347033329260626,-5.3470333292481085,39.92858174147696,42326.12560841005,25474.47128589367,25474.47128589367,67800.59689430372,77402.40323417475,77402.40323417475,25474.47128589367,102876.87452006842,102876.87452006842,102876.87452006842,126848.40528152145,126848.40528152145,0.0,0.0,91549.71172362429,56473.521322648994,38973.54488997255,23971.530761453036,62945.07565142559,20375.80114723508,1544.3774469160344,0.0,0.885402894813806,2.927458355278837,0.0014959128700940735,0.0,-5.347033329260626,349884.15797967144,1551456.1835169422,4.43419957186825,1551456.1835169422,4.43419957186825,0.85,0.09980221095702654,4.028046144702076,101325.0,128427.05082582997,1.2674764453573153,1.0,0.0,4.028046144702155,1.2862413096316097,1.286533223962932,3.131641096067535,22728.06925115192,2317.6180705084735,19318.85583760883,1969.975051379302,0.85,0.8499998668663726,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4763.527730480007,4632.441516551485,5.347816309096342,4.182098958734369,-2.7310060219098373,6.913104980644206,3.6666205263409304,3.5,1.0476058646688373,0.6,0.0002269396361070702,1.0000335761574062,0.0002269320166019603,199.1462823239892,0.0,1.5341111264342638e-06,4.347670932314704,0.0012922743405910369,7.622921024037095e-05,0.00015071042586669924,0.0006070685498787659,0.09980221095345285,0.07172188807855057,0.028080322874902273,0.09980221093303487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535768.4278256297,579.7254936656395,0.0,0.09980221095345285,0.0717218880811188,0.028080322875907747,0.3752687995890998,0.3752687995890998,0.14692397707351276,0.0,-1.2505552149377763e-11,5.223691875275279,-1.2505552149377763e-11,-1.2505552149377763e-11,5.217287093030961,-1.2505552149377763e-11,23971.530761453036,20375.80114723508,0.85,1.0771390167162052,0.6724294977863203,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702419775341638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.8070756895,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.9216281372,1544.3774469160344,0.3752687995890998,0.14692397707351276,6.112871282664199,3.6666205263409304
1535.0,-30.27136435241906,4.184389533882092,34.96414132566647,23.791156068351142,4.673192723768179,-26.7769464772608,-40.2991408604197,1.1787748486099536,-5.346399432165072,-5.3463994321924595,39.92860862133642,42325.510121387844,25475.13098227335,25475.13098227335,67800.6411036612,77401.9033981275,77401.9033981275,25475.13098227335,102877.03438040084,102877.03438040084,102877.03438040084,126848.76479703982,126848.76479703982,0.0,0.0,91549.57121213202,56473.264460786726,38973.674168161444,23971.730416638977,62945.40458480042,20375.97085414313,1544.3274935481854,0.0,0.8854060594908515,2.927440929579699,0.0014959128700940735,0.0,-5.346399432165072,349892.8280948879,1551457.3407648108,4.434093002741025,1551457.3407648108,4.434093002741025,0.8499999999999999,0.09979874548087009,4.028046144702076,101325.0,128426.957178641,1.2674755211314186,1.0,0.0,4.028046144703144,1.2862390731422435,1.2865309771649758,3.1316465413087475,22728.034367864286,2317.614513403077,19318.83105933711,1969.9725246987616,0.85,0.8500000812499857,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4763.002060541721,4632.441516551485,5.348545026532265,4.184389533882092,-2.7301661618034694,6.914555695685561,3.665946179724087,3.5,1.047413194206882,0.6,0.0002269320166019603,1.0000333080415162,0.00022692445819268574,199.14654655524905,0.0,1.5173961157890295e-06,4.30030059214611,0.0012937917367068258,7.622761665858985e-05,0.00015070439994337045,0.0006070442771815331,0.09979874547778461,0.07172169678866835,0.02807704868911626,0.099798745453283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535768.5606094948,579.725450238412,0.0,0.09979874547778461,0.0717216967908858,0.028077048689984282,0.3752689859555397,0.3752689859555397,0.14690731040684515,0.0,2.7398527890909463e-11,5.221797218022232,2.7398527890909463e-11,2.7398527890909463e-11,5.215434412942784,2.7398527890909463e-11,23971.730416638977,20375.97085414313,0.85,1.0771340902626145,0.6724162057671211,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702310510948327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.75970534934,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.906155768258,1544.3274935481854,0.3752689859555397,0.14690731040684515,6.112871282664199,3.665946179724087
1536.0,-30.271680454889683,4.186674619793474,34.96415344683739,23.791601601429306,4.673760941335512,-26.77717419263356,-40.299320966564096,1.179254679079332,-5.345766679376766,-5.345766679412703,39.92863570709879,42324.8910032864,25475.789690633952,25475.789690633952,67800.68069392035,77401.40557092761,77401.40557092761,25475.789690633952,102877.19526156157,102877.19526156157,102877.19526156157,126849.12692261214,126849.12692261214,0.0,0.0,91549.43103528634,56473.00212243647,38973.809903166526,23971.931661050567,62945.741564217096,20376.14191189298,1544.2776360176995,0.0,0.8854092174473991,2.9274233564131733,0.0014959128700940735,0.0,-5.345766679376766,349901.48272706923,1551458.5068780007,4.433986660434281,1551458.5068780007,4.433986660434281,0.85,0.0997952804170196,4.028046144702076,101325.0,128426.86019088644,1.267474563936703,1.0,0.0,4.028046144704325,1.2862368390017473,1.2865287327950448,3.131651980850009,22727.99956765579,2317.610964769395,19318.802318965507,1969.9695939964727,0.85,0.8500001182003757,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4762.478042419255,4632.441516551485,5.349271842037239,4.186674619793474,-2.729327965000184,6.916002584793658,3.665274001491541,3.5,1.0472211432832974,0.6,0.00022692445819268574,1.0000329739884635,0.00022691697583494239,199.1468081364539,0.0,1.5052311044780512e-06,4.265824950090797,0.0012952969678113038,7.62260590497584e-05,0.00015069839914292734,0.0006070201056804431,0.09979528041342584,0.07172150561381896,0.02807377479960688,0.09979528039329451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535768.6944105073,579.7254064785218,0.0,0.09979528041342584,0.07172150561640171,0.028073774800617884,0.37526916923406844,0.37526916923406844,0.14689064374018013,0.0,3.5925040720030665e-11,5.219913653482706,3.5925040720030665e-11,3.5925040720030665e-11,5.213592977665087,3.5925040720030665e-11,23971.931661050567,20376.14191189298,0.85,1.0771289527942134,0.6724027702510526,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702201509386288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.72522970728,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.890724177414,1544.2776360176995,0.37526916923406844,0.14689064374018013,6.112871282664199,3.665274001491541
1537.0,-30.271994291388864,4.188954225311252,34.96416567163759,23.79204664556312,4.674328274053535,-26.777399956645322,-40.29950072346253,1.179733939310244,-5.345135043779351,-5.345135043772776,39.9286629678762,42324.28036656092,25476.44733786663,25476.44733786663,67800.72770442755,77400.90945092143,77400.90945092143,25476.44733786663,102877.35678878806,102877.35678878806,102877.35678878806,126849.49110163242,126849.49110163242,0.0,0.0,91549.29129386715,56472.74724771313,38973.93782906002,23972.13431284435,62946.07214190437,20376.314165917698,1544.2278671518006,0.0,0.885412368936365,2.9274056464326526,0.0014959128700940735,0.0,-5.345135043779351,349910.1222462091,1551459.6805266168,4.433880536428023,1551459.6805266168,4.433880536428023,0.85,0.09979181570315132,4.028046144702076,101325.0,128426.76826965634,1.2674736567446963,1.0,0.0,4.028046144701049,1.2862346073854884,1.2865264910477827,3.1316574142642843,22727.96487554597,2317.607427158711,19318.769661256283,1969.9662638369152,0.85,0.8499999787505043,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4761.955671267567,4632.441516551485,5.349996744317687,4.188954225311252,-2.7284914107397022,6.917445636050955,3.6646039849646113,3.5,1.0470297099898889,0.6,0.00022691697583494239,1.0000327376960743,0.00022690954733914524,199.14706784312307,0.0,1.4900876619230558e-06,4.22290843388994,0.001296787055473227,7.622450449064699e-05,0.0001506924713442954,0.0006069962282340171,0.09979181569924642,0.07172131451161227,0.02807050118763415,0.09979181568168907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535768.8290760859,579.7253624358694,0.0,0.09979181569924642,0.0717213145144188,0.028070501188732534,0.37526934945212137,0.37526934945212137,0.14687397707351532,0.0,-6.59383658785373e-12,5.218040908740193,-6.59383658785373e-12,-6.59383658785373e-12,5.2117613230266215,-6.59383658785373e-12,23972.13431284435,20376.314165917698,0.85,1.0771240428088817,0.6723895380024015,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270209277025485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.68231319108,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.875346112836,1544.2278671518006,0.37526934945212137,0.14687397707351532,6.112871282664199,3.6646039849646113
1538.0,-30.27230463141528,4.191228359829408,34.96417799967318,23.792491340450965,4.674894723155526,-26.777622662005093,-40.29967625448478,1.1802127537453153,-5.344504499746165,-5.344504499791832,39.928690424440056,42323.66721385496,25477.10385782134,25477.10385782134,67800.77107167631,77400.41538748652,77400.41538748652,25477.10385782134,102877.51924530786,102877.51924530786,102877.51924530786,126849.85772122783,126849.85772122783,0.0,0.0,91549.15183783992,56472.487752477435,38974.07120595832,23972.338475919973,62946.409681878285,20376.487704531977,1544.1781889658666,0.0,0.8854155140142083,2.9273877961302404,0.0014959128700940735,0.0,-5.344504499746165,349918.74700195284,1551460.8626050178,4.433774628817928,1551460.8626050178,4.433774628817928,0.85,0.09978835136081617,4.028046144702076,101325.0,128426.66821971668,1.2674726693285634,1.0,0.0,4.028046144702493,1.2862323777558482,1.286524251356906,3.1316628428604814,22727.93025428737,2317.60389677284,19318.741946761624,1969.9634377449613,0.85,0.8500000541455973,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4761.43494239309,4632.441516551485,5.350719723373262,4.191228359829408,-2.727656479242735,6.918884839072143,3.66393612366213,3.5,1.0468388924748944,0.6,0.00022690954733914524,1.0000323730402354,0.00022690220182503608,199.14732465697293,0.0,1.479363156485733e-06,4.192515185480568,0.0012982664186297127,7.622298650570384e-05,0.0001506865608334414,0.0006069724204235585,0.09978835135734829,0.07172112349868626,0.028067227858662034,0.09978835133593399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535768.9647088397,579.7253180768964,0.0,0.09978835135734829,0.07172112350117875,0.028067227859637417,0.375269526622485,0.375269526622485,0.14685731040684757,0.0,4.5645265345228836e-11,5.2161791338244825,4.5645265345228836e-11,4.5645265345228836e-11,5.209941287246181,4.5645265345228836e-11,23972.338475919973,20376.487704531977,0.85,1.077118955859933,0.672376191553298,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701984293124375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.65191994267,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.860002906473,1544.1781889658666,0.375269526622485,0.14685731040684757,6.112871282664199,3.66393612366213
1539.0,-30.272612149128356,4.193497032464735,34.96419043035787,23.792935686092846,4.675460370359122,-26.777842906802793,-40.29985136641187,1.180691128033251,-5.343875059148445,-5.343875059117671,39.928718070397316,42323.06462502976,25477.759283760777,25477.759283760777,67800.82390879054,77399.92326346591,77399.92326346591,25477.759283760777,102877.6825472267,102877.6825472267,102877.6825472267,126850.22667088095,126850.22667088095,0.0,0.0,91549.01285878642,56472.23754142555,38974.19479706763,23972.544123654254,62946.73892072188,20376.662505106116,1544.1286013128697,0.0,0.8854186526436426,2.927369806299858,0.0014959128700940735,0.0,-5.343875059148445,349927.3568310465,1551462.0528379593,4.433668938856481,1551462.0528379593,4.433668938856481,0.85,0.09978488739271438,4.028046144702076,101325.0,128426.57357035798,1.2674717352120206,1.0,0.0,4.028046144701127,1.2862301500261208,1.2865220136731457,3.131668266849657,22727.89575144194,2317.6003784617524,19318.71018442046,1969.9601988875365,0.85,0.8499999470120242,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4760.91585124094,4632.441516551485,5.351440789931197,4.193497032464735,-2.7268231776840786,6.920320210148813,3.6632704112839587,3.5,1.046648688938274,0.6,0.00022690220182503608,1.000032078707893,0.00022689492332906823,199.14757913586874,0.0,1.4628394830692928e-06,4.145687095018376,0.001299729258112782,7.62214721729292e-05,0.0001506807296521069,0.000606948932156065,0.09978488738897037,0.07172093257742347,0.028063954811546898,0.09978488736983747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535769.1012771843,579.725273411932,0.0,0.09978488738897037,0.07172093258011449,0.028063954812599896,0.37526970077170346,0.37526970077170346,0.1468406437401832,0.0,-3.0752289603697136e-11,5.214328329518139,-3.0752289603697136e-11,-3.0752289603697136e-11,5.208132203718378,-3.0752289603697136e-11,23972.544123654254,20376.662505106116,0.85,1.0771141614529407,0.6723631017380176,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270187607753905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.60509185221,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.844719284898,1544.1286013128697,0.37526970077170346,0.1468406437401832,6.112871282664199,3.6632704112839587
1540.0,-30.272917148056155,4.195760251108982,34.964202963080616,23.793379577714973,4.6760251401835315,-26.7780609721364,-40.30002235723657,1.1811689642635406,-5.343246777377544,-5.343246777387701,39.92874590385521,42322.455809346124,25478.41376269022,25478.41376269022,67800.86957203635,77399.43288879235,77399.43288879235,25478.41376269022,102877.84665148257,102877.84665148257,102877.84665148257,126850.59792189332,126850.59792189332,0.0,0.0,91548.87425703171,56471.97981377287,38974.327159176486,23972.751270410758,62947.07842958724,20376.838579849144,1544.0791072833156,0.0,0.8854217845469191,2.927351672610476,0.0014959128700940735,0.0,-5.343246777377544,349935.95097493305,1551463.2511444914,4.433563475893414,1551463.2511444914,4.433563475893414,0.85,0.09978142383115529,4.028046144702076,101325.0,128426.47507934894,1.2674707631813367,1.0,0.0,4.028046144703718,1.28622792468835,1.2865197784681222,3.131673685033749,22727.861342264463,2317.596869702137,19318.678965285584,1969.9570154217379,0.85,0.8499998602754936,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4760.398393200809,4632.441516551485,5.35215997868594,4.195760251108982,-2.7259915455278394,6.921751796636822,3.662606841461998,3.5,1.046459097560571,0.6,0.00022689492332906823,1.0000318160365549,0.00022688770466156288,199.1478315309729,0.0,1.449494851747986e-06,4.107868409853792,0.00130117875296453,7.621999350546252e-05,0.0001506749298236057,0.0006069255701792308,0.09978142382790176,0.07172074177371475,0.028060682054187002,0.09978142380463229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535769.2387717766,579.7252284440343,0.0,0.09978142382790176,0.07172074177605332,0.028060682055101968,0.3752698719283729,0.3752698719283729,0.1468239770735138,0.0,1.0174971976084635e-11,5.212488281450078,1.0174971976084635e-11,1.0174971976084635e-11,5.206332912156654,1.0174971976084635e-11,23972.751270410758,20376.838579849144,0.85,1.077109077395523,0.6723498034414437,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701768123056287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.56727316704,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.829481859,1544.0791072833156,0.3752698719283729,0.1468239770735138,6.112871282664199,3.662606841461998
1541.0,-30.273218986400654,4.198018025046958,34.96421559737693,23.79382305024194,4.6765889718053675,-26.77827628644177,-40.30019292896611,1.1816462718465512,-5.3426195920032455,-5.342619592009457,39.92877392785964,42321.858879983374,25479.067127442908,25479.067127442908,67800.92600742629,77398.94450121906,77398.94450121906,25479.067127442908,102878.01162866196,102878.01162866196,102878.01162866196,126850.97153647564,126850.97153647564,0.0,0.0,91548.7359857893,56471.73214203335,38974.448715284394,23972.959907813685,62947.408623098076,20377.015921641632,1544.0297036629995,0.0,0.8854249100347239,2.9273333996880413,0.0014959128700940735,0.0,-5.3426195920032455,349944.5302866894,1551464.4576552974,4.433458229463601,1551464.4576552974,4.433458229463601,0.85,0.09977796065043389,4.028046144702076,101325.0,128426.38638733224,1.2674698878591881,1.0,0.0,4.028046144700961,1.286225701713252,1.2865175457032971,3.1316790974839956,22727.827015139737,2317.5933693095744,19318.652772853442,1969.9543445369666,0.85,0.8499999916395292,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4759.882563383591,4632.441516551485,5.352877258663071,4.198018025046958,-2.7251615362057313,6.923179561252689,3.661945407473788,3.5,1.0462701164210821,0.6,0.00022688770466156288,1.0000314864127042,0.00022688056100658445,199.1480813111638,0.0,1.4375819802346856e-06,4.074107331985099,0.0013026163349447646,7.621851848860594e-05,0.00015066918617295694,0.0006069024344893785,0.09977796064693364,0.07172055106899267,0.028057409577940975,0.09977796062575559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535769.3772076579,579.7251831682829,0.0,0.09977796064693364,0.07172055107150865,0.028057409578925236,0.3752700401096787,0.3752700401096787,0.14680731040684739,0.0,6.195932655828074e-12,5.210659047734907,6.195932655828074e-12,6.195932655828074e-12,5.20454478812826,6.195932655828074e-12,23972.959907813685,20377.015921641632,0.85,1.0771043239188602,0.6723367936143075,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701660429291832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.533512089176,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.814284642172,1544.0297036629995,0.3752700401096787,0.14680731040684739,6.112871282664199,3.661945407473788
1542.0,-30.273518293403995,4.2002703634915015,34.96422833226494,23.794266138598346,4.677151988745497,-26.77848940362748,-40.30035937959326,1.1821230989690275,-5.341993505422408,-5.341993505387547,39.92880212641218,42321.25575412232,25479.719386654724,25479.719386654724,67800.97514077704,77398.45789369594,77398.45789369594,25479.719386654724,102878.17728035068,102878.17728035068,102878.17728035068,126851.34723037588,126851.34723037588,0.0,0.0,91548.59814340825,56471.477093154026,38974.57894472691,23973.169950025196,62947.748894752105,20377.194457521415,1543.9803878104965,0.0,0.8854280291537586,2.9273149915992893,0.0014959128700940735,0.0,-5.341993505422408,349953.0947326566,1551465.6716800025,4.433353197991377,1551465.6716800025,4.433353197991377,0.8499999999999999,0.09977449782946793,4.028046144702076,101325.0,128426.28956660596,1.2674689323129136,1.0,0.0,4.02804614470355,1.2862234808434847,1.2865153151408004,3.131684504826912,22727.79279448384,2317.589879773811,19318.62257280957,1969.9512649895298,0.85,0.8499999426912368,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4759.3683572356995,4632.441516551485,5.353592635442419,4.2002703634915015,-2.7243331501764008,6.924603513667902,3.6612861030302586,3.5,1.046081743722931,0.6,0.00022688056100658445,1.0000312224274763,0.00022687347746588795,199.14832899714236,0.0,1.4226451825035007e-06,4.031776447214921,0.001304038980127268,7.621707913437273e-05,0.00015066348187221172,0.0006068794573027536,0.09977449782562015,0.07172036044993996,0.028054137375680188,0.09977449780682834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535769.5165057977,579.7251376105206,0.0,0.09977449782562015,0.07172036045270583,0.0280541373767621,0.37527020534006555,0.37527020534006555,0.1467906437401807,0.0,-3.484501576167531e-11,5.208840484143423,-3.484501576167531e-11,-3.484501576167531e-11,5.202766753076276,-3.484501576167531e-11,23973.169950025196,20377.194457521415,0.85,1.077099282043262,0.6723235778436328,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701552995795193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.4911812044,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.79914057574,1543.9803878104965,0.37527020534006555,0.1467906437401807,6.112871282664199,3.6612861030302586
1543.0,-30.273814764471823,4.202517274770427,34.96424116727316,23.794708807859593,4.677714141872882,-26.778700054306167,-40.30052541112525,1.1825994317075321,-5.341368557407918,-5.3413685574010845,39.92883051241527,42320.66328443967,25480.37064652889,25480.37064652889,67801.03393096857,77397.97311284252,77397.97311284252,25480.37064652889,102878.3437593714,102878.3437593714,102878.3437593714,126851.72524642761,126851.72524642761,0.0,0.0,91548.46063357484,56471.231123873134,38974.699455224116,23973.3814870562,62948.080942280314,20377.374263997768,1543.9311644856004,0.0,0.8854311416523639,2.927296441324961,0.0014959128700940735,0.0,-5.341368557407918,349961.64376789826,1551466.8937775472,4.4332483899478765,1551466.8937775472,4.4332483899478765,0.85,0.09977103541466294,4.028046144702076,101325.0,128426.19358102104,1.2674679850088433,1.0,0.0,4.028046144700767,1.2862212621751061,1.286513086857548,3.131689906828564,22727.758656385995,2317.5863986566255,19318.59736503995,1969.9486945123922,0.85,0.8500001103105631,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4758.855770196289,4632.441516551485,5.354306135123297,4.202517274770427,-2.723506415345957,6.926023690116384,3.6606289218361074,3.5,1.0458939776674592,0.6,0.00022687347746588795,1.0000309266657763,0.00022686646124266526,199.14857433683247,0.0,1.4106752930907775e-06,3.9978537806192636,0.0013054496554203588,7.621564342923227e-05,0.00015065783403665566,0.0006068567075605161,0.09977103541137082,0.07172016995166916,0.02805086545970166,0.09977103538826915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535769.6567299349,579.7250917499072,0.0,0.09977103541137082,0.0717201699540357,0.02805086546062724,0.375270367637549,0.375270367637549,0.1467739770735115,0.0,-6.821210263296962e-12,5.207032508844179,-6.821210263296962e-12,-6.821210263296962e-12,5.200998902686649,-6.821210263296962e-12,23973.3814870562,20377.374263997768,0.85,1.077094534353448,0.6723106193379467,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701445822119326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.457258537805,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.78403715922,1543.9311644856004,0.375270367637549,0.1467739770735115,6.112871282664199,3.6606289218361074
1544.0,-30.274108473058902,4.204758767805649,34.96425410183385,23.795151023101084,4.678275387254432,-26.778908309265237,-40.30068732155485,1.1830752234610398,-5.340744721443627,-5.340744721423804,39.928859082122266,42320.06550852123,25481.02083577334,25481.02083577334,67801.08634429457,77397.49019763863,77397.49019763863,25481.02083577334,102878.51103341197,102878.51103341197,102878.51103341197,126852.10552255304,126852.10552255304,0.0,0.0,91548.3235062595,56470.97838518868,38974.82791230091,23973.59448914108,62948.42240144199,20377.555315769918,1543.882031531112,0.0,0.8854342476813616,2.9272777522094446,0.0014959128700940735,0.0,-5.340744721443627,349970.17775426,1551468.1237841474,4.433143800251312,1551468.1237841474,4.433143800251312,0.85,0.09976757338920654,4.028046144702076,101325.0,128426.09843057761,1.2674670459469786,1.0,0.0,4.028046144702909,1.2862190459116916,1.2865108610664262,3.1316953029932284,22727.724613251827,2317.5829272230403,19318.5682102176,1969.9457215478885,0.85,0.8500001007119536,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4758.344797505841,4632.441516551485,5.355017746744542,4.204758767805649,-2.7226813112966264,6.927440079102276,3.6599738573444025,3.5,1.045706816384115,0.6,0.00022686646124266526,1.0000306385646702,0.0002268595105928789,199.14881739100522,0.0,1.3972708520279047e-06,3.959865594647082,0.0013068469262723867,7.621424338410249e-05,0.00015065221785856277,0.000606834085336001,0.09976757338597353,0.07171997956204423,0.02804759382392929,0.09976757336210244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535769.7978615612,579.7250455924936,0.0,0.09976757338597353,0.07171997956436832,0.028047593824838225,0.37527052701869035,0.37527052701869035,0.1467573104068445,0.0,-1.9838353182421997e-11,5.205235082347542,-1.9838353182421997e-11,-1.9838353182421997e-11,5.199241494796411,-1.9838353182421997e-11,23973.59448914108,20377.555315769918,0.85,1.0770895243713274,0.6722974761564761,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701338907859352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.419270351835,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.76898057905,1543.882031531112,0.37527052701869035,0.1467573104068445,6.112871282664199,3.6599738573444025
1545.0,-30.27439938768403,4.206994851850213,34.964267135219934,23.795592819247418,4.67883577637679,-26.779114134905665,-40.300848812889285,1.1835505235986585,-5.340121982001449,-5.34012198193114,39.9288878297562,42319.47822103078,25481.669914652262,25481.669914652262,67801.14813568305,77397.00912682983,77397.00912682983,25481.669914652262,102878.67904148209,102878.67904148209,102878.67904148209,126852.48796037659,126852.48796037659,0.0,0.0,91548.18674873529,56470.73465186342,38974.94677430207,23973.808918894498,62948.75569319657,20377.737581060323,1543.8329869879863,0.0,0.885437347342217,2.927258927108807,0.0014959128700940735,0.0,-5.340121982001449,349978.69690329034,1551469.3614510912,4.433039425481971,1551469.3614510912,4.433039425481971,0.85,0.09976411173777405,4.028046144702076,101325.0,128426.00411527546,1.2674661151273177,1.0,0.0,4.028046144702794,1.286216831825353,1.2865086375372514,3.13170069387571,22727.69066192175,2317.5794651508672,19318.53955187046,1969.9427992097671,0.85,0.8500001095244127,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4757.835434553035,4632.441516551485,5.355727465812632,4.206994851850213,-2.7218578255095456,6.9288526773597585,3.6593209032013116,3.5,1.0455202580575176,0.6,0.0002268595105928789,1.0000303471774885,0.00022685262625596616,199.149058133594,0.0,1.3842136850529946e-06,3.9228615834401865,0.0013082311399574397,7.621284698658945e-05,0.00015064666360628943,0.0006068117125515446,0.09976411173447142,0.07171978927134101,0.0280443224631304,0.09976411171093841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535769.9398721396,579.7249991476111,0.0,0.09976411173447142,0.07171978927371524,0.02804432246405881,0.37527068350140186,0.37527068350140186,0.14674064374017678,0.0,-7.031530913081951e-11,5.203448162160328,-7.031530913081951e-11,-7.031530913081951e-11,5.197494453367426,-7.031530913081951e-11,23973.808918894498,20377.737581060323,0.85,1.077084803171271,0.6722845869629259,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270123225258216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.38226634063,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.75396945821,1543.8329869879863,0.37527068350140186,0.14674064374017678,6.112871282664199,3.6593209032013116
1546.0,-30.27468756290656,4.2092255357915525,34.96428026692257,23.796034161373996,4.679395234538562,-26.77931758779827,-40.30100618312133,1.1840252594301761,-5.339500354859922,-5.339500354874539,39.92891676022001,42318.88554309979,25482.317927039323,25482.317927039323,67801.20347013911,77396.52991724345,77396.52991724345,25482.317927039323,102878.84784428278,102878.84784428278,102878.84784428278,126852.87265580754,126852.87265580754,0.0,0.0,91548.05036970647,56470.484060212366,38975.073677215674,23974.02481152477,62949.09848874045,20377.921089796055,1543.7840327254087,0.0,0.8854404405361121,2.9272399632854307,0.0014959128700940735,0.0,-5.339500354859922,349987.2009982819,1551470.6069913867,4.432935268964315,1551470.6069913867,4.432935268964315,0.85,0.09976065048052735,4.028046144702076,101325.0,128425.91069079092,1.2674651930993428,1.0,0.0,4.028046144701346,1.2862146202553468,1.2865064166103075,3.131706078649926,22727.65680455669,2317.576012660459,19318.506969875212,1969.9394767708864,0.85,0.8499999421850662,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4757.327676813709,4632.441516551485,5.356435305315459,4.2092255357915525,-2.7210359683734198,6.930261504164973,3.6586700531677647,3.5,1.0453343009050757,0.6,0.00022685262625596616,1.000030061479855,0.00022684580693531077,199.14929660973388,0.0,1.371009212046435e-06,3.8854401069395967,0.0013096021491694862,7.621148624654569e-05,0.00015064114000942048,0.0006067894632484717,0.09976065047754028,0.07171959909549726,0.02804105138204302,0.09976065045155888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535770.0827858885,579.7249524073432,0.0,0.09976065047754028,0.07171959909764469,0.02804105138288265,0.37527083710446796,0.37527083710446796,0.1467239770735062,0.0,1.460875864722766e-11,5.201671729841735,1.460875864722766e-11,1.460875864722766e-11,5.195757795472389,1.460875864722766e-11,23974.02481152477,20377.921089796055,0.85,1.0770798168343356,0.6722715107773825,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270112585583892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.34484486413,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.739004519448,1543.7840327254087,0.37527083710446796,0.1467239770735062,6.112871282664199,3.6586700531677647
1547.0,-30.27497302645765,4.211450828933516,34.96429349604224,23.796475189179205,4.6799539310762555,-26.779518675859336,-40.301163169182814,1.1844995804778975,-5.338879820847069,-5.338879820856932,39.92894586111629,42318.303038095444,25482.964822964426,25482.964822964426,67801.26786105987,77396.05247464668,77396.05247464668,25482.964822964426,102879.0172976111,102879.0172976111,102879.0172976111,126853.25939099831,126853.25939099831,0.0,0.0,91547.91435512742,56470.242246523034,38975.19123178265,23974.242093387213,62949.43332516986,20378.10577937913,1543.7351655484435,0.0,0.8854435274075902,2.9272208657619307,0.0014959128700940735,0.0,-5.338879820847069,349995.69030064705,1551471.8598695493,4.432831325828131,1551471.8598695493,4.432831325828131,0.85,0.09975718959117162,4.028046144702076,101325.0,128425.81799009549,1.2674642782146113,1.0,0.0,4.028046144702272,1.2862124105032937,1.2865041975853888,3.1317114590162487,22727.623037669677,2317.572569396244,19318.483793533596,1969.937113441756,0.85,0.8500001853037761,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4756.821519687327,4632.441516551485,5.357141258610742,4.211450828933516,-2.720215724550091,6.931666553483607,3.6580213009098195,3.5,1.0451489431170913,0.6,0.00022684580693531077,1.0000297786731558,0.0002268390519693232,199.1495328423592,0.0,1.3580629118767094e-06,3.8487502922585946,0.001310960212081363,7.621012885070783e-05,0.00015063567808460294,0.0006067674623632678,0.09975718958774471,0.07171940901597608,0.02803778057176863,0.09975718956538811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535770.2265415682,579.7249053917145,0.0,0.09975718958774471,0.07171940901843979,0.028037780572731832,0.3752709878488016,0.3752709878488016,0.1467073104068415,0.0,9.890754881780595e-12,5.199905668234237,9.890754881780595e-12,9.890754881780595e-12,5.194031077683462,9.890754881780595e-12,23974.242093387213,20378.10577937913,0.85,1.0770751106023069,0.672258681337085,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270101971719825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.308155049446,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.7240847629,1543.7351655484435,0.3752709878488016,0.1467073104068415,6.112871282664199,3.6580213009098195
1548.0,-30.275255397822676,4.213670739780274,34.964306822610304,23.79691576296466,4.680511719890499,-26.77971707151214,-40.301312192436285,1.1849733935799815,-5.338260415706543,-5.338260415703802,39.92897515776059,42317.70079919532,25483.610698389162,25483.610698389162,67801.31149758448,77395.5770137622,77395.5770137622,25483.610698389162,102879.18771215137,102879.18771215137,102879.18771215137,126853.64863168927,126853.64863168927,0.0,0.0,91547.77870537776,56469.97897904402,38975.33302925971,23974.460919537905,62949.79394879761,20378.29178160722,1543.6863920613016,0.0,0.8854466076806322,2.92720162454848,0.0014959128700940735,0.0,-5.338260415706543,350004.1643205327,1551473.1211762142,4.4327276053646605,1551473.1211762142,4.4327276053646605,0.85,0.09975372913372499,4.028046144702076,101325.0,128425.7171606905,1.2674632831057537,1.0,0.0,4.028046144700888,1.2862102030073281,1.2865019808998774,3.131716833907845,22727.58936135496,2317.569135367833,19318.452143613482,1969.9338860480882,0.85,0.8500000522035904,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4756.316958680567,4632.441516551485,5.357845349620789,4.213670739780274,-2.7193971189554857,6.933067858735759,3.657374640233964,3.5,1.0449641829239897,0.6,0.0002268390519693232,1.0000294561697165,0.00022683237035652477,199.14976651656357,0.0,1.3452483207925723e-06,3.81243374112615,0.0013123054604021556,7.620884032677472e-05,0.00015063021164254847,0.0006067454432824251,0.0997537291302796,0.07171921908060666,0.028034510049672945,0.09975372910807774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535770.371264235,579.7248580598254,0.0,0.0997537291302796,0.07171921908308378,0.028034510050641212,0.37527113575101756,0.37527113575101756,0.14669064374017615,0.0,-2.7284841053187847e-12,5.19815009704763,-2.7284841053187847e-12,-2.7284841053187847e-12,5.192315260656358,-2.7284841053187847e-12,23974.460919537905,20378.29178160722,0.85,1.0770696335040115,0.6722452631634646,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270091383620899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.271838498316,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.70920972433,1543.6863920613016,0.37527113575101756,0.14669064374017615,6.112871282664199,3.657374640233964
1549.0,-30.275535365439296,4.215885277461344,34.964320245802995,23.797355882730358,4.681068617752124,-26.779913392258216,-40.30146460337562,1.1854466445713665,-5.33764211100987,-5.337642111033431,39.929004625307215,42317.123241771464,25484.255478271556,25484.255478271556,67801.37872004302,77395.10330930787,77395.10330930787,25484.255478271556,102879.35878757943,102879.35878757943,102879.35878757943,126854.03992938464,126854.03992938464,0.0,0.0,91547.64348260622,56469.73925013354,38975.44914719186,23974.681141805206,62950.13028899707,20378.478970534423,1543.6377062182917,0.0,0.8854496815928334,2.9271822488906,0.0014959128700940735,0.0,-5.33764211100987,350012.6234459845,1551474.3898405363,4.4326240995704165,1551474.3898405363,4.4326240995704165,0.8499999999999999,0.09975026905672359,4.028046144702076,101325.0,128425.62618595401,1.2674623852549125,1.0,0.0,4.02804614470355,1.286207998002774,1.286499766800725,3.13172220275168,22727.55579104154,2317.5657121485465,19318.425554513593,1969.9311747144636,0.85,0.8500001378119281,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4755.813989121644,4632.441516551485,5.358547566528832,4.215885277461344,-2.7185801298228665,6.93446540728421,3.656730064720959,3.5,1.0447800184917024,0.6,0.00022683237035652477,1.0000292054812694,0.00022682574580145434,199.149998202044,0.0,1.330641628758605e-06,3.771038375901887,0.0013136361020309143,7.620752253217839e-05,0.0001506248478243464,0.0006067238375751954,0.0997502690532095,0.07171902925359085,0.028031239799618645,0.09975026903122403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535770.5168311511,579.7248104518177,0.0,0.0997502690532095,0.07171902925611744,0.028031239800606154,0.37527128083858385,0.37527128083858385,0.14667397707350976,0.0,2.3533175408374518e-11,5.196404870989852,2.3533175408374518e-11,2.3533175408374518e-11,5.190609262275132,2.3533175408374518e-11,23974.681141805206,20378.478970534423,0.85,1.0770649466295688,0.6722324965412818,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700808212458057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.23044313309,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.694387117102,1543.6377062182917,0.37527128083858385,0.14667397707350976,6.112871282664199,3.656730064720959
1550.0,-30.275812907361484,4.218094450717434,34.96433376472228,23.7977955484763,4.6816246262429075,-26.780107618675487,-40.30161296306176,1.1859193375567065,-5.3370249240803105,-5.337024924069304,39.929034259946185,42316.53912281903,25484.89920926929,25484.89920926929,67801.43833208832,77394.63126559985,77394.63126559985,25484.89920926929,102879.53047486914,102879.53047486914,102879.53047486914,126854.43322384205,126854.43322384205,0.0,0.0,91547.50858048763,56469.49161370618,38975.57440753494,23974.902748972905,62950.47715650785,20378.667336626968,1543.589108492257,0.0,0.8854527490692836,2.9271627382317247,0.0014959128700940735,0.0,-5.3370249240803105,350021.0674391529,1551475.665700157,4.432520810964794,1551475.665700157,4.432520810964794,0.85,0.09974680936706068,4.028046144702076,101325.0,128425.53136956703,1.2674614494899288,1.0,0.0,4.02804614470299,1.2862057955040473,1.2864975552813895,3.131727565512591,22727.52230033321,2317.5622970467193,19318.390541891058,1969.9276044205778,0.85,0.8499998498123937,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4755.312606494688,4632.441516551485,5.359247922936265,4.218094450717434,-2.717764768524556,6.93585921924199,3.6560875681543816,3.5,1.044596448044109,0.6,0.00022682574580145434,1.0000289525017738,0.00022681917881877726,199.15022788062694,0.0,1.3192801303663703e-06,3.7388398894582933,0.0013149553821612807,7.620623978627208e-05,0.00015061950601518226,0.000606702320521386,0.09974680936397771,0.07171883954142588,0.028027969822551835,0.09974680933839254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535770.6632234977,579.7247625738489,0.0,0.09974680936397771,0.0717188395436426,0.02802796982341809,0.37527142313165407,0.37527142313165407,0.1466573104068449,0.0,-1.1027623258996755e-11,5.1946697797844195,-1.1027623258996755e-11,-1.1027623258996755e-11,5.188912525215073,-1.1027623258996755e-11,23974.902748972905,20378.667336626968,0.85,1.077059958791416,0.6722195134059333,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700702845502674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.19824464665,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.67960325259,1543.589108492257,0.37527142313165407,0.1466573104068449,6.112871282664199,3.6560875681543816
1551.0,-30.276087096457612,4.220298269351983,34.964347379088174,23.79823486497628,4.682179776902636,-26.780298912890856,-40.30176460565997,1.186391593335594,-5.336408805893484,-5.336408805908419,39.92906407788325,42315.98328988449,25485.541763853977,25485.541763853977,67801.52505373847,77394.16124294428,77394.16124294428,25485.541763853977,102879.70300679826,102879.70300679826,102879.70300679826,126854.82881740903,126854.82881740903,0.0,0.0,91547.37399796036,56469.27031077388,38975.67076354053,23975.125810610767,62950.7965741513,20378.85693901915,1543.5405987488314,0.0,0.8854558103034732,2.9271430924168755,0.0014959128700940735,0.0,-5.336408805893484,350029.496969898,1551476.9494527974,4.432417733029574,1551476.9494527974,4.432417733029574,0.85,0.09974335006644755,4.028046144702076,101325.0,128425.44206511337,1.2674605681234974,1.0,0.0,4.028046144701889,1.2862035949436998,1.2864953457749557,3.131732923572176,22727.488888966396,2317.5588900354755,19318.369450404334,1969.925453687481,0.85,0.8500001713688176,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4754.812806201862,4632.441516551485,5.359946395915382,4.220298269351983,-2.7169509981862356,6.937249267538219,3.655447144215738,3.5,1.044413469775925,0.6,0.00022681917881877726,1.000028602802781,0.00022681269134009862,199.15045478505394,0.0,1.307816096627761e-06,3.7063508178430746,0.0013162631982579086,7.620492867631774e-05,0.0001506142501424595,0.0006066811496235282,0.09974335006337622,0.07171864994529659,0.028024700118079632,0.09974335003783101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535770.810521332,579.7247143997324,0.0,0.09974335006337622,0.07171864994750496,0.028024700118942588,0.3752715626404911,0.3752715626404911,0.1466406437401776,0.0,1.4949819160392508e-11,5.192945022438721,1.4949819160392508e-11,1.4949819160392508e-11,5.187227011855782,1.4949819160392508e-11,23975.125810610767,20378.85693901915,0.85,1.0770558713085285,0.6722072728665068,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700597734918586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.16575557503,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.66485865057,1543.5405987488314,0.3752715626404911,0.1466406437401776,6.112871282664199,3.655447144215738
