time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1552.0,-30.27635889656617,4.222496742153974,34.96436108828347,23.7986737623811,4.682734134533525,-26.780488135933016,-40.30190461836753,1.1868633739006227,-5.335793801435557,-5.3357938014427,39.92909406873587,42315.389361684895,25486.183263761006,25486.183263761006,67801.5726254459,77393.69297090017,77393.69297090017,25486.183263761006,102879.87623466118,102879.87623466118,102879.87623466118,126855.22652549177,126855.22652549177,0.0,0.0,91547.23988139835,56469.00988905587,38975.81110260275,23975.350290830604,62951.16139343335,20379.047747206012,1543.4921780589766,0.0,0.8854588651024073,2.9271233103881453,0.0014959128700940735,0.0,-5.335793801435557,350037.9114219083,1551478.2406502601,4.432314872260307,1551478.2406502601,4.432314872260307,0.85,0.09973989116824653,4.028046144702076,101325.0,128425.34457627394,1.2674596059834586,1.0,0.0,4.028046144704104,1.2862013964545649,1.286493138442497,3.1317382766069533,22727.455593279803,2317.5554948203317,19318.33985298187,1969.9224355903261,0.85,0.8500001143416176,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4754.314583904593,4632.441516551485,5.360643014671923,4.222496742153974,-2.716138850177459,6.938635592331433,3.654808786921689,3.5,1.0442310819776255,0.6,0.00022681269134009862,1.000028353648805,0.00022680626055504005,199.1506797129326,0.0,1.2919843292592864e-06,3.6614835891208175,0.0013175551825871678,7.620371813753424e-05,0.00015060897320256437,0.0006066598938661277,0.09973989116492232,0.07171846047643757,0.02802143068848475,0.09973989114136957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535770.9586733623,579.724665946246,0.0,0.09973989116492232,0.07171846047882788,0.028021430689418647,0.37527169939213495,0.37527169939213495,0.146623977073512,0.0,7.16227077646181e-12,5.191230486082873,7.16227077646181e-12,7.16227077646181e-12,5.185551182518395,7.16227077646181e-12,23975.350290830604,20379.047747206012,0.85,1.0770503851660236,0.6721939424949029,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700492880231027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.12088834631,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.65017196543,1543.4921780589766,0.37527169939213495,0.146623977073512,6.112871282664199,3.654808786921689
1553.0,-30.276628053545426,4.224689877468233,34.96437489195384,23.799112170841568,4.68328754080222,-26.780675074933026,-40.302048018760956,1.1873345621901077,-5.335179931034531,-5.33517993100163,39.929124238927,42314.821048915874,25486.823762288834,25486.823762288834,67801.64481120471,77393.22647321035,77393.22647321035,25486.823762288834,102880.05023549919,102880.05023549919,102880.05023549919,126855.62647035401,126855.62647035401,0.0,0.0,91547.1060868522,56468.77356164762,38975.92502800509,23975.57623485481,62951.5012628599,20379.239799626586,1543.4438488385529,0.0,0.8854619133384967,2.92710338863859,0.0014959128700940735,0.0,-5.335179931034531,350046.310516176,1551479.5395688543,4.432212232950128,1551479.5395688543,4.432212232950128,0.85,0.09973643269824048,4.028046144702076,101325.0,128425.25220963513,1.2674586943956094,1.0,0.0,4.028046144700933,1.2861992006326068,1.2864909338507713,3.131743623165769,22727.42237753665,2317.5521077571498,19318.306359680155,1969.9190202240475,0.85,0.849999882906827,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4753.817935035958,4632.441516551485,5.361337794291453,4.224689877468233,-2.7153283382766884,6.940018215744921,3.65417248999921,3.5,1.0440492828569172,0.6,0.00022680626055504005,1.0000280779812056,0.0002267998924719218,199.1509024539357,0.0,1.2806952155022448e-06,3.629490240733362,0.0013188358778026702,7.620247832751638e-05,0.00015060378222752366,0.0006066389843791277,0.09973643269484114,0.0717182711549349,0.02801816153990625,0.09973643267166975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535771.107711318,579.7246172030096,0.0,0.09973643269484114,0.07171827115737929,0.02801816154086119,0.37527183340825937,0.37527183340825937,0.14660731040684571,0.0,-3.291233952040784e-11,5.1895260780523245,-3.291233952040784e-11,-3.291233952040784e-11,5.18388507225086,-3.291233952040784e-11,23975.57623485481,20379.239799626586,0.85,1.0770457169574492,0.6721812855935932,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700388281013528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.08889499792,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.63552400004,1543.4438488385529,0.37527183340825937,0.14660731040684571,6.112871282664199,3.65417248999921
1554.0,-30.276894241170336,4.226877685296913,34.964388789416596,23.799550264980667,4.683840139001381,-26.78085942188872,-40.302187263127394,1.1878053197199823,-5.334567118977532,-5.334567118945935,39.929154578183486,42314.24821128609,25487.46306055832,25487.46306055832,67801.71127184441,77392.76185680015,77392.76185680015,25487.46306055832,102880.22491735847,102880.22491735847,102880.22491735847,126856.02847032843,126856.02847032843,0.0,0.0,91546.97264762576,56468.53109512111,38976.04616944962,23975.80355296995,62951.84972241957,20379.433020024455,1543.3956045428122,0.0,0.8854649554391465,2.927083336487487,0.0014959128700940735,0.0,-5.334567118977532,350054.6952877715,1551480.8457675956,4.432109800704603,1551480.8457675956,4.432109800704603,0.85,0.09973297459995914,4.028046144702076,101325.0,128425.15639107858,1.267457748739981,1.0,0.0,4.0280461447008,1.2861970067081303,1.2864887312376372,3.13174896512268,22727.38925000493,2317.5487296890306,19318.277794794758,1969.9161074163715,0.85,0.8499998650214771,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4753.322854933576,4632.441516551485,5.362030696926957,4.226877685296913,-2.7145194061898117,6.941397091486725,3.6535382470559346,3.5,1.04386807058741,0.6,0.0002267998924719218,1.0000277682800474,0.00022679359480386833,199.15112273808168,0.0,1.2682094999015055e-06,3.5941057227208666,0.0013201040873025718,7.620127446749232e-05,0.00015059861800442948,0.0006066181826502028,0.09973297459676116,0.07171808194131254,0.02801489265544861,0.09973297457190959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535771.2575844509,579.7245681866225,0.0,0.09973297459676116,0.07171808194361222,0.028014892656346924,0.37527196470739577,0.37527196470739577,0.14659064374017694,0.0,-3.1604940886609256e-11,5.187831839421619,-3.1604940886609256e-11,-3.1604940886609256e-11,5.182229440832884,-3.1604940886609256e-11,23975.80355296995,20379.433020024455,0.85,1.0770408108865723,0.6721684652296462,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27002839368608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.053510479906,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.620919925335,1543.3956045428122,0.37527196470739577,0.14659064374017694,6.112871282664199,3.6535382470559346
1555.0,-30.277158087010413,4.22906017403374,34.96440278021759,23.79998780032622,4.684391825137444,-26.781041752124235,-40.302326158247865,1.188275490251278,-5.333955437196323,-5.33395543718536,39.929185091796555,42313.684151026304,25488.10135158082,25488.10135158082,67801.78550260712,77392.29896797959,77392.29896797959,25488.10135158082,102880.4003195604,102880.4003195604,102880.4003195604,126856.432628085,126856.432628085,0.0,0.0,91546.83962175374,56468.296261752585,38976.15928889017,23976.032308524595,62952.19159741477,20379.627462245906,1543.3474507238902,0.0,0.8854679910153225,2.927063146285482,0.0014959128700940735,0.0,-5.333955437196323,350063.06475165224,1551482.1594749584,4.432007588620175,1551482.1594749584,4.432007588620175,0.85,0.09972951692763778,4.028046144702076,101325.0,128425.0657503986,1.2674568541860212,1.0,0.0,4.028046144700333,1.2861948153976737,1.286486531329716,3.131754300732941,22727.356225092295,2317.545362085146,19318.254315639202,1969.9137132088126,0.85,0.8500000670694267,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4752.829339333924,4632.441516551485,5.3627217667261755,4.22906017403374,-2.7137121049926916,6.942772279026432,3.652906052213367,3.5,1.0436874434895336,0.6,0.00022679359480386833,1.0000275240451555,0.00022678735269853194,199.15134108470426,0.0,1.2541876634798931e-06,3.554367838302017,0.0013213582749660516,7.620007364444962e-05,0.0001505935211594187,0.000606597652323307,0.09972951692484405,0.07171789287587266,0.02801162404897139,0.09972951689681463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535771.4083189011,579.7245188885356,0.0,0.09972951692484405,0.07171789287788168,0.0280116240497561,0.37527209331361333,0.37527209331361333,0.14657397707350864,0.0,-1.0970779840135947e-11,5.186147653252931,-1.0970779840135947e-11,-1.0970779840135947e-11,5.180583256718705,-1.0970779840135947e-11,23976.032308524595,20379.627462245906,0.85,1.077036140952899,0.6721558547417431,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700179847288726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.01377259549,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.6063663648,1543.3474507238902,0.37527209331361333,0.14657397707350864,6.112871282664199,3.652906052213367
1556.0,-30.27741896435118,4.231237353391311,34.96441686379757,23.80042498642581,4.684942633686093,-26.781221497975,-40.30246086241675,1.1887451673099314,-5.3333448255546045,-5.333344825550334,39.929215775796834,42313.11557841438,25488.738477091476,25488.738477091476,67801.85405550586,77391.83794551108,77391.83794551108,25488.738477091476,102880.57642260256,102880.57642260256,102880.57642260256,126856.83887722593,126856.83887722593,0.0,0.0,91546.70690853655,56468.05519265787,38976.279684309644,23976.262454623367,62952.542138933015,20379.82308642986,1543.2993830193632,0.0,0.88547102039171,2.927042824339993,0.0014959128700940735,0.0,-5.3333448255546045,350071.41972980835,1551483.4805159168,4.431905585761274,1551483.4805159168,4.431905585761274,0.8499999999999999,0.09972605964501022,4.028046144702076,101325.0,128424.97171347695,1.2674559261137621,1.0,0.0,4.028046144699437,1.2861926262934318,1.2864843337000056,3.131759630989455,22727.323277799132,2317.5420023962447,19318.226841255724,1969.9109116013854,0.85,0.8500000904253632,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4752.337383605482,4632.441516551485,5.363410974360115,4.231237353391311,-2.7129063896941013,6.944143743085412,3.652275899124471,3.5,1.0435073997498487,0.6,0.00022678735269853194,1.0000272144296163,0.00022678118097804392,199.15155697515067,0.0,1.2431236489338092e-06,3.5230124210784153,0.0013226013986149853,7.619890907115028e-05,0.00015058844362738166,0.0006065771997899606,0.09972605964180653,0.07171770393288454,0.02800835570892199,0.09972605961637108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535771.5598950572,579.7244693151583,0.0,0.09972605964180653,0.0717177039351885,0.028008355709821717,0.37527221924585275,0.37527221924585275,0.1465573104068419,0.0,-4.263256414560601e-12,5.184473548840515,-4.263256414560601e-12,-4.263256414560601e-12,5.17894738725704,-4.263256414560601e-12,23976.262454623367,20379.82308642986,0.85,1.077031232604883,0.6721430801798522,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700076011889783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.98241717827,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.591850845096,1543.2993830193632,0.37527221924585275,0.1465573104068419,6.112871282664199,3.652275899124471
1557.0,-30.27767752126215,4.23340923222667,34.96443103940068,23.80086175343024,4.685492655019586,-26.781399233937154,-40.30259905904529,1.189214367694588,-5.332735321780035,-5.332735321782021,39.9292466233392,42312.5713712649,25489.374539756976,25489.374539756976,67801.94591102187,77391.37858846346,77391.37858846346,25489.374539756976,102880.75312822043,102880.75312822043,102880.75312822043,126857.2470997528,126857.2470997528,0.0,0.0,91546.57460530486,56467.8374091554,38976.37466238829,23976.49397153237,62952.86863392066,20380.019875802514,1543.2514026132394,0.0,0.8854740433992455,2.927022369184064,0.0014959128700940735,0.0,-5.332735321780035,350079.759705175,1551484.8086004565,4.431803797817569,1551484.8086004565,4.431803797817569,0.85,0.09972260276578801,4.028046144702076,101325.0,128424.88263172763,1.2674550469452517,1.0,0.0,4.0280461447020475,1.286190439285983,1.2864821382581244,3.131764956158599,22727.290432288697,2317.5386530862934,19318.195355289827,1969.9077009263947,0.85,0.849999933465207,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4751.8469834360185,4632.441516551485,5.364098345045158,4.23340923222667,-2.712102286472996,6.945511518699666,3.6516477818540616,3.5,1.043327937672589,0.6,0.00022678118097804392,1.0000269724191948,0.00022677506430594655,199.1517709457217,0.0,1.2291077444048923e-06,3.4832913476434646,0.0013238305063593902,7.619771432119311e-05,0.0001505834666568508,0.0006065571523230015,0.0997226027624682,0.0717175151243366,0.028005087638131594,0.09972260273846387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535771.7122791092,579.7244194775552,0.0,0.0997226027624682,0.07171751512672413,0.02800508763906389,0.37527234252774544,0.37527234252774544,0.14654064374017556,0.0,1.9895196601282805e-12,5.182809355691404,1.9895196601282805e-12,1.9895196601282805e-12,5.177320675095132,1.9895196601282805e-12,23976.49397153237,20380.019875802514,0.85,1.0770271058702543,0.6721309495412855,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269997243019371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.94269610483,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.57738599947,1543.2514026132394,0.37527234252774544,0.14654064374017556,6.112871282664199,3.6516477818540616
1558.0,-30.27793344397288,4.2355758190119115,34.96444530677565,23.801297961641126,4.686041680310914,-26.7815746983322,-40.302729327790416,1.1896829346704683,-5.332126943303081,-5.332126943368201,39.929277647609,42312.00572225316,25490.009585770924,25490.009585770924,67802.01530802409,77390.92101483363,77390.92101483363,25490.009585770924,102880.93060060455,102880.93060060455,102880.93060060455,126857.65754149857,126857.65754149857,0.0,0.0,91546.44261875098,56467.596632127905,38976.4955406923,23976.72694089402,62953.22248158632,20380.217899759915,1543.2035129454723,0.0,0.885477059900535,2.9270017757238453,0.0014959128700940735,0.0,-5.332126943303081,350088.0844383776,1551486.1442962317,4.431702229412278,1551486.1442962317,4.431702229412278,0.85,0.09971914632453358,4.028046144702076,101325.0,128424.79043211708,1.2674541370058434,1.0,0.0,4.028046144700015,1.2861882551418304,1.2864799457510219,3.131770274373945,22727.257665396475,2317.5353117931686,19318.17349436292,1969.905471732235,0.85,0.850000197066271,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4751.358134322222,4632.441516551485,5.3647838923443,4.2355758190119115,-2.7112998070081673,6.946875626020079,3.651021694225047,3.5,1.0431490554928706,0.6,0.00022677506430594655,1.0000266976744925,0.0002267690101007299,199.15198273674272,0.0,1.2181460804856833e-06,3.4522259920964267,0.0013250486524398759,7.619658812594767e-05,0.00015057847617999887,0.0006065370504519578,0.09971914632133803,0.0717173264759305,0.028001819845407533,0.09971914629676193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535771.8655361893,579.7243693544231,0.0,0.09971914632133803,0.07171732647822876,0.028001819846304822,0.37527246317457447,0.37527246317457447,0.14652397707350953,0.0,6.514255801448599e-11,5.181155034828919,6.514255801448599e-11,6.514255801448599e-11,5.175703646028012,6.514255801448599e-11,23976.72694089402,20380.217899759915,0.85,1.077022154471219,0.6721181863983108,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699869101770995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.91163074929,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.562958943872,1543.2035129454723,0.37527246317457447,0.14652397707350953,6.112871282664199,3.651021694225047
1559.0,-30.27818677441003,4.237737123772352,34.96445966485889,23.80173389045524,4.686589972483526,-26.78174790258859,-40.30285921236498,1.1901511006623684,-5.331519619191624,-5.331519619183829,39.92930882444296,42311.449797537476,25490.64342874728,25490.64342874728,67802.09322628475,77390.46514051866,77390.46514051866,25490.64342874728,102881.10856926594,102881.10856926594,102881.10856926594,126858.06976934258,126858.06976934258,0.0,0.0,91546.31098844502,56467.364247734884,38976.60748967793,23976.96120007664,62953.56868975457,20380.417020065142,1543.1557054416392,0.0,0.8854800703496113,2.9269810566126795,0.0014959128700940735,0.0,-5.331519619191624,350096.3948992005,1551487.4865578825,4.431600865254799,1551487.4865578825,4.431600865254799,0.85,0.09971569024490616,4.028046144702076,101325.0,128424.69411247566,1.2674531864048917,1.0,0.0,4.028046144702258,1.2861860727559329,1.286477755082948,3.131775588326122,22727.224986946123,2317.5319795186047,19318.14305228233,1969.9023675039214,0.85,0.8500000797888051,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4750.870831679405,4632.441516551485,5.365467580969045,4.237737123772352,-2.7104988982569234,6.948236022029275,3.6503976299589724,3.5,1.0429707514168494,0.6,0.0002267690101007299,1.0000264273019817,0.0002267630173659917,199.15219238289833,0.0,1.2057069727935712e-06,3.416973560896981,0.0013262543594126696,7.61954652672432e-05,0.00015057354483348669,0.0006065171867606512,0.09971569024121743,0.07171713793309206,0.02799855230812536,0.09971569021981427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535772.0195469302,579.7243189847954,0.0,0.09971569024121743,0.07171713793574504,0.027998552309161127,0.37527258120280915,0.37527258120280915,0.14650731040684722,0.0,-7.787548383930698e-12,5.179510476552366,-7.787548383930698e-12,-7.787548383930698e-12,5.1740960777859755,-7.787548383930698e-12,23976.96120007664,20380.417020065142,0.85,1.0770174691831134,0.6721056594274295,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699766026210495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.876378318084,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.54857604153,1543.1557054416392,0.37527258120280915,0.14650731040684722,6.112871282664199,3.6503976299589724
1560.0,-30.278437220348696,4.239893154942487,34.96447411383691,23.802169295400404,4.687137291411166,-26.781918607809466,-40.302988747693576,1.1906186788719502,-5.3309134203286135,-5.33091342031892,39.9293401881261,42310.90471585791,25491.27625958377,25491.27625958377,67802.18097544168,77390.01118355268,77390.01118355268,25491.27625958377,102881.28744313645,102881.28744313645,102881.28744313645,126858.48441253611,126858.48441253611,0.0,0.0,91546.17971648868,56467.14106829688,38976.709609102,23977.196969399658,62953.90657850166,20380.61742398971,1543.107990455762,0.0,0.8854830742565296,2.9269601963675353,0.0014959128700940735,0.0,-5.3309134203286135,350104.69011685567,1551488.83686739,4.431499721839042,1551488.83686739,4.431499721839042,0.85,0.09971223462451212,4.028046144702076,101325.0,128424.60770317879,1.2674523336114363,1.0,0.0,4.028046144698414,1.2861838930060938,1.2864755671306232,3.131780895877687,22727.192397459403,2317.5286563158065,19318.11769639929,1969.8997819234185,0.85,0.8500001829772339,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4750.3850712975745,4632.441516551485,5.366149454621116,4.239893154942487,-2.709699610698055,6.949592765640542,3.6497755832600585,3.5,1.042793023788588,0.6,0.0002267630173659917,1.000026126442609,0.00022675709300981503,199.1523996423422,0.0,1.1934662614794795e-06,3.382283385032845,0.001327447825674149,7.619434544302454e-05,0.00015056867192296715,0.0006064975584522195,0.0997122346215642,0.07171694956811896,0.02799528505344524,0.09971223459441965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535772.1744807046,579.7242683132845,0.0,0.0997122346215642,0.07171694957023923,0.02799528505427289,0.37527269662555135,0.37527269662555135,0.14649064374017967,0.0,-9.72022462519817e-12,5.177875822133899,-9.72022462519817e-12,-9.72022462519817e-12,5.17249884215687,-9.72022462519817e-12,23977.196969399658,20380.61742398971,0.85,1.0770130824350728,0.6720933936498042,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699663203027198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.84168814222,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.5342365403,1543.107990455762,0.37527269662555135,0.14649064374017967,6.112871282664199,3.6497755832600585
1561.0,-30.278685429506652,4.242043922230252,34.96448865262607,23.80260428125041,4.687683797047626,-26.782087380926818,-40.30311416191978,1.1910857484677881,-5.330308288558115,-5.330308288568865,39.92937170203578,42310.352336191514,25491.907925468222,25491.907925468222,67802.26026165974,77389.55885945422,77389.55885945422,25491.907925468222,102881.46678492244,102881.46678492244,102881.46678492244,126858.90080907792,126858.90080907792,0.0,0.0,91546.04884565278,56466.90953457472,38976.8214567534,23977.434024155486,62954.25548090889,20380.81892053216,1543.0603581665146,0.0,0.8854860720549429,2.9269392100313323,0.0014959128700940735,0.0,-5.330308288558115,350112.9708863179,1551490.193644578,4.431398784560738,1551490.193644578,4.431398784560738,0.85,0.09970877937682283,4.028046144702076,101325.0,128424.51316517235,1.2674514005938549,1.0,0.0,4.02804614470377,1.2861817155068422,1.2864733815173743,3.1317861979671777,22727.15990755457,2317.525343267535,19318.083867754325,1969.8963323616451,0.85,0.8499999096382008,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4749.900848602862,4632.441516551485,5.366829485075761,4.242043922230252,-2.708901900759899,6.9509458229901515,3.6491555478693365,3.5,1.0426158708198103,0.6,0.00022675709300981503,1.0000258931522683,0.00022675122170590437,199.15260505108898,0.0,1.179849748919418e-06,3.3436941884376306,0.0013286276754230686,7.619326125995754e-05,0.0001505638317498575,0.0006064780620115856,0.09970877937371235,0.07171676131867387,0.027992018055038485,0.09970877934764376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535772.3301565935,579.7242173990571,0.0,0.09970877937371235,0.07171676132091113,0.027992018055911703,0.3752728094683614,0.3752728094683614,0.14647397707351215,0.0,1.0743406164692715e-11,5.176250876360541,1.0743406164692715e-11,1.0743406164692715e-11,5.170910646303014,1.0743406164692715e-11,23977.434024155486,20380.81892053216,0.85,1.0770083728846738,0.6720808945000117,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269956063181182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.803098945624,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.519946380853,1543.0603581665146,0.3752728094683614,0.14647397707351215,6.112871282664199,3.6491555478693365
1562.0,-30.278930670372866,4.244189434565909,34.96450328101839,23.80303891785445,4.688229486362389,-26.782253563677717,-40.303235420118995,1.1915523796674883,-5.3297042580722405,-5.329704258099506,39.92940338950935,42309.79544345945,25492.538519721224,25492.538519721224,67802.33396318067,77389.10836230837,77389.10836230837,25492.538519721224,102881.6468820296,102881.6468820296,102881.6468820296,126859.31939122897,126859.31939122897,0.0,0.0,91545.91827306541,56466.67176104922,38976.94056890688,23977.67250919937,62954.61307810625,20381.021632819462,1543.0128147913167,0.0,0.8854890634840387,2.926918088256851,0.0014959128700940735,0.0,-5.3297042580722405,350121.2367388711,1551491.5578955729,4.431298062198703,1551491.5578955729,4.431298062198703,0.85,0.09970532456172566,4.028046144702076,101325.0,128424.41935095508,1.2674504747195172,1.0,0.0,4.028046144703089,1.2861795399606408,1.2864711979258827,3.1317914953190287,22727.127491692718,2317.522037769546,19318.054974855757,1969.893386105934,0.85,0.8499998507033916,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4749.418159330202,4632.441516551485,5.367507695577676,4.244189434565909,-2.708105792013145,6.952295226579054,3.6485375179260497,3.5,1.0424392908360143,0.6,0.00022675122170590437,1.0000255835481948,0.00022674542075350459,199.15280800375527,0.0,1.1692854688555022e-06,3.3137550187364933,0.001329796960891924,7.6192213018547e-05,0.00015055900868735737,0.0006064586344932762,0.09970532455845832,0.07171657322936212,0.027988751329096197,0.09970532453383214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535772.4866898833,579.7241662044092,0.0,0.09970532455845832,0.07171657323171228,0.027988751330013384,0.3752729197464473,0.3752729197464473,0.14645731040684604,0.0,2.7284841053187847e-11,5.1746356907150926,2.7284841053187847e-11,2.7284841053187847e-11,5.169332351425169,2.7284841053187847e-11,23977.67250919937,20381.021632819462,0.85,1.0770034259294068,0.6720682309804163,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269945831209452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.77315977593,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.505692683375,1543.0128147913167,0.3752729197464473,0.14645731040684604,6.112871282664199,3.6485375179260497
1563.0,-30.279173650904543,4.246329700593571,34.96451799860215,23.803473030589544,4.688774244727176,-26.782417804942945,-40.303356329072244,1.1920183987653286,-5.329101341700152,-5.329101341715737,39.92943524419748,42309.24702169882,25493.16807668057,25493.16807668057,67802.4150983794,77388.65957414755,77388.65957414755,25493.16807668057,102881.82765082811,102881.82765082811,102881.82765082811,126859.7400463315,126859.7400463315,0.0,0.0,91545.78812039572,56466.44136117729,38977.051954687144,23977.912395503383,62954.96435019052,20381.225536177873,1542.9653600275435,0.0,0.8854920485014987,2.9268968316753536,0.0014959128700940735,0.0,-5.329101341700152,350129.4874981134,1551492.9293464003,4.4311975561748715,1551492.9293464003,4.4311975561748715,0.8499999999999999,0.09970187017982454,4.028046144702076,101325.0,128424.3265945836,1.2674495592853057,1.0,0.0,4.028046144702423,1.2861773671460783,1.286469017157164,3.1317967860373557,22727.09518007934,2317.5187429019434,19318.031192915863,1969.8909610229655,0.85,0.8500000127534303,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4748.936999041793,4632.441516551485,5.368184097162039,4.246329700593571,-2.7073112926853353,6.953640993278906,3.6479214873510233,3.5,1.0422632821002924,0.6,0.00022674542075350459,1.000025347797674,0.00022673967340213852,199.15300908620978,0.0,1.1552759595121702e-06,3.2740520692574906,0.0013309522368514363,7.61911678095417e-05,0.00015055425294396288,0.0006064394781394308,0.09970187017672041,0.0717163853020754,0.027985484874645018,0.09970187015056439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535772.6440492125,579.7241147395993,0.0,0.09970187017672041,0.07171638530430821,0.027985484875516338,0.3752730274815711,0.3752730274815711,0.14644064374018084,0.0,1.5575096767861396e-11,5.173030166260389,1.5575096767861396e-11,1.5575096767861396e-11,5.167763297847387,1.5575096767861396e-11,23977.912395503383,20381.225536177873,0.85,1.0769987053161472,0.6720557696824553,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699356243442517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.73345682645,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.49149017704,1542.9653600275435,0.3752730274815711,0.14644064374018084,6.112871282664199,3.6479214873510233
1564.0,-30.279414049957296,4.248464729914982,34.96453280458054,23.80390668930488,4.6893181486259214,-26.782579808171,-40.303476923704125,1.1924839068396331,-5.328499495389224,-5.3284994953818146,39.9294672540596,42308.70830525796,25493.79648143063,25493.79648143063,67802.50478668859,77388.2124814337,77388.2124814337,25493.79648143063,102882.00896286433,102882.00896286433,102882.00896286433,126860.16256166852,126860.16256166852,0.0,0.0,91545.65827409328,56466.21919063618,38977.15453717456,23978.153598804183,62955.30813597875,20381.430558983557,1542.9179890831854,0.0,0.8854950273783393,2.9268754473373106,0.0014959128700940735,0.0,-5.328499495389224,350137.72376606596,1551494.3074785129,4.431097257361213,1551494.3074785129,4.431097257361213,0.8500000000000001,0.09969841618996345,4.028046144702076,101325.0,128424.23935014538,1.267448698249646,1.0,0.0,4.028046144700463,1.286175196623878,1.2864668387502964,3.131802071191718,22727.06294452449,2317.5154557901515,19318.003433318954,1969.8881303318622,0.85,0.8499999969407899,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4748.457363241865,4632.441516551485,5.368858669508094,4.248464729914982,-2.7065183694970263,6.954983099412008,3.647307449993644,3.5,1.0420878428553269,0.6,0.00022673967340213852,1.0000250785433875,0.00022673398724400197,199.15320803267343,0.0,1.1446023188277339e-06,3.243802971557798,0.001332096839170264,7.619012533092228e-05,0.00015054954807121624,0.0006064205266949024,0.09969841618702384,0.07171619750800415,0.027982218679019687,0.09969841615926411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535772.8021750972,579.7240630240783,0.0,0.09969841618702384,0.07171619751011869,0.027982218679844746,0.375273132691647,0.375273132691647,0.14642397707351465,0.0,-7.389644451905042e-12,5.171434212043778,-7.389644451905042e-12,-7.389644451905042e-12,5.166203535370016,-7.389644451905042e-12,23978.153598804183,20381.430558983557,0.85,1.0769942486857544,0.672043542601274,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699254425436652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.703207728744,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.477324778043,1542.9179890831854,0.375273132691647,0.14642397707351465,6.112871282664199,3.647307449993644
1565.0,-30.279651984013185,4.250594531600004,34.96454769847347,23.804339894000464,4.689861139293487,-26.782739683615556,-40.30359339723361,1.1929488388958533,-5.3278987421432475,-5.327898742111934,39.92949942672699,42308.16316932004,25494.42379779746,25494.42379779746,67802.5869671175,77387.76711203229,77387.76711203229,25494.42379779746,102882.19090982975,102882.19090982975,102882.19090982975,126860.58708343335,126860.58708343335,0.0,0.0,91545.52878744299,56465.98926852384,38977.26613213239,23978.396173603596,62955.66230573598,20381.636747563058,1542.8707048277188,0.0,0.8854979999686867,2.9268539311523303,0.0014959128700940735,0.0,-5.3278987421432475,350145.94522710075,1551495.6926216178,4.430997170666463,1551495.6926216178,4.430997170666463,0.8500000000000001,0.09969496262082686,4.028046144702076,101325.0,128424.14358726484,1.2674477531434971,1.0,0.0,4.028046144703661,1.2861730286830277,1.2864646630040986,3.131807350078379,22727.030798256637,2317.5121777831,19317.971761663423,1969.8849007217984,0.85,0.8499998056563236,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4747.979247669415,4632.441516551485,5.369531429673289,4.250594531600004,-2.7057270378980474,6.956321569498051,3.6466954000065925,3.5,1.041912971430455,0.6,0.00022673398724400197,1.0000248214392415,0.00022672835951980183,199.1534049395321,0.0,1.1324166342741674e-06,3.2092687415329904,0.0013332292558045382,7.61891184896345e-05,0.00015054486875436748,0.0006064016781907099,0.09969496261793084,0.07171600986857332,0.02797895274935753,0.0996949625899681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535772.9611052369,579.7240110455205,0.0,0.09969496261793084,0.07171600987065661,0.027978952750170254,0.37527323539192947,0.37527323539192947,0.14640731040684699,0.0,-3.1320723792305216e-11,5.169847791177972,-3.1320723792305216e-11,-3.1320723792305216e-11,5.164653114909356,-3.1320723792305216e-11,23978.396173603596,20381.636747563058,0.85,1.076989495207644,0.6720311028395818,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269915285761227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.66867349872,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.463202995325,1542.8707048277188,0.37527323539192947,0.14640731040684699,6.112871282664199,3.6466954000065925
1566.0,-30.279887365771476,4.252719115158275,34.96456267958249,23.804772679600887,4.690403318491056,-26.782897342892948,-40.30370571473611,1.1934132956125154,-5.327299061003657,-5.327299061011946,39.92953175488003,42307.611941763265,25495.049973007335,25495.049973007335,67802.66191477061,77387.32343998607,77387.32343998607,25495.049973007335,102882.3734129934,102882.3734129934,102882.3734129934,126861.01348453281,126861.01348453281,0.0,0.0,91545.39963879898,56465.75187185247,38977.38640771833,23978.640071539412,62956.02647925774,20381.8440608085,1542.8235047075977,0.0,0.8855009664075805,2.9268322868774654,0.0014959128700940735,0.0,-5.327299061003657,350154.15216722403,1551497.0844595968,4.430897291541025,1551497.0844595968,4.430897291541025,0.85,0.09969150945151392,4.028046144702076,101325.0,128424.05339199369,1.2674468629853806,1.0,0.0,4.02804614470218,1.2861708628572064,1.2864624894485934,3.131812623832763,22726.998735901994,2317.5089083328144,19317.949556289394,1969.882636403807,0.85,0.8500000277543334,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4747.502647948482,4632.441516551485,5.370202370297656,4.252719115158275,-2.704937281390736,6.957656396549011,3.6460853313980994,3.5,1.0417386661137427,0.6,0.00022672835951980183,1.0000245552262375,0.00022672279229034393,199.15359973452738,0.0,1.1207804365195182e-06,3.1762917570963145,0.0013343500362410577,7.618814758626876e-05,0.00015054021193353307,0.0006063829203015013,0.09969150944852646,0.07171582236967582,0.02797568707885065,0.09969150942123026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535773.1208034753,579.7239588157479,0.0,0.09969150944852646,0.07171582237182492,0.027975687079689004,0.37527333559876425,0.37527333559876425,0.14639064374017804,0.0,8.29913915367797e-12,5.168270840761409,8.29913915367797e-12,8.29913915367797e-12,5.163111953509883,8.29913915367797e-12,23978.640071539412,20381.8440608085,0.85,1.0769844557630983,0.6720184596736334,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699051539530049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.635696514284,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.4491225814,1542.8235047075977,0.37527333559876425,0.14639064374017804,6.112871282664199,3.6460853313980994
1567.0,-30.280119886054454,4.254838489657765,34.964577747774676,23.805205115955346,4.690944695271888,-26.78305250672457,-40.30382145484907,1.1938773159419618,-5.3267004711439085,-5.326700471084298,39.92956425359318,42307.08713743671,25495.67506006123,25495.67506006123,67802.76219749794,77386.88159885712,77386.88159885712,25495.67506006123,102882.55665891834,102882.55665891834,102882.55665891834,126861.4420444411,126861.4420444411,0.0,0.0,91545.27084072644,56465.53933440309,38977.47945147039,23978.885385522757,62956.36483699315,20382.052577694343,1542.7763926129428,0.0,0.8855039265417045,2.9268105087797913,0.0014959128700940735,0.0,-5.3267004711439085,350162.34432322765,1551498.483642276,4.430797625144181,1551498.483642276,4.430797625144181,0.85,0.09968805672071872,4.028046144702076,101325.0,128423.96386483559,1.2674459794210273,1.0,0.0,4.028046144700022,1.2861686989595162,1.2864603178994918,3.1318178929099125,22726.966760579988,2317.505647757388,19317.923298486774,1969.8799588531022,0.85,0.8500000682886458,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4747.027559816453,4632.441516551485,5.370871506178287,4.254838489657765,-2.704149112523942,6.958987602181708,3.645477238324178,3.5,1.0415649252354793,0.6,0.00022672279229034393,1.0000242567576207,0.0002267172928639225,199.1537921617813,0.0,1.1087337870889073e-06,3.1421515526099633,0.0013354587700281466,7.618714710888621e-05,0.00015053564518145772,0.0006063645252134104,0.09968805671751425,0.07171563504005228,0.027972421677461976,0.09968805669225952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535773.2813442766,579.7239063104084,0.0,0.09968805671751425,0.07171563504235758,0.027972421678361146,0.3752734333277676,0.3752734333277676,0.14637397707351196,0.0,-5.962874638498761e-11,5.166703445125393,-5.962874638498761e-11,-5.962874638498761e-11,5.161580648483778,-5.962874638498761e-11,23978.885385522757,20382.052577694343,0.85,1.0769802604240748,0.6720065119226368,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698950470729784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.6015563098,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.43508536738,1542.7763926129428,0.3752734333277676,0.14637397707351196,6.112871282664199,3.645477238324178
1568.0,-30.2803502218972,4.256952663649022,34.96459290268718,23.805637028440856,4.6914851245131075,-26.78320579898984,-40.303933108784236,1.1943407016060295,-5.326102995563076,-5.326102995550544,39.92959691590433,42306.55484646913,25496.299121049167,25496.299121049167,67802.8539675183,77386.44143041043,77386.44143041043,25496.299121049167,102882.7405514596,102882.7405514596,102882.7405514596,126861.87263838804,126861.87263838804,0.0,0.0,91545.14245038926,56465.31822872092,38977.58246852038,23979.13208692844,62956.714555448816,20382.262273889173,1542.72936872757,0.0,0.8855068802787619,2.9267885967773317,0.0014959128700940735,0.0,-5.326102995563076,350170.52137951937,1551499.8898681898,4.430698174580646,1551499.8898681898,4.430698174580646,0.85,0.09968460443378921,4.028046144702076,101325.0,128423.87539552333,1.2674451062968006,1.0,0.0,4.028046144703356,1.286166537904387,1.28645814928083,3.13182315508314,22726.934886482082,2317.502397503947,19317.897681019702,1969.8773465984514,0.85,0.8500001332124172,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4746.553978916906,4632.441516551485,5.371538854145096,4.256952663649022,-2.703362547104123,6.960315210753145,3.6448711148234545,3.5,1.0413917470924157,0.6,0.0002267172928639225,1.0000240289174043,0.00022671184522371902,199.1539827815784,0.0,1.0952316265444699e-06,3.1038864296270274,0.0013365540016546911,7.618618196463606e-05,0.00015053111089928642,0.0006063462609155913,0.09968460443094407,0.0717154478854017,0.027969156545542374,0.0996846044021343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535773.4426932491,579.7238535407465,0.0,0.09968460443094407,0.07171544788744856,0.027969156546340652,0.37527352860286217,0.37527352860286217,0.14635731040684163,0.0,-1.2505552149377763e-11,5.165145494286776,-1.2505552149377763e-11,-1.2505552149377763e-11,5.160058303709036,-1.2505552149377763e-11,23979.13208692844,20382.262273889173,0.85,1.0769757355714817,0.6719943241194367,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698849650772324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.563291186816,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.421097632185,1542.72936872757,0.37527352860286217,0.14635731040684163,6.112871282664199,3.6448711148234545
1569.0,-30.28057805166152,4.259061646946999,34.96460814347952,23.806068451982014,4.692024671366354,-26.78335692367916,-40.30404064161701,1.1948035433839697,-5.325506576294515,-5.32550657632862,39.929629727175,42306.01630447809,25496.922004242675,25496.922004242675,67802.93830872077,77386.00293047684,77386.00293047684,25496.922004242675,102882.92493471951,102882.92493471951,102882.92493471951,126862.30500685272,126862.30500685272,0.0,0.0,91545.01435944163,56465.089415849245,38977.69438176932,23979.380072133208,62957.074453902525,20382.473061313227,1542.6824270359996,0.0,0.8855098279707092,2.926766559869433,0.0014959128700940735,0.0,-5.325506576294515,350178.68412861536,1551501.302507796,4.430598927997436,1551501.302507796,4.430598927997436,0.85,0.09968115253848933,4.028046144702076,101325.0,128423.77885317746,1.267444153497927,1.0,0.0,4.028046144700879,1.2861643792993145,1.2864559831794136,3.1318284113081276,22726.903086710423,2317.4991548296744,19317.8681188616,1969.8743320972605,0.85,0.850000021787295,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4746.081900781168,4632.441516551485,5.372204386116067,4.259061646946999,-2.70257754159857,6.961639188545569,3.6442669547935798,3.5,1.0412191299410227,0.6,0.00022671184522371902,1.000023767521779,0.0002267064569730655,199.15417132772956,0.0,1.084919243281428e-06,3.074661135459567,0.0013376389208979726,7.618525245416311e-05,0.0001505265927695559,0.0006063280616805491,0.09968115253537851,0.07171526086835052,0.02796589166702799,0.09968115250866776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535773.6047780807,579.7238005304145,0.0,0.09968115253537851,0.07171526087058859,0.02796589166790074,0.37527362144288373,0.37527362144288373,0.14634064374017486,0.0,3.410605131648481e-11,5.163596896125171,3.410605131648481e-11,3.410605131648481e-11,5.158545054956562,3.410605131648481e-11,23979.380072133208,20382.473061313227,0.85,1.0769709186275231,0.6719819285035991,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698749079243161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.53406589265,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.40714590793,1542.6824270359996,0.37527362144288373,0.14634064374017486,6.112871282664199,3.6442669547935798
1570.0,-30.280803365218816,4.2611654488346895,34.964623469562035,23.806499526277207,4.692563449236057,-26.78350586022189,-40.30414782520381,1.1952659442388849,-5.3249112360405775,-5.324911236070836,39.92966269303015,42305.48720646523,25497.543773477075,25497.543773477075,67803.0309799423,77385.56610282607,77385.56610282607,25497.543773477075,102883.10987630315,102883.10987630315,102883.10987630315,126862.73925980068,126862.73925980068,0.0,0.0,91544.88661412532,56464.86871760748,38977.7976627976,23979.62938349754,62957.42704629514,20382.68497597291,1542.6355699482106,0.0,0.8855127694804359,2.9267443944852105,0.0014959128700940735,0.0,-5.3249112360405775,350186.83225899725,1551502.7218058065,4.430499890008198,1551502.7218058065,4.430499890008198,0.85,0.0996777010592854,4.028046144702076,101325.0,128423.69199847186,1.2674432963086293,1.0,0.0,4.028046144702896,1.2861622226458524,1.2864538191064618,3.1318336627985435,22726.871372744965,2317.4959209051985,19317.8434952156,1969.8718211841556,0.85,0.8500001244510224,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4745.611321247649,4632.441516551485,5.372868119080097,4.2611654488346895,-2.701794111115544,6.962959559950233,3.6436647525278847,3.5,1.0410470721508243,0.6,0.0002267064569730655,1.0000235050681185,0.00022670112834760113,199.15435779184224,0.0,1.0730925938080706e-06,3.041144410852072,0.0013387120134917808,7.618432597299572e-05,0.00015052213100006978,0.0006063100894671719,0.09967770105605889,0.07171507400796401,0.027962627048094872,0.0996777010308887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535773.7676265595,579.723747270327,0.0,0.09967770105605889,0.07171507401028539,0.02796262704900002,0.3752737118636087,0.3752737118636087,0.1463239770735109,0.0,3.0240698833949864e-11,5.162057594523446,3.0240698833949864e-11,3.0240698833949864e-11,5.157040835328985,3.0240698833949864e-11,23979.62938349754,20382.68497597291,0.85,1.0769663590299519,0.6719697610157463,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698648755667685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.50054916804,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.393236710923,1542.6355699482106,0.3752737118636087,0.1463239770735109,6.112871282664199,3.6436647525278847
1571.0,-30.281025970668477,4.263264078079622,34.96463888095827,23.806930146552645,4.693101316643255,-26.7836524502452,-40.30425462462006,1.195727796220276,-5.3243169975373235,-5.324316997544469,39.92969583015168,42304.96828471214,25498.164490608277,25498.164490608277,67803.13277532041,77385.13109001992,77385.13109001992,25498.164490608277,102883.2955806282,102883.2955806282,102883.2955806282,126863.17570438869,126863.17570438869,0.0,0.0,91544.75922126416,56464.65668133088,38977.89171103697,23979.88012376049,62957.77183479746,20382.898105196415,1542.5888018294959,0.0,0.8855157046307711,2.926722094171512,0.0014959128700940735,0.0,-5.3243169975373235,350194.96545869374,1551504.1484774947,4.4304010665752935,1551504.1484774947,4.4304010665752935,0.85,0.09967425003948688,4.028046144702076,101325.0,128423.60130211583,1.2674424012051895,1.0,0.0,4.028046144701834,1.2861600684495762,1.2864516575679679,3.131838908323249,22726.839746279777,2317.4926959032673,19317.814932171677,1969.8689085642577,0.85,0.8500000505056523,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4745.142236040104,4632.441516551485,5.373530069751269,4.263264078079622,-2.701012271049701,6.964276349129323,3.643064502175583,3.5,1.0408755720501666,0.6,0.00022670112834760113,1.0000232225933963,0.00022669586388172956,199.1545420150933,0.0,1.061218982271105e-06,3.0074945957563113,0.0013397732324740518,7.618340282291036e-05,0.00015051772552469075,0.0006062923440090559,0.09967425003616531,0.07171488733619932,0.027959362699965996,0.09967425001151023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535773.9313210922,579.723693733528,0.0,0.09967425003616531,0.07171488733858912,0.027959362700897765,0.3752737998804889,0.3752737998804889,0.14630731040684622,0.0,7.16227077646181e-12,5.160527671047419,7.16227077646181e-12,7.16227077646181e-12,5.155546276719292,7.16227077646181e-12,23979.88012376049,20382.898105196415,0.85,1.0769620779025866,0.6719578385925296,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698548679596624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.46689935294,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.379370327602,1542.5888018294959,0.3752737998804889,0.14630731040684622,6.112871282664199,3.643064502175583
