time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1572.0,-30.28124609290117,4.265357544386581,34.964654377074986,23.807360347732924,4.693638348384846,-26.78379688862667,-40.304357337858505,1.1961891441103114,-5.323723817324094,-5.323723817357049,39.929729120621246,42304.4430025561,25498.78404316493,25498.78404316493,67803.22704572103,77384.69779905076,77384.69779905076,25498.78404316493,102883.4818422157,102883.4818422157,102883.4818422157,126863.61401691218,126863.61401691218,0.0,0.0,91544.63220948848,56464.437004825246,38977.99467184804,23980.132174696475,62958.12684654452,20383.112348492003,1542.542116818371,0.0,0.8855186337109344,2.9266996675708774,0.0014959128700940735,0.0,-5.323723817324094,350203.0843217104,1551505.5817529885,4.4303024479582085,1551505.5817529885,4.4303024479582085,0.85,0.09967079942905943,4.028046144702076,101325.0,128423.51617336916,1.267441561049782,1.0,0.0,4.028046144700692,1.2861579164911447,1.2864494983503727,3.1318441484162873,22726.808214422614,2317.48948054867,19317.791371301737,1969.8665060241508,0.85,0.8500001931218178,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4744.674640770795,4632.441516551485,5.374190218240663,4.265357544386581,-2.7002319885405965,6.9655895329271775,3.642466197745862,3.5,1.0407046279273893,0.6,0.00022669586388172956,1.0000229635785391,0.00022669065825299466,199.1547241835867,0.0,1.048442289605208e-06,2.9712854487411593,0.001340821674763657,7.618251500258174e-05,0.0001505133488791478,0.0006062747146788498,0.09967079942602475,0.07171470081863943,0.027956098607385328,0.09967079939905579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535774.0957731638,579.7236399489684,0.0,0.09967079942602475,0.07171470082082294,0.027956098608236488,0.3752738855170319,0.3752738855170319,0.14629064374017975,0.0,3.296918293926865e-11,5.159007093858634,3.296918293926865e-11,3.296918293926865e-11,5.154061020332506,3.296918293926865e-11,23980.132174696475,20383.112348492003,0.85,1.0769575024203955,0.6719457061622855,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698448850605268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.43069020593,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.365550686256,1542.542116818371,0.3752738855170319,0.14629064374017975,6.112871282664199,3.642466197745862
1573.0,-30.28146408222462,4.267445856464881,34.96466995732772,23.807790025044255,4.694174481514471,-26.783939496792968,-40.30445596491916,1.1966498960825835,-5.323131739725454,-5.323131739716028,39.92976256350803,42303.910050744285,25499.40255060402,25499.40255060402,67803.3126013483,77384.26608276671,77384.26608276671,25499.40255060402,102883.66863337073,102883.66863337073,102883.66863337073,126864.05418729997,126864.05418729997,0.0,0.0,91544.50554843171,56464.20852957403,38978.10779873076,23980.38555392925,62958.49335266001,20383.32772083986,1542.4955177210093,0.0,0.8855215564970154,2.9266771111315766,0.0014959128700940735,0.0,-5.323131739725454,350211.18824058404,1551507.0215895316,4.430204041692966,1551507.0215895316,4.430204041692966,0.85,0.09966734925694004,4.028046144702076,101325.0,128423.42302726502,1.2674406417692081,1.0,0.0,4.028046144700819,1.2861557672120258,1.2864473418883977,3.13184938200261,22726.77676963469,2317.486274072664,19317.75942508015,1969.863248416141,0.85,0.849999963518393,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4744.20853128233,4632.441516551485,5.374848593282996,4.267445856464881,-2.699453294526413,6.966899150991294,3.641869833545261,3.5,1.040534238155789,0.6,0.00022669065825299466,1.0000227411076341,0.00022668550317356788,199.15490458722027,0.0,1.0367255549017165e-06,2.9380802225914646,0.0013418584003185587,7.618166251086765e-05,0.000150508995742127,0.0006062571800420558,0.09966734925354268,0.07171451447666202,0.02795283477688065,0.0996673492290454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535774.2609781747,579.7235859181504,0.0,0.09966734925354268,0.07171451447910657,0.02795283477783348,0.37527396879636415,0.37527396879636415,0.1462739770735148,0.0,-9.43600753089413e-12,5.157495688221331,-9.43600753089413e-12,-9.43600753089413e-12,5.152584152453528,-9.43600753089413e-12,23980.38555392925,20383.32772083986,0.85,1.0769525919489558,0.6719333293727389,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269834926822436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.39748497978,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.35177337184,1542.4955177210093,0.37527396879636415,0.1462739770735148,6.112871282664199,3.641869833545261
1574.0,-30.281679636930072,4.2695290237474355,34.96468562107539,23.808219213411235,4.6947097062802525,-26.784080004383142,-40.30455801459027,1.1971100737332956,-5.3225407311107915,-5.322540731159211,39.92979615599361,42303.401934118185,25500.01992609345,25500.01992609345,67803.42186021163,77383.8360135797,77383.8360135797,25500.01992609345,102883.85593967314,102883.85593967314,102883.85593967314,126864.49617018012,126864.49617018012,0.0,0.0,91544.37918337171,56464.00345677138,38978.19525177815,23980.640230506975,62958.835482285125,20383.54419593093,1542.449001819864,0.0,0.8855244731723081,2.926654428416591,0.0014959128700940735,0.0,-5.3225407311107915,350219.27767481067,1551508.4678700436,4.430105841605518,1551508.4678700436,4.430105841605518,0.85,0.09966389950056401,4.028046144702076,101325.0,128423.33511471369,1.2674397741397847,1.0,0.0,4.02804614470125,1.2861536205280801,1.2864451880872243,3.131854609287035,22726.745398330724,2317.4830750899364,19317.7370443456,1969.860966216353,0.85,0.8500001520571654,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4743.743903193221,4632.441516551485,5.375505180397338,4.2695290237474355,-2.69867616343996,6.968205187187396,3.6412754035961923,3.5,1.0403644010274835,0.6,0.00022668550317356788,1.0000224871602477,0.00022668040577495822,199.15508297629682,0.0,1.0266593513803882e-06,2.90955260181202,0.0013428850596699392,7.618078044480288e-05,0.000150504722728765,0.0006062399681470567,0.09966389949782117,0.07171432829604894,0.027949571201772237,0.09966389946821456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535774.4269222046,579.7235316456312,0.0,0.09966389949782117,0.07171432829802259,0.027949571202541424,0.37527404973261724,0.37527404973261724,0.14625731040684697,0.0,4.843059286940843e-11,5.1559933775391755,4.843059286940843e-11,4.843059286940843e-11,5.151116137201939,4.843059286940843e-11,23980.640230506975,20383.54419593093,0.85,1.0769484749966451,0.6719216073496339,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269824993203203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.368957359,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.338031449297,1542.449001819864,0.37527404973261724,0.14625731040684697,6.112871282664199,3.6412754035961923
1575.0,-30.28189278451191,4.271607055724782,34.964701367596426,23.80864805253225,4.695244180094776,-26.784218420362578,-40.30465597808359,1.1975698159454153,-5.3219507877914225,-5.321950787747737,39.929829894452176,42302.88717533539,25500.636162718467,25500.636162718467,67803.52333805386,77383.40755791179,77383.40755791179,25500.636162718467,102884.04372063026,102884.04372063026,102884.04372063026,126864.93990781342,126864.93990781342,0.0,0.0,91544.25315593756,56463.79047340159,38978.29186948441,23980.89618718315,62959.18805666756,20383.761759105677,1542.402568523002,0.0,0.885527383769695,2.9266316207448244,0.0014959128700940735,0.0,-5.3219507877914225,350227.3526740947,1551509.9204352973,4.430007846586044,1551509.9204352973,4.430007846586044,0.85,0.09966045015629023,4.028046144702076,101325.0,128423.24363889232,1.2674388713436202,1.0,0.0,4.028046144702208,1.2861514757734505,1.2864430362900166,3.1318598318909032,22726.71411084552,2317.479884654344,19317.706116918383,1969.8578124964574,0.85,0.8499999613978375,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4743.280752301909,4632.441516551485,5.37615998174745,4.271607055724782,-2.6979005910622003,6.969507646786981,3.640682902153871,3.5,1.040195114901106,0.6,0.00022668040577495822,1.0000222360799047,0.00022667536540342068,199.15525937356068,0.0,1.0151728430692239e-06,2.8769998372581806,0.0013439002325130085,7.617993370648767e-05,0.00015050047206847055,0.0006062228462912452,0.09966045015306914,0.07171414227337608,0.02794630787969306,0.09966045012728282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535774.593587341,579.7234771372647,0.0,0.09966045015306914,0.07171414227569392,0.02794630788059631,0.37527412833856383,0.37527412833856383,0.1462406437401829,0.0,-4.3712589103961363e-11,5.154500075407384,-4.3712589103961363e-11,-4.3712589103961363e-11,5.149656793254337,-4.3712589103961363e-11,23980.89618718315,20383.761759105677,0.85,1.0769440558386183,0.6719096684865108,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698150841572027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.33640459445,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.324331033953,1542.402568523002,0.37527412833856383,0.1462406437401829,6.112871282664199,3.640682902153871
1576.0,-30.282103488030756,4.273679960887543,34.96471719690442,23.80907629793512,4.695777661323172,-26.784354735627627,-40.30474982047451,1.1980289089199998,-5.321361954226688,-5.32136195424534,39.92986379885321,42302.36592945618,25501.25138046871,25501.25138046871,67803.61730992488,77382.9808338985,77382.9808338985,25501.25138046871,102884.23221436722,102884.23221436722,102884.23221436722,126865.38576725738,126865.38576725738,0.0,0.0,91544.12747154992,56463.56960436783,38978.397630202315,23981.153552890162,62959.55118309248,20383.980519956636,1542.3562239600485,0.0,0.8855302879878739,2.926608678788278,0.0014959128700940735,0.0,-5.321361954226688,350235.4126290717,1551511.3801470099,4.429910066776111,1551511.3801470099,4.429910066776111,0.85,0.0996570012824515,4.028046144702076,101325.0,128423.15745229989,1.2674380207480866,1.0,0.0,4.028046144700651,1.2861493339517627,1.2864408874997864,3.131865047370268,22726.68290852481,2317.4767029031127,19317.68033729844,1969.8551837068153,0.85,0.8499999940621493,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4742.819074430725,4632.441516551485,5.376813026233685,4.273679960887543,-2.697126608823167,6.97080656971071,3.6400923235066163,3.5,1.0400263781447474,0.6,0.00022667536540342068,1.0000219811446407,0.00022667038292894774,199.15543374843202,0.0,1.00381650089886e-06,2.8448159635473695,0.0013449040490139074,7.617912259669648e-05,0.00015049624280672418,0.0006062058106297729,0.09965700127957225,0.07171395645267736,0.02794304482689488,0.09965700125110931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535774.7610722331,579.7234223607903,0.0,0.09965700127957225,0.07171395645474932,0.02794304482770219,0.3752742046252434,0.3752742046252434,0.14622397707351273,0.0,1.864464138634503e-11,5.15301582227363,1.864464138634503e-11,1.864464138634503e-11,5.148206574037488,1.864464138634503e-11,23981.153552890162,20383.980519956636,0.85,1.076939337015688,0.6718975141108741,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698051996385402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.30422072073,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.310671656167,1542.3562239600485,0.3752742046252434,0.14622397707351273,6.112871282664199,3.6400923235066163
1577.0,-30.282311757351216,4.275747749510128,34.964733108046694,23.80950419409203,4.696310388205894,-26.78448893512031,-40.30484334854407,1.1984875659746994,-5.32077414859998,-5.320774148584399,39.9298978410794,42301.85381944142,25501.865365289916,25501.865365289916,67803.71918473134,77382.55573797227,77382.55573797227,25501.865365289916,102884.4211032622,102884.4211032622,102884.4211032622,126865.83324158975,126865.83324158975,0.0,0.0,91544.00212756761,56463.35658622623,38978.49504593486,23981.41213832755,62959.90718426241,20384.200317578416,1542.3099582450338,0.0,0.8855331863508461,2.926585617270477,0.0014959128700940735,0.0,-5.32077414859998,350243.45865886327,1551512.845792286,4.429812484530818,1551512.845792286,4.429812484530818,0.85,0.09965355279094329,4.028046144702076,101325.0,128423.06308132167,1.2674370893789457,1.0,0.0,4.028046144704261,1.2861471940611535,1.2864387407155624,3.131870258164674,22726.6517907129,2317.473529769381,19317.65499789786,1969.8525998070554,0.85,0.8500000429360164,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4742.35886517655,4632.441516551485,5.37746427259054,4.275747749510128,-2.6963541556357935,6.972101905145921,3.639503661656924,3.5,1.0398581890448353,0.6,0.00022667038292894774,1.0000217272372431,0.00022666545811476444,199.15560610906516,0.0,9.922868647976137e-07,2.812140974836437,0.001345896335878705,7.617831421163089e-05,0.00015049206871731684,0.000606188997205028,0.09965355278773823,0.07171377077046745,0.027939782017270782,0.09965355276162212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535774.9292379818,579.7233673616308,0.0,0.09965355278773823,0.07171377077277387,0.027939782018169417,0.3752742786099473,0.3752742786099473,0.146207310406847,0.0,-1.5575096767861396e-11,5.151540543385579,-1.5575096767861396e-11,-1.5575096767861396e-11,5.146765188048448,-1.5575096767861396e-11,23981.41213832755,20384.200317578416,0.85,1.07693486564859,0.6718855810196506,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697953396060797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.27154573202,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.29705413619,1542.3099582450338,0.3752742786099473,0.146207310406847,6.112871282664199,3.639503661656924
1578.0,-30.28251767620545,4.277810429906649,34.964749100902544,23.809931671153777,4.69684225211197,-26.78462110521387,-40.30493275551123,1.1989456811202028,-5.320187458571752,-5.3201874585621125,39.92993204345828,42301.334860261595,25502.47835241756,25502.47835241756,67803.81321267915,77382.13228446004,77382.13228446004,25502.47835241756,102884.6106368776,102884.6106368776,102884.6106368776,126866.28274324675,126866.28274324675,0.0,0.0,91543.87712761629,56463.13544324301,38978.60187152586,23981.672106369148,62960.273977895005,20384.421290413775,1542.263780739944,0.0,0.885536078326528,2.9265624224963247,0.0014959128700940735,0.0,-5.320187458571752,350251.4895627555,1551514.3183346798,4.429715117761664,1551514.3183346798,4.429715117761664,0.85,0.0996501047699151,4.028046144702076,101325.0,128422.9742779528,1.2674362129578367,1.0,0.0,4.028046144704148,1.2861450565989698,1.2864365964344988,3.1318754630629915,22726.62075830988,2317.4703653449324,19317.625712029374,1969.8496134795648,0.85,0.8499999149660636,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4741.900120566027,4632.441516551485,5.378113773803697,4.277810429906649,-2.6955832941556697,6.973393724062318,3.638916911159549,3.5,1.0396905460455854,0.6,0.00022666545811476444,1.0000214820638949,0.0002266605889775096,199.1557765247466,0.0,9.808043536506037e-07,2.7795995382458107,0.0013468771402323555,7.617754145363559e-05,0.00015048791666112885,0.0006061722725311074,0.0996501047670971,0.07171358529205575,0.02793651947504134,0.09965010473786055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535775.098194885,579.7233121037182,0.0,0.0996501047670971,0.07171358529408373,0.02793651947583137,0.375274350308006,0.375274350308006,0.14619064374017904,0.0,-9.663381206337363e-12,5.150074201095151,-9.663381206337363e-12,-9.663381206337363e-12,5.145332419952126,-9.663381206337363e-12,23981.672106369148,20384.421290413775,0.85,1.0769300850959556,0.6718734241072927,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697855040102048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.239004295436,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.28347835787,1542.263780739944,0.375274350308006,0.14619064374017904,6.112871282664199,3.638916911159549
1579.0,-30.2827208863319,4.279868011794435,34.96476517523928,23.810358624346577,4.697373201388697,-26.784750928547698,-40.30502181323243,1.1994032436044588,-5.319601819944353,-5.3196018199373025,39.92996640248693,42300.82608599986,25503.090173465607,25503.090173465607,67803.91625946548,77381.71062710372,77381.71062710372,25503.090173465607,102884.80080056933,102884.80080056933,102884.80080056933,126866.73421080092,126866.73421080092,0.0,0.0,91543.75245979392,56462.922924214225,38978.699483977434,23981.933410231595,62960.63289420903,20384.643398696855,1542.2176869077675,0.0,0.8855389642583,2.9265391010594266,0.0014959128700940735,0.0,-5.319601819944353,350259.5062187252,1551515.7976226243,4.429617954904999,1551515.7976226243,4.429617954904999,0.85,0.09964665718134649,4.028046144702076,101325.0,128422.8816886096,1.267435299172066,1.0,0.0,4.028046144701256,1.2861429216196918,1.2864344547085371,3.131880661932497,22726.589808360975,2317.4672093284635,19317.601476849508,1969.8471421789816,0.85,0.8500000061488626,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4741.442836174887,4632.441516551485,5.378761498270004,4.279868011794435,-2.6948139764167056,6.974681988211141,3.638332065995017,3.5,1.0395234474271478,0.6,0.0002266605889775096,1.0000211995139658,0.00022665578398505158,199.15594469897437,0.0,9.697168109954124e-07,2.7481774423609986,0.001347846857043351,7.617677172143087e-05,0.0001504838172560787,0.0006061557599383996,0.09964665717841087,0.07171339999012094,0.027933257188289932,0.09964665715018933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535775.2679256395,579.7232565927092,0.0,0.09964665717841087,0.07171339999223364,0.027933257189112846,0.37527441973538295,0.37527441973538295,0.14617397707351168,0.0,-7.048583938740194e-12,5.148616898266994,-7.048583938740194e-12,-7.048583938740194e-12,5.143909226175026,-7.048583938740194e-12,23981.933410231595,20384.643398696855,0.85,1.0769255825841915,0.6718615131629433,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697756928106265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.207582199546,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.26994272491,1542.2176869077675,0.37527441973538295,0.14617397707351168,6.112871282664199,3.638332065995017
1580.0,-30.282921741815326,4.281920504902279,34.964781330433006,23.810785228293412,4.697903367013894,-26.784878710674114,-40.30511055663226,1.1998603358726811,-5.319017230387601,-5.319017230393568,39.93000090630482,42300.32613895095,25503.700827058794,25503.700827058794,67804.02696600974,77381.29062202814,77381.29062202814,25503.700827058794,102884.99144908694,102884.99144908694,102884.99144908694,126867.18743213473,126867.18743213473,0.0,0.0,91543.62817693884,56462.718060969266,38978.78901774398,23982.195983047786,62960.98500079176,20384.86658559062,1542.1716744791452,0.0,0.8855418442019527,2.9265156563524606,0.0014959128700940735,0.0,-5.319017230387601,350267.50865788,1551517.2831441145,4.4295209940798195,1551517.2831441145,4.4295209940798195,0.85,0.09964321000812196,4.028046144702076,101325.0,128422.79878690666,1.2674344809958713,1.0,0.0,4.02804614470384,1.28614078871929,1.2864323151444472,3.131885855756984,22726.55895398379,2317.4640630575977,19317.577716583874,1969.8447193061722,0.85,0.8500001146542976,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4740.98700791868,4632.441516551485,5.379407449221227,4.281920504902279,-2.6940461992801623,6.975966704182441,3.6377491205810104,3.5,1.0393568915945743,0.6,0.00022665578398505158,1.0000209539024159,0.00022665103476138674,199.1561109247753,0.0,9.56942812246266e-07,2.7119759299059174,0.0013488037998555973,7.617600471308262e-05,0.00015047977927196897,0.000606139494752074,0.09964321000550196,0.0717132148544171,0.027929995151084852,0.09964320997411887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535775.438371653,579.7232008477656,0.0,0.09964321000550196,0.07171321485630275,0.027929995151819213,0.375274486917047,0.375274486917047,0.14615731040684463,0.0,5.9685589803848416e-12,5.147168591996433,5.9685589803848416e-12,5.9685589803848416e-12,5.1424948620467035,5.9685589803848416e-12,23982.195983047786,20384.86658559062,0.85,1.0769213182601427,0.6718498152215853,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697659059603865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.1713806871,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.25645449284,1542.1716744791452,0.375274486917047,0.14615731040684463,6.112871282664199,3.6377491205810104
1581.0,-30.283120505413457,4.283967917584717,34.96479756609264,23.8112113083713,4.698432659728901,-26.785004697158204,-40.30519521385429,1.2003168514736495,-5.318433751586156,-5.318433751578051,39.9300355604459,42299.81837078699,25504.31047810722,25504.31047810722,67804.12884889421,77380.8721500335,77380.8721500335,25504.31047810722,102885.18262814071,102885.18262814071,102885.18262814071,126867.64251441682,126867.64251441682,0.0,0.0,91543.50422923829,56462.504249840225,38978.88886599785,23982.45988627611,62961.34875227396,20385.09090333469,1542.1257485190451,0.0,0.8855447178203408,2.926492081606854,0.0014959128700940735,0.0,-5.318433751586156,350275.49603505223,1551518.77513951,4.42942424663428,1551518.77513951,4.42942424663428,0.85,0.0996397632999917,4.028046144702076,101325.0,128422.70786784624,1.26743358369451,1.0,0.0,4.028046144702975,1.2861386584140948,1.2864301782479026,3.1318910432790803,22726.528182811835,2317.4609252713044,19317.550044718628,1969.841897561209,0.85,0.8500000479320272,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4740.532631726403,4632.441516551485,5.380051664957969,4.283967917584717,-2.693280006458005,6.977247924042722,3.6371680693548667,3.5,1.0391908769585334,0.6,0.00022665103476138674,1.0000207357018034,0.00022664633509056746,199.15627541959657,0.0,9.458369150002723e-07,2.6805018171107715,0.0013497496367705975,7.617527302818308e-05,0.00015047576173320365,0.0006061233119205392,0.09963976329702565,0.0717130299212739,0.027926733375751744,0.0996397632688553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535775.6095602653,579.723144859947,0.0,0.09963976329702565,0.07171302992340861,0.02792673337658309,0.3752745518763967,0.3752745518763967,0.14614064374017843,0.0,-8.128608897095546e-12,5.145729106717681,-8.128608897095546e-12,-8.128608897095546e-12,5.141088498988438,-8.128608897095546e-12,23982.45988627611,20385.09090333469,0.85,1.0769167146605216,0.6718378689316,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697561434124744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.139906574295,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.243006658442,1542.1257485190451,0.3752745518763967,0.14614064374017843,6.112871282664199,3.6371680693548667
1582.0,-30.283317235318524,4.286010258828156,34.96481388148674,23.811636864580237,4.698961029022609,-26.785128945294503,-40.30527959167955,1.2007727389986138,-5.3178513547791795,-5.317851354760963,39.93007035421343,42299.31825122222,25504.919050787215,25504.919050787215,67804.23730200944,77380.45516957412,77380.45516957412,25504.919050787215,102885.37422036134,102885.37422036134,102885.37422036134,126868.09926808906,126868.09926808906,0.0,0.0,91543.38057861789,56462.29690863857,38978.98185553257,23982.725047727723,62961.70690326029,20385.316290568564,1542.0799052631405,0.0,0.8855475853008601,2.926468382110309,0.0014959128700940735,0.0,-5.3178513547791795,350283.4687431201,1551520.2731475334,4.429327706256497,1551520.2731475334,4.429327706256497,0.85,0.09963631702452908,4.028046144702076,101325.0,128422.61800663163,1.2674326968332754,1.0,0.0,4.028046144701197,1.2861365309579298,1.2864280442647895,3.131896223880632,22726.4974853928,2317.4577950057155,19317.52300591324,1969.8391403703856,0.85,0.850000006306707,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4740.079703213603,4632.441516551485,5.380694133369908,4.286010258828156,-2.6925153759785183,6.978525634806674,3.636588906355573,3.5,1.039025401815878,0.6,0.00022664633509056746,1.0000205235710564,0.00022664168359386988,199.15643823159013,0.0,9.359689360666268e-07,2.65253596481282,0.0013506856057066642,7.61745437645522e-05,0.00015047179132601524,0.000606107318937171,0.09963631702165834,0.07171284516896106,0.027923471852697286,0.0996363169926453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535775.7814386343,579.7230886465359,0.0,0.09963631702165834,0.07171284517102726,0.02792347185350182,0.3752746146274975,0.3752746146274975,0.1461239770735113,0.0,-1.8189894035458565e-11,5.144298241668253,-1.8189894035458565e-11,-1.8189894035458565e-11,5.139690008379034,-1.8189894035458565e-11,23982.725047727723,20385.316290568564,0.85,1.0769123112591217,0.6718261040192968,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26974640512642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.111940722,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.229594036296,1542.0799052631405,0.3752746146274975,0.1461239770735113,6.112871282664199,3.636588906355573
1583.0,-30.283511010738895,4.28804753898501,34.96483027627222,23.812062001694017,4.699488563072196,-26.785250617704463,-40.30536358533425,1.201228170038021,-5.317269976240539,-5.31726997624511,39.93010529745713,42298.829251117895,25505.526381177417,25505.526381177417,67804.35563229531,77380.0400026367,77380.0400026367,25505.526381177417,102885.56638381412,102885.56638381412,102885.56638381412,126868.55787881937,126868.55787881937,0.0,0.0,91543.25720931798,56462.09890550637,38979.064782012894,23982.991495005244,62962.05627701814,20385.54277075446,1542.034142485783,0.0,0.8855504469356775,2.926444560670486,0.0014959128700940735,0.0,-5.317269976240539,350291.42765372194,1551521.7775915188,4.4292313631073625,1551521.7775915188,4.4292313631073625,0.8500000000000001,0.09963287116312483,4.028046144702076,101325.0,128422.53360167415,1.2674318638211117,1.0,0.0,4.028046144701734,1.2861344055492154,1.2864259123915724,3.131901399513519,22726.466857814197,2317.454671861869,19317.49642765055,1969.8364301418476,0.85,0.8499999823337467,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4739.628218153808,4632.441516551485,5.381334823580823,4.28804753898501,-2.69175226001372,6.97979979899873,3.6360116258266517,3.5,1.0388604645219004,0.6,0.00022664168359386988,1.0000202153778512,0.00022663710203921705,199.1565985987077,0.0,9.263755147364318e-07,2.6253482087630475,0.0013516119812214005,7.617381782765441e-05,0.00015046786576621547,0.0006060915066011537,0.09963287116031758,0.07171266058406767,0.027920210576249903,0.09963287113048558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535775.954055416,579.7230321916157,0.0,0.09963287116031758,0.07171266058608827,0.02792021057703655,0.37527467517530294,0.37527467517530294,0.14610731040684363,0.0,4.547473508864641e-12,5.142876187142065,4.547473508864641e-12,4.547473508864641e-12,5.138301211633745,4.547473508864641e-12,23982.991495005244,20385.54277075446,0.85,1.0769082149091858,0.6718146095008883,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697366910587522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.08475296595,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.216215530356,1542.034142485783,0.37527467517530294,0.14610731040684363,6.112871282664199,3.6360116258266517
1584.0,-30.28370278897442,4.290079766995126,34.96484674999336,23.812486719712638,4.700015270898034,-26.785370574837177,-40.30544349281115,1.2016830567608079,-5.316689678426599,-5.316689678415693,39.93014038620992,42298.33204644508,25506.132638785963,25506.132638785963,67804.46468523104,77379.62640405948,77379.62640405948,25506.132638785963,102885.75904284544,102885.75904284544,102885.75904284544,126869.0182787838,126869.0182787838,0.0,0.0,91543.13426886403,56461.8918174323,38979.15827936859,23983.259235938363,62962.41751530695,20385.77035054761,1541.988463528449,0.0,0.8855533024183555,2.9264206129872137,0.0014959128700940735,0.0,-5.316689678426599,350299.3719110586,1551523.2883027892,4.4291352275011295,1551523.2883027892,4.4291352275011295,0.85,0.09962942574897839,4.028046144702076,101325.0,128422.44541074232,1.2674309934442864,1.0,0.0,4.028046144701595,1.2861322825546753,1.286423783023056,3.131906569284671,22726.436336700604,2317.4515595744324,19317.474892198712,1969.8342341369084,0.85,0.8500001762706277,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4739.178172652642,4632.441516551485,5.381973774687081,4.290079766995126,-2.690990702583578,6.981070469578704,3.635436222438683,3.5,1.0386960635539093,0.6,0.00022663710203921705,1.0000200070535843,0.00022663256778928935,199.15675731319476,0.0,9.12446840952049e-07,2.5858743472581067,0.0013525244280623526,7.61731272125433e-05,0.00015046397482667374,0.0006060758337171334,0.09962942574604351,0.07171247619157108,0.027916949554472433,0.09962942571772582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535776.127391016,579.7229755016003,0.0,0.09962942574604351,0.07171247619368361,0.027916949555294775,0.37527473354106716,0.37527473354106716,0.14609064374017752,0.0,-1.0913936421275139e-11,5.141462851043286,-1.0913936421275139e-11,-1.0913936421275139e-11,5.1369206459328325,-1.0913936421275139e-11,23983.259235938363,20385.77035054761,0.85,1.076903768327303,0.6718028582076256,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697270011595054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.045279104444,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.20288965492,1541.988463528449,0.37527473354106716,0.14609064374017752,6.112871282664199,3.635436222438683
1585.0,-30.283892223368696,4.292106951729078,34.96486330222998,23.812910983711504,4.700541143057826,-26.785488505814616,-40.30551934903485,1.2021374255039967,-5.316110463932887,-5.316110463932061,39.93017562059491,42297.827982633906,25506.737831925664,25506.737831925664,67804.56581455957,77379.21437003315,77379.21437003315,25506.737831925664,102885.95220195882,102885.95220195882,102885.95220195882,126869.48047474076,126869.48047474076,0.0,0.0,91543.0116079963,56461.67649146431,38979.2612405911,23983.52827278194,62962.789513373034,20385.99903186465,1541.9428685683488,0.0,0.8855561517357362,2.9263965387823654,0.0014959128700940735,0.0,-5.316110463932887,350307.3014788235,1551524.8052839523,4.4290392998780925,1551524.8052839523,4.4290392998780925,0.85,0.09962598078663021,4.028046144702076,101325.0,128422.35799927579,1.2674301307601854,1.0,0.0,4.028046144701182,1.286130161897616,1.286421656053413,3.1319117333807878,22726.405884996893,2317.4484543648337,19317.444892647098,1969.8311750339922,0.85,0.8499999951774045,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4738.729562494059,4632.441516551485,5.382610992154006,4.292106951729078,-2.69023070448824,6.982337656217318,3.6348626904533763,3.5,1.0385321972723933,0.6,0.00022663256778928935,1.0000197625633993,0.0002266280890373117,199.15691408815312,0.0,9.030265124481261e-07,2.5591771362779894,0.0013534274545748007,7.617247161649159e-05,0.00015046009617279775,0.0006060602103203415,0.09962598078366545,0.07171229199593303,0.027913688787732427,0.09962598075520568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535776.3014460417,579.7229185762876,0.0,0.09962598078366545,0.07171229199806708,0.027913688788563127,0.37527478974208,0.37527478974208,0.14607397707351039,0.0,-8.526512829121202e-13,5.140058127991779,-8.526512829121202e-13,-8.526512829121202e-13,5.135548266829744,-8.526512829121202e-13,23983.52827278194,20385.99903186465,0.85,1.0768990119181132,0.6717908833065603,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697173353854365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.01858189347,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.18959733058,1541.9428685683488,0.37527478974208,0.14607397707351039,6.112871282664199,3.6348626904533763
1586.0,-30.28407906004327,4.2941291026523984,34.96487993282519,23.813334793690615,4.701066138557973,-26.785604186074806,-40.30559482108799,1.2025912645897552,-5.315532304870487,-5.315532304868426,39.93021100744147,42297.333682629636,25507.341889201536,25507.341889201536,67804.67557183118,77378.80407400898,77378.80407400898,25507.341889201536,102886.14596321051,102886.14596321051,102886.14596321051,126869.94459432107,126869.94459432107,0.0,0.0,91542.8892816916,56461.46945718671,38979.355360561,23983.798631110563,62963.15399167156,20386.228836443977,1541.8973570420867,0.0,0.8855589950065396,2.926372338629691,0.0014959128700940735,0.0,-5.315532304870487,350315.2167380287,1551526.3288305446,4.428943576238656,1551526.3288305446,4.428943576238656,0.85,0.0996225362737761,4.028046144702076,101325.0,128422.26674615884,1.2674292301619428,1.0,0.0,4.028046144703246,1.2861280436158207,1.2864195315309728,3.131916891709807,22726.375516351574,2317.445357624834,19317.415427446067,1969.828170419671,0.85,0.8499998344895442,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4738.282383455399,4632.441516551485,5.383246464639846,4.2941291026523984,-2.689472244146285,6.983601346798683,3.6342910241264437,3.5,1.0383688640361268,0.6,0.0002266280890373117,1.000019491586204,0.0002266236717824773,199.15706871346558,0.0,8.919744228368215e-07,2.527855514319552,0.0013543194289976374,7.617181934585539e-05,0.0001504562696914563,0.0006060447970769263,0.09962253627115267,0.0717121079964605,0.027910428274692173,0.09962253623974987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535776.4762542277,579.7228614046436,0.0,0.09962253627115267,0.07171210799834897,0.02791042827542712,0.3752748437915925,0.3752748437915925,0.14605731040684394,0.0,-2.0463630789890885e-12,5.13866211210285,-2.0463630789890885e-12,-2.0463630789890885e-12,5.134185025175441,-2.0463630789890885e-12,23983.798631110563,20386.228836443977,0.85,1.0768945212115648,0.6717791438501398,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697076936936362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.98726027151,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.176345568583,1541.8973570420867,0.3752748437915925,0.14605731040684394,6.112871282664199,3.6342910241264437
1587.0,-30.284263961574766,4.2961462290183645,34.964896641140854,23.813758079800778,4.701590221642453,-26.7857182157662,-40.30567004866896,1.2030444758339345,-5.31495520961937,-5.314955209606544,39.9302465324179,42296.8466392156,25507.944836084233,25507.944836084233,67804.79147529983,77378.39530735572,77378.39530735572,25507.944836084233,102886.34014343996,102886.34014343996,102886.34014343996,126870.41038096708,126870.41038096708,0.0,0.0,91542.76733422499,56461.26870832386,38979.44291766792,23984.07023752712,62963.51315519504,20386.459701898053,1541.8519271151056,0.0,0.8855618322403593,2.9263480157295727,0.0014959128700940735,0.0,-5.31495520961937,350323.1175731857,1551527.8583259631,4.428848056257191,1551527.8583259631,4.428848056257191,0.85,0.09961909219654513,4.028046144702076,101325.0,128422.18128335559,1.267428386709653,1.0,0.0,4.0280461447015465,1.2861259281571362,1.2864174099113992,3.1319220431810915,22726.34524175634,2317.4422704752733,19317.39558191578,1969.8261467387724,0.85,0.8500000935664257,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4737.836631464071,4632.441516551485,5.383880201078578,4.2961462290183645,-2.6887153263510535,6.984861555369418,3.6337212179078606,3.5,1.0382060622593887,0.6,0.0002266236717824773,1.0000192897314073,0.0002266193003570417,199.15722173747034,0.0,8.797275245791318e-07,2.4931478046572595,0.0013551991565222165,7.617116919321929e-05,0.000150452502589258,0.0006060296230154398,0.09961909219385894,0.07171192418385013,0.027907168010008806,0.09961909216318877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535776.6517447795,579.7228040098252,0.0,0.09961909219385894,0.07171192418578386,0.027907168010761284,0.37527489571165723,0.37527489571165723,0.14604064374017736,0.0,-1.2846612662542611e-11,5.137274670535248,-1.2846612662542611e-11,-1.2846612662542611e-11,5.132829810717965,-1.2846612662542611e-11,23984.07023752712,20386.459701898053,0.85,1.0768902190729386,0.6717675764845046,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696980760383678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.952552561845,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.163139533088,1541.8519271151056,0.37527489571165723,0.14604064374017736,6.112871282664199,3.6337212179078606
1588.0,-30.284446486946198,4.2981583404593495,34.96491342648967,23.81418094681578,4.702113501030178,-26.785830186784327,-40.30574492700396,1.2034972008685476,-5.314379159536884,-5.314379159539469,39.930282192816435,42296.36853496435,25508.546627081825,25508.546627081825,67804.91516204618,77377.98809536791,77377.98809536791,25508.546627081825,102886.53472244974,102886.53472244974,102886.53472244974,126870.87779228212,126870.87779228212,0.0,0.0,91542.6456572277,56461.07549510188,38979.52240236201,23984.343069832386,62963.8654721944,20386.691609357527,1541.8065771544052,0.0,0.8855646635434279,2.926323572358343,0.0014959128700940735,0.0,-5.314379159536884,350331.00423876476,1551529.3936522931,4.428752736354625,1551529.3936522931,4.428752736354625,0.85,0.09961564854240926,4.028046144702076,101325.0,128422.09660001766,1.2674275509500879,1.0,0.0,4.028046144703104,1.286123814889975,1.2864152905428097,3.1319271893325964,22726.315034307634,2317.4391901727536,19317.37173351048,1969.8237148782187,0.85,0.8500001739986877,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4737.392302407859,4632.441516551485,5.384512195478656,4.2981583404593495,-2.68795993620204,6.98611827666139,3.6331532661993475,3.5,1.0380437903426707,0.6,0.0002266193003570417,1.0000190418663848,0.00022661498518477304,199.15737279517566,0.0,8.706009447831793e-07,2.46728307751553,0.0013560697574669996,7.617052206402951e-05,0.0001504487782930122,0.0006060146213783051,0.09961564853959042,0.07171174055020547,0.027903907989384937,0.09961564850977958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535776.8279043195,579.722746396204,0.0,0.09961564853959042,0.07171174055223471,0.027903907990174552,0.375274945517662,0.375274945517662,0.14602397707351011,0.0,2.5579538487363607e-12,5.135895721004886,2.5579538487363607e-12,2.5579538487363607e-12,5.13148279500183,2.5579538487363607e-12,23984.343069832386,20386.691609357527,0.85,1.0768861576961097,0.6717562242687107,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269688482374909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.926687834704,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.149966037072,1541.8065771544052,0.375274945517662,0.14602397707351011,6.112871282664199,3.6331532661993475
1589.0,-30.28462643457739,4.300165446136022,34.96493028879009,23.814603394735627,4.702635992326445,-26.785939916489667,-40.305811912380136,1.203949474238772,-5.313804174745144,-5.313804174749567,39.93031800490558,42295.868760324025,25509.147318799285,25509.147318799285,67805.0160791233,77377.58258211346,77377.58258211346,25509.147318799285,102886.72990091275,102886.72990091275,102886.72990091275,126871.34712924476,126871.34712924476,0.0,0.0,91542.5243183596,56460.859196365236,38979.62791332707,23984.61722833202,62964.24514165909,20386.924644082217,1541.7613113301431,0.0,0.8855674887532653,2.926299002387437,0.0014959128700940735,0.0,-5.313804174745144,350338.8764585101,1551530.9355103571,4.428657621998458,1551530.9355103571,4.428657621998458,0.85,0.0996122053522226,4.028046144702076,101325.0,128422.00373229395,1.2674266344169154,1.0,0.0,4.028046144704505,1.2861217036308257,1.2864131732550577,3.131932330611151,22726.284910802657,2317.436118430112,19317.343847880886,1969.8208713353579,0.85,0.8500000736459405,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4736.949392274225,4632.441516551485,5.385142463291604,4.300165446136022,-2.687206087001944,6.987371533137966,3.6325871635324085,3.5,1.0378820467235452,0.6,0.00022661498518477304,1.0000187729703327,0.0002266107310282424,199.1575217197459,0.0,8.59398372185575e-07,2.4355349867739196,0.001356929155839185,7.6169943153325e-05,0.00015044504203144804,0.0006059995715443161,0.099612205349026,0.07171155712556587,0.027900648223460122,0.09961220532237741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535777.0048132141,579.7226885374971,0.0,0.099612205349026,0.07171155712786711,0.027900648224355475,0.3752749932226413,0.3752749932226413,0.14600731040684392,0.0,4.433786671143025e-12,5.134525342280597,4.433786671143025e-12,4.433786671143025e-12,5.130144627073719,4.433786671143025e-12,23984.61722833202,20386.924644082217,0.85,1.0768812669249552,0.6717442361957227,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696789126567374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.894939743965,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.13683398008,1541.7613113301431,0.3752749932226413,0.14600731040684392,6.112871282664199,3.6325871635324085
1590.0,-30.284804385737754,4.302167554701086,34.96494722778926,23.81502535371112,4.7031575426200956,-26.78604794304441,-40.30588242514057,1.2044010999265502,-5.313230277742946,-5.313230277770474,39.9303539635331,42295.39215206705,25509.746972192363,25509.746972192363,67805.13912425941,77377.17863326128,77377.17863326128,25509.746972192363,102886.92560545364,102886.92560545364,102886.92560545364,126871.81829922281,126871.81829922281,0.0,0.0,91542.40335793902,56460.66503540008,38979.70924726549,23984.89269376917,62964.60194103466,20387.158789703793,1541.7161300913997,0.0,0.8855703077732525,2.9262743052853546,0.0014959128700940735,0.0,-5.313230277742946,350346.7339235901,1551532.4836801318,4.428562716438846,1551532.4836801318,4.428562716438846,0.85,0.0996087626333465,4.028046144702076,101325.0,128421.92083059101,1.2674258162407206,1.0,0.0,4.028046144703835,1.286119595288717,1.2864110589635034,3.1319374648030553,22726.254881250803,2317.4330562680225,19317.321108637272,1969.8185525778194,0.85,0.8500001962300482,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4736.507896950016,4632.441516551485,5.385771021012944,4.302167554701086,-2.686453794028446,6.988621348729532,3.632022904312304,3.5,1.0377208298035154,0.6,0.0002266107310282424,1.0000185647145587,0.00022660652414280454,199.1576689922317,0.0,8.472472716531985e-07,2.4010987678651645,0.0013577764031108383,7.616933376214471e-05,0.0001504413972660977,0.0006059848902612982,0.09960876263047962,0.07171137391709326,0.02789738871338636,0.09960876260136874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535777.182446012,579.72263044203,0.0,0.09960876263047962,0.07171137391915722,0.027897388714189283,0.3752750388474628,0.3752750388474628,0.14599064374017773,0.0,2.751221472863108e-11,5.133163444330307,2.751221472863108e-11,2.751221472863108e-11,5.128814536874643,2.751221472863108e-11,23984.89269376917,20387.158789703793,0.85,1.076877118793792,0.6717328601819162,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696693668395778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.86050352505,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.123747479636,1541.7161300913997,0.3752750388474628,0.14599064374017773,6.112871282664199,3.632022904312304
1591.0,-30.284979852154983,4.304164676306786,34.9649642428424,23.815446823742263,4.703678250541206,-26.78615381727418,-40.30594878187401,1.2048522156604693,-5.312657399159434,-5.31265739915161,39.930390056777604,42294.90921651736,25510.345407316017,25510.345407316017,67805.25462383337,77376.77631189582,77376.77631189582,25510.345407316017,102887.12171921183,102887.12171921183,102887.12171921183,126872.29109024958,126872.29109024958,0.0,0.0,91542.28268039455,56460.46307042445,38979.79956663345,23985.16937103774,62964.96893767119,20387.393965382078,1541.671027112617,0.0,0.885573121004077,2.9262494903025735,0.0014959128700940735,0.0,-5.312657399159434,350354.5775830574,1551534.0376465358,4.428468006183589,1551534.0376465358,4.428468006183589,0.85,0.09960532033087784,4.028046144702076,101325.0,128421.83403156148,1.2674249596009028,1.0,0.0,4.028046144702089,1.2861174892463894,1.2864089470330684,3.131942593411385,22726.22492192558,2317.4300012670565,19317.28989722625,1969.8153698996343,0.85,0.8499999433953286,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4736.067812212263,4632.441516551485,5.386397834409363,4.304164676306786,-2.685703005351215,6.989867681658001,3.6314604828063244,3.5,1.0375601379446642,0.6,0.00022660652414280454,1.0000183055184535,0.0002266023760688278,199.1578142085314,0.0,8.378334975202772e-07,2.3744201319724656,0.0013586142366083585,7.616876029264032e-05,0.00015043776385016423,0.0006059702546942553,0.09960532032806774,0.07171119088552058,0.027894129442547155,0.0996053202983404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535777.3607438221,579.7225721290629,0.0,0.09960532032806774,0.07171119088754374,0.027894129443334095,0.3752750824090726,0.3752750824090726,0.14597397707351287,0.0,-7.844391802791506e-12,5.1318100227646255,-7.844391802791506e-12,-7.844391802791506e-12,5.127493038889213,-7.844391802791506e-12,23985.16937103774,20387.393965382078,0.85,1.0768726764711591,0.6717212750217497,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696598448815741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.83382488916,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.110694976906,1541.671027112617,0.3752750824090726,0.14597397707351287,6.112871282664199,3.6314604828063244
