time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1592.0,-30.28515332154365,4.306156819883127,34.96498133341256,23.815867874678247,4.704198169674404,-26.786257972880986,-40.30601485921068,1.205302821011691,-5.3120855927896855,-5.312085592801041,39.930426286490395,42294.433767765455,25510.942770838985,25510.942770838985,67805.37653860444,77376.37547553814,77376.37547553814,25510.942770838985,102887.31824637712,102887.31824637712,102887.31824637712,126872.76554231493,126872.76554231493,0.0,0.0,91542.1623622312,56460.26759863616,38979.88307066116,23985.447295937804,62965.330366598966,20387.630201547134,1541.6260061518037,0.0,0.8855759281628998,2.926224552249713,0.0014959128700940735,0.0,-5.3120855927896855,350362.4066996017,1551535.597488281,4.4283735007522,1551535.597488281,4.4283735007522,0.85,0.09960187848163418,4.028046144702076,101325.0,128421.74389196643,1.2674240699922668,1.0,0.0,4.028046144702784,1.2861153854819742,1.2864068374567221,3.1319477164893397,22726.195051820065,2317.426955363969,19317.26818733014,1969.81315610633,0.85,0.8500001053094494,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4735.629134201407,4632.441516551485,5.3870229377962096,4.306156819883127,-2.684953758862333,6.99111057874546,3.630899893748546,3.5,1.0373999696424419,0.6,0.0002266023760688278,1.0000180972026333,0.00022659827527392383,199.15795777227117,0.0,8.261213463802658e-07,2.341227895641673,0.0013594403579547387,7.616818924171085e-05,0.00015043418682711694,0.0006059558462803602,0.09960187847891862,0.07171100805864929,0.02789087042026933,0.09960187844795305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535777.5397157868,579.7225135956016,0.0,0.09960187847891862,0.07171100806060444,0.02789087042102974,0.37527512392641493,0.37527512392641493,0.1459573104068455,0.0,1.1368683772161603e-11,5.130464939363151,1.1368683772161603e-11,1.1368683772161603e-11,5.126179223048666,1.1368683772161603e-11,23985.447295937804,20387.630201547134,0.85,1.0768684313069683,0.6717098682960497,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696503467337426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.80063265283,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.097686320158,1541.6260061518037,0.37527512392641493,0.1459573104068455,6.112871282664199,3.630899893748546
1593.0,-30.285324585554733,4.308143994153262,34.96499849925496,23.816288401745282,4.704717161323578,-26.78636023581974,-40.30607688529415,1.2057528115885865,-5.31151486767277,-5.311514867689742,39.93046266010711,42293.95094268862,25511.539087583784,25511.539087583784,67805.4900302724,77375.97619258646,77375.97619258646,25511.539087583784,102887.51528017025,102887.51528017025,102887.51528017025,126873.2417956842,126873.2417956842,0.0,0.0,91542.04233265831,56460.06342935322,38979.97655922788,23985.726515513943,62965.70307474182,20387.867538186852,1541.5810691770591,0.0,0.8855787291762378,2.926199488350533,0.0014959128700940735,0.0,-5.31151486767277,350370.2211486891,1551537.1635286766,4.428279202615909,1551537.1635286766,4.428279202615909,0.8500000000000001,0.09959843710588094,4.028046144702076,101325.0,128421.658930248,1.2674232314852998,1.0,0.0,4.0280461447040095,1.2861132845086507,1.286404730732927,3.131952832787167,22726.165253359824,2317.423916766666,19317.238110623515,1969.8100891357922,0.85,0.8499998963867282,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4735.191858780806,4632.441516551485,5.3876463400898755,4.308143994153262,-2.6842060599885973,6.992350054141859,3.6303411315212535,3.5,1.0372403232917866,0.6,0.00022659827527392383,1.0000178671497113,0.000226594226680952,199.1580995110142,0.0,8.167059383196865e-07,2.3145446291979916,0.0013602570638930585,7.61676532059626e-05,0.00015043062206796122,0.0006059414872659863,0.09959843710287258,0.07171082545148649,0.027887611651386084,0.0995984370749227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535777.7193986446,579.7224548296358,0.0,0.09959843710287258,0.07171082545365248,0.02788761165222846,0.375275163411911,0.375275163411911,0.14594064374017945,0.0,1.6996182239381596e-11,5.129128126546561,1.6996182239381596e-11,1.6996182239381596e-11,5.124873390726407,1.6996182239381596e-11,23985.726515513943,20387.867538186852,0.85,1.0768638595170714,0.6716982242298585,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696408723529156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.773949386385,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.084711821662,1541.5810691770591,0.375275163411911,0.14594064374017945,6.112871282664199,3.6303411315212535
1594.0,-30.28549356129778,4.310126209051879,34.96501573972888,23.816708474792563,4.705235328184712,-26.786460521764557,-40.30613863198084,1.2062022886514727,-5.310945167543423,-5.310945167518849,39.9304991656061,42293.47671617128,25512.134212165976,25512.134212165976,67805.61092833726,77375.57848577737,77375.57848577737,25512.134212165976,102887.71269794335,102887.71269794335,102887.71269794335,126873.71963518471,126873.71963518471,0.0,0.0,91541.92262035402,56459.866577354056,38980.06226999996,23986.006937241353,62966.06920724131,20388.10589665515,1541.5362104344315,0.0,0.8855815243778604,2.9261743066382393,0.0014959128700940735,0.0,-5.310945167543423,350378.0216999491,1551538.735246845,4.4281851005355755,1551538.735246845,4.4281851005355755,0.85,0.09959499615286539,4.028046144702076,101325.0,128421.57062796401,1.267422360009514,1.0,0.0,4.028046144703591,1.286111185841532,1.2864026263830173,3.131957943485604,22726.13553366447,2317.4208862011465,19317.213045133085,1969.8075331670943,0.85,0.8499999050220521,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4734.755981774793,4632.441516551485,5.388268014311251,4.310126209051879,-2.683459866405092,6.993586075456971,3.6297841904592163,3.5,1.037081197274062,0.6,0.000226594226680952,1.000017628448218,0.00022659023224677613,199.158239356153,0.0,8.06310081963666e-07,2.2850827722850298,0.0013610633739750222,7.616711958825395e-05,0.00015042710709269806,0.0006059273287834287,0.09959499615020266,0.07171064302889675,0.02788435312130591,0.09959499611877894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535777.8997330033,579.7223958505865,0.0,0.09959499615020266,0.07171064303081397,0.02788435312205143,0.37527520087695654,0.37527520087695654,0.14592397707351362,0.0,-2.4556356947869062e-11,5.127799562229086,-2.4556356947869062e-11,-2.4556356947869062e-11,5.12357582666732,-2.4556356947869062e-11,23986.006937241353,20388.10589665515,0.85,1.076859517864574,0.6716867870053954,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696314216969127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.744487529475,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.07177572192,1541.5362104344315,0.37527520087695654,0.14592397707351362,6.112871282664199,3.6297841904592163
1595.0,-30.285660327147653,4.312103473731678,34.96503305455823,23.81712805889549,4.705752597518449,-26.78655890807927,-40.306200029421575,1.2066511784500766,-5.310376526181983,-5.310376526183451,39.930535812326696,42293.01079345215,25512.728238424115,25512.728238424115,67805.73903187626,77375.18236758401,77375.18236758401,25512.728238424115,102887.91060600812,102887.91060600812,102887.91060600812,126874.19923675903,126874.19923675903,0.0,0.0,91541.80324193563,56459.67679566231,38980.14049585925,23986.2886307509,62966.42912661015,20388.345336138264,1541.4914338484734,0.0,0.8855843135602642,2.9261490016921754,0.0014959128700940735,0.0,-5.310376526181983,350385.80789011123,1551540.3130466999,4.428091201494375,1551540.3130466999,4.428091201494375,0.85,0.09959155566057143,4.028046144702076,101325.0,128421.48750355664,1.2674215396353974,1.0,0.0,4.028046144703115,1.2861090898222716,1.286400524751241,3.1319630477525937,22726.105896859404,2317.4178640880837,19317.193065056075,1969.805495766248,0.85,0.850000134326822,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4734.3214993033025,4632.441516551485,5.388887983669579,4.312103473731678,-2.6827152014223903,6.994818675154068,3.629229065277221,3.5,1.036922590079206,0.6,0.00022659023224677613,1.0000173979223517,0.00022658629011609472,199.15837737254395,0.0,7.955244776897449e-07,2.254516369772737,0.001361858898452712,7.616658899217245e-05,0.00015042364325460367,0.0006059133762837467,0.09959155565803576,0.07171046081838016,0.027881094839655597,0.09959155562555255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535778.0807650025,579.7223366433624,0.0,0.09959155565803576,0.07171046082020598,0.02788109484036545,0.37527523633484206,0.37527523633484206,0.1459073104068451,0.0,1.4779288903810084e-12,5.126479250678358,1.4779288903810084e-12,1.4779288903810084e-12,5.122286467594904,1.4779288903810084e-12,23986.2886307509,20388.345336138264,0.85,1.0768553969534376,0.6716755480672282,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696219947177954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.71392112696,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.05887975502,1541.4914338484734,0.37527523633484206,0.1459073104068451,6.112871282664199,3.629229065277221
1596.0,-30.28582459640892,4.31407579804385,34.96505044327894,23.817547293752455,4.706269147033455,-26.786655119164575,-40.306257305759914,1.2070996697893435,-5.309808910373533,-5.309808910374439,39.930572594240516,42292.538572342855,25513.32108253946,25513.32108253946,67805.85965488231,77374.7878634134,77374.7878634134,25513.32108253946,102888.10894595286,102888.10894595286,102888.10894595286,126874.68049451514,126874.68049451514,0.0,0.0,91541.6841778374,56459.479338327204,38980.227599455764,23986.57154856227,62966.799148018035,20388.58581627793,1541.4467363101603,0.0,0.8855870969165165,2.926123578022948,0.0014959128700940735,0.0,-5.309808910373533,350393.5801732213,1551541.8966692076,4.4279974989900905,1551541.8966692076,4.4279974989900905,0.85,0.09958811560342279,4.028046144702076,101325.0,128421.40081587937,1.267420684094541,1.0,0.0,4.02804614470048,1.2861069955696145,1.2863984249537561,3.1319681477341326,22726.076338087245,2317.414849932163,19317.16899413667,1969.8030412155704,0.85,0.8500001807070632,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4733.888407312821,4632.441516551485,5.389506234056335,4.31407579804385,-2.6819720393971367,6.996047837440987,3.6286757504707134,3.5,1.0367645001344896,0.6,0.00022658629011609472,1.0000171374856552,0.00022658240706334396,199.1585133229092,0.0,7.85108349899181e-07,2.224997063614279,0.0013626440068026113,7.616609401369859e-05,0.00015042019610239614,0.000605899490995587,0.09958811560071122,0.07171027880239343,0.027877836798317786,0.0995881155699203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535778.2624648607,579.7222772177093,0.0,0.09958811560071122,0.07171027880434598,0.0278778367990768,0.3752752698019579,0.3752752698019579,0.14589064374017852,0.0,9.094947017729282e-13,5.125167212221527,9.094947017729282e-13,9.094947017729282e-13,5.121005527140937,9.094947017729282e-13,23986.57154856227,20388.58581627793,0.85,1.0768509845242242,0.6716641014723402,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696125913713476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.6844018208,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.046022427116,1541.4467363101603,0.3752752698019579,0.14589064374017852,6.112871282664199,3.6286757504707134
1597.0,-30.285987002261585,4.316043190133333,34.96506790586509,23.817965934891276,4.706784701879164,-26.786749752350588,-40.30631056576965,1.2075474519679197,-5.309242396850948,-5.309242396878573,39.93060952318255,42292.05766966222,25513.91294926221,25513.91294926221,67805.97061892443,77374.39488627245,77374.39488627245,25513.91294926221,102888.30783553465,102888.30783553465,102888.30783553465,126875.1636269057,126875.1636269057,0.0,0.0,91541.56548638998,56459.27221640713,38980.3258555365,23986.855791371047,62967.18164690755,20388.82742266539,1541.402124767879,0.0,0.8855898740095338,2.926098025847141,0.0014959128700940735,0.0,-5.309242396850948,350401.3374978366,1551543.4866222641,4.427904007734683,1551543.4866222641,4.427904007734683,0.85,0.099584676048246,4.028046144702076,101325.0,128421.31056493205,1.2674197933869435,1.0,0.0,4.028046144705852,1.2861049045260133,1.2863963284420552,3.131973239917462,22726.046871829127,2317.4118452100493,19317.141144907266,1969.800201384496,0.85,0.8500000573726049,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4733.456701924934,4632.441516551485,5.390122812127249,4.316043190133333,-2.681230435105507,6.99727362523884,3.628124240761105,3.5,1.0366069259317443,0.6,0.00022658240706334396,1.0000169431055232,0.00022657856811875504,199.15864773126623,0.0,7.733430129959717e-07,2.1916540988305835,0.0013634173498156073,7.616563374674985e-05,0.00015041677331659411,0.000605885703856433,0.0995846760449525,0.07171009703010145,0.02787457901485104,0.09958467601898474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535778.4448910414,579.7222175545018,0.0,0.0995846760449525,0.07171009703247308,0.027874579015772914,0.3752753012981513,0.3752753012981513,0.14587397707351188,0.0,2.7625901566352695e-11,5.123863364384363,2.7625901566352695e-11,2.7625901566352695e-11,5.119732300605847,2.7625901566352695e-11,23986.855791371047,20388.82742266539,0.85,1.076846205363783,0.6716523840437644,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696032116100344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.65105885602,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.033209555342,1541.402124767879,0.3752753012981513,0.14587397707351188,6.112871282664199,3.628124240761105
1598.0,-30.28614721455993,4.318005660253493,34.96508544130033,23.818384122010343,4.707299487772373,-26.78684248795037,-40.30636731823904,1.2079947611628614,-5.308676888778109,-5.308676888784393,39.930646570251724,42291.60069389096,25514.503585580806,25514.503585580806,67806.10427947177,77374.00337108268,77374.00337108268,25514.503585580806,102888.50695666349,102888.50695666349,102888.50695666349,126875.64811218991,126875.64811218991,0.0,0.0,91541.44705977355,56459.08773496826,38980.39924978365,23987.141155526417,62967.540405310065,20389.069982197452,1541.3575880065696,0.0,0.8855926454427624,2.9260723612692283,0.0014959128700940735,0.0,-5.308676888778109,350409.08118918486,1551545.081663351,4.427810707410509,1551545.081663351,4.427810707410509,0.8499999999999999,0.09958123689454282,4.028046144702076,101325.0,128421.23000162505,1.2674189982889223,1.0,0.0,4.028046144702498,1.2861028156152572,1.2863942341204295,3.1319783269233445,22726.017471317766,2317.4088471922387,19317.118265866866,1969.7978683716526,0.85,0.8500001502791578,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4733.026378869388,4632.441516551485,5.3907376682898684,4.318005660253493,-2.6804903166704706,6.998495976923964,3.6275745303715055,3.5,1.0364498658204302,0.6,0.00022657856811875504,1.0000167142816145,0.00022657478108405724,199.1587803243778,0.0,7.645590130450077e-07,2.1667602429695516,0.0013641819088286522,7.616514330119171e-05,0.00015041342481756333,0.0006058722159478215,0.09958123689138867,0.07170991543088248,0.02787132146050619,0.09958123686443784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535778.6279007797,579.7221577004323,0.0,0.09958123689138867,0.07170991543315379,0.027871321461389032,0.375275330839812,0.375275330839812,0.14585731040684688,0.0,6.30961949354969e-12,5.12256756725003,6.30961949354969e-12,6.30961949354969e-12,5.118466751023163,6.30961949354969e-12,23987.141155526417,20389.069982197452,0.85,1.076842192707811,0.6716412999724618,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26959385539444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.626165000154,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.020428538217,1541.3575880065696,0.375275330839812,0.14585731040684688,6.112871282664199,3.6275745303715055
1599.0,-30.286305218360322,4.319963217051219,34.965103049475424,23.81880189003425,4.70781343372557,-26.786933319562788,-40.306419984530635,1.2084415349280535,-5.3081124575631975,-5.308112457593722,39.93068375983744,42291.13634068607,25515.09318427279,25515.09318427279,67806.22952495886,77373.61340672328,77373.61340672328,25515.09318427279,102888.70659099607,102888.70659099607,102888.70659099607,126876.1344013542,126876.1344013542,0.0,0.0,91541.32895249037,56458.89464058138,38980.48256878777,23987.427810358127,62967.91037914589,20389.313638804408,1541.313134884025,0.0,0.8855954107605837,2.9260465715020967,0.0014959128700940735,0.0,-5.3081124575631975,350416.81026871444,1551546.682841926,4.427717613353464,1551546.682841926,4.427717613353464,0.85,0.09957779822534372,4.028046144702076,101325.0,128421.14136528442,1.2674181235162538,1.0,0.0,4.0280461447002045,1.286100729113925,1.2863921422755547,3.13198340807819,22725.988150083864,2317.405857258479,19317.08694043152,1969.7946740662226,0.85,0.8499998685584211,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4732.597434382683,4632.441516551485,5.391350846557048,4.319963217051219,-2.6797517348445083,6.999714951895728,3.6270266141746426,3.5,1.0362933183356122,0.6,0.00022657478108405724,1.0000164838978438,0.0002265710463100755,199.15891108987012,0.0,7.542212114591413e-07,2.1374629132752063,0.0013649361300401112,7.616468817032541e-05,0.00015041009291373185,0.0006058587948854386,0.09957779822256285,0.07170973406477195,0.027868064157790907,0.09957779819243553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535778.8116145531,579.7220976161,0.0,0.09957779822256285,0.07170973406677457,0.027868064158569152,0.3752753584370241,0.3752753584370241,0.14584064374018027,0.0,3.0524915928253904e-11,5.121279815542323,3.0524915928253904e-11,3.0524915928253904e-11,5.117209088982747,3.0524915928253904e-11,23987.427810358127,20389.313638804408,0.85,1.076837854657717,0.6716299792392716,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269584522675123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.596867670465,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.007686051762,1541.313134884025,0.3752753584370241,0.14584064374018027,6.112871282664199,3.6270266141746426
1600.0,-30.286460811386576,4.321915870076405,34.965120730197455,23.819219204038404,4.708326517189759,-26.787022067537276,-40.306472301576264,1.208887773340719,-5.3075490612835665,-5.307549061314485,39.93072108928384,42290.6810501457,25515.68163697778,25515.68163697778,67806.36268712347,77373.22508770566,77373.22508770566,25515.68163697778,102888.90672468345,102888.90672468345,102888.90672468345,126876.62244799882,126876.62244799882,0.0,0.0,91541.21116745572,56458.709231061584,38980.5577071046,23987.715723315378,62968.27343041998,20389.55836481807,1541.268762374092,0.0,0.8855981701887006,2.926020660951346,0.0014959128700940735,0.0,-5.3075490612835665,350424.52530974895,1551548.2900418078,4.42762471796275,1551548.2900418078,4.42762471796275,0.85,0.09957436001559741,4.028046144702076,101325.0,128421.05361976141,1.2674172575352718,1.0,0.0,4.028046144700245,1.286098645020905,1.2863900529067693,3.1319884833846485,22725.958908851164,2317.402875482572,19317.060648164403,1969.791993001117,0.85,0.849999805316946,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4732.169864333568,4632.441516551485,5.391962327745215,4.321915870076405,-2.679014657807057,7.000930527883462,3.626480486575712,3.5,1.0361372818787749,0.6,0.0002265710463100755,1.0000162324103483,0.00022656736857557726,199.1590398603307,0.0,7.438135193722009e-07,2.1079675139008174,0.0013656799435594834,7.616423606005883e-05,0.00015040681025001667,0.0006058455721645163,0.09957436001269847,0.07170955291396627,0.027864807098732194,0.09957435998308922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535778.9960192424,579.7220373057926,0.0,0.09957436001269847,0.07170955291605398,0.02786480709954343,0.3752753841029016,0.3752753841029016,0.1458239770735151,0.0,3.092281986027956e-11,5.120000179868441,3.092281986027956e-11,3.092281986027956e-11,5.115959906170417,3.092281986027956e-11,23987.715723315378,20389.55836481807,0.85,1.0768337607676284,0.6716188763993499,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695752134102876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.56737227109,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.994982468474,1541.268762374092,0.3752753841029016,0.1458239770735151,6.112871282664199,3.626480486575712
1601.0,-30.28661454169436,4.323863628576906,34.96513848291889,23.819635959249013,4.708838706123279,-26.787109228086724,-40.30652060229329,1.2093333925158656,-5.306986712230014,-5.306986712226132,39.930758547875975,42290.217072499734,25516.268979939825,25516.268979939825,67806.48605243956,77372.83823963604,77372.83823963604,25516.268979939825,102889.10721957586,102889.10721957586,102889.10721957586,126877.1120605752,126877.1120605752,0.0,0.0,91541.09374029686,56458.51416968407,38980.64396734753,23988.004840999336,62968.64880834687,20389.804114849434,1541.2244693831462,0.0,0.8856009237031469,2.9259946314438907,0.0014959128700940735,0.0,-5.306986712230014,350432.2261432333,1551549.902804869,4.427532022042684,1551549.902804869,4.427532022042684,0.85,0.09957092225793238,4.028046144702076,101325.0,128420.971664552,1.2674164487002417,1.0,0.0,4.028046144702115,1.2860965637195179,1.286387966403627,3.131993551909174,22725.92975646446,2317.399902766435,19317.03947355024,1969.7898337913805,0.85,0.8499999639423091,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4731.743664813591,4632.441516551485,5.392572122975527,4.323863628576906,-2.678279093172013,7.002142721748919,3.625936142266729,3.5,1.0359817549333512,0.6,0.00022656736857557726,1.000016038099019,0.00022656373492396242,199.15916708933014,0.0,7.324540715297662e-07,2.075774838715357,0.0013664123976310132,7.616381866005885e-05,0.0001504035499155184,0.0006058324393867102,0.09957092225507974,0.07170937197476278,0.027861550280316956,0.09957092222552236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535779.1810619202,579.7219767868227,0.0,0.09957092225507974,0.07170937197681718,0.027861550281115192,0.3752754078575831,0.3752754078575831,0.1458073104068497,0.0,-3.865352482534945e-12,5.118728549213131,-3.865352482534945e-12,-3.865352482534945e-12,5.114718261111534,-3.865352482534945e-12,23988.004840999336,20389.804114849434,0.85,1.0768293005431524,0.6716075042552591,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695659275538465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.53517959591,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.98232191424,1541.2244693831462,0.3752754078575831,0.1458073104068497,6.112871282664199,3.625936142266729
1602.0,-30.286766084591275,4.325806502052378,34.965156306987254,23.82005233028906,4.70935013118289,-26.787194496021197,-40.30656862361354,1.2097785426128118,-5.306425397445594,-5.306425397458604,39.930796131462145,42289.76132206294,25516.855182943345,25516.855182943345,67806.61650500628,77372.45285080893,77372.45285080893,25516.855182943345,102889.30803375227,102889.30803375227,102889.30803375227,126877.60316991943,126877.60316991943,0.0,0.0,91540.97658000918,56458.32605531279,38980.72280521821,23988.295136167162,62969.01794138538,20390.050865742087,1541.1802544307366,0.0,0.8856036713863302,2.9259684851812784,0.0014959128700940735,0.0,-5.306425397445594,350439.9129458674,1551551.5209489337,4.427439522816576,1551551.5209489337,4.427439522816576,0.85,0.09956748494107816,4.028046144702076,101325.0,128420.8857006639,1.2674156003026291,1.0,0.0,4.028046144701239,1.286094484532628,1.2863858820721743,3.1319986153007133,22725.90067033102,2317.396936806251,19317.014278779905,1969.7872646398012,0.85,0.8499999431925063,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4731.3188318536895,4632.441516551485,5.393180229400449,4.325806502052378,-2.6775450302334782,7.003351532285857,3.625393575864507,3.5,1.0358267359612878,0.6,0.00022656373492396242,1.0000158099127443,0.0002265601530277117,199.15929250814372,0.0,7.236750291046047e-07,2.0508950324824498,0.0013671360726601179,7.616340367661707e-05,0.00015040033124734533,0.0006058194744427845,0.09956748493816514,0.0717091912396962,0.02785829369846894,0.09956748490856965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535779.3667220734,579.7219160658947,0.0,0.09956748493816514,0.07170919124179422,0.027858293699283943,0.37527542971585515,0.37527542971585515,0.14579064374018194,0.0,1.3017142919125035e-11,5.117464818112239,1.3017142919125035e-11,1.3017142919125035e-11,5.113484118465294,1.3017142919125035e-11,23988.295136167162,20390.050865742087,0.85,1.0768250597162556,0.6715963295064933,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695566650611505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.51029978967,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.969693490028,1541.1802544307366,0.37527542971585515,0.14579064374018194,6.112871282664199,3.625393575864507
1603.0,-30.28691550300764,4.3277444991928995,34.96517420234105,23.820468177460157,4.709860644967512,-26.787277942907952,-40.30661633061243,1.2102230848680633,-5.305865152841989,-5.305865152856956,39.93083385595116,42289.31355794305,25517.440343137507,25517.440343137507,67806.75390108056,77372.0690129124,77372.0690129124,25517.440343137507,102889.50935604991,102889.50935604991,102889.50935604991,126878.09606995505,126878.09606995505,0.0,0.0,91540.85974351199,56458.14471717266,38980.79447371036,23988.586713905144,62969.38118761551,20390.298706819372,1541.136122573384,0.0,0.8856064129957175,2.9259422147480363,0.0014959128700940735,0.0,-5.305865152841989,350447.5852251399,1551553.1451623444,4.42734722844665,1551553.1451623444,4.42734722844665,0.85,0.09956404811337395,4.028046144702076,101325.0,128420.80073894547,1.2674147617956621,1.0,0.0,4.02804614470229,1.2860924080948237,1.2863838005570105,3.1320036720138136,22725.87166458158,2317.3939790429536,19316.98969681012,1969.7847579764875,0.85,0.84999994640099,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4730.895361554634,4632.441516551485,5.393786671018685,4.3277444991928995,-2.6768124938967053,7.004556993089604,3.624852782077236,3.5,1.0356722234506388,0.6,0.0002265601530277117,1.0000155882910124,0.00022655662139716657,199.1594161688472,0.0,7.133679231297626e-07,2.021684694149747,0.0013678494405832476,7.616299141150097e-05,0.00015039716161621073,0.0006058067070223126,0.09956404811068241,0.07170901074449203,0.02785503736619038,0.09956404807959476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535779.5530782931,579.7218551173116,0.0,0.09956404811068241,0.0717090107464306,0.027855037366943353,0.3752754496884855,0.3752754496884855,0.14577397707351542,0.0,1.4949819160392508e-11,5.1162089886066155,1.4949819160392508e-11,1.4949819160392508e-11,5.112257817374939,1.4949819160392508e-11,23988.586713905144,20390.298706819372,0.85,1.0768210298756509,0.6715853445016908,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695474258863588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.481089451336,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.9571037626,1541.136122573384,0.3752754496884855,0.14577397707351542,6.112871282664199,3.624852782077236
1604.0,-30.28706250909652,4.329677630149695,34.96519216855297,23.8208835706115,4.7103703248755755,-26.78735930173677,-40.30665991650892,1.2106671175158665,-5.30530591043879,-5.305305910449171,39.930871710564276,42288.85918755099,25518.024285184463,25518.024285184463,67806.88347273546,77371.68679696295,77371.68679696295,25518.024285184463,102889.71108214742,102889.71108214742,102889.71108214742,126878.59056702527,126878.59056702527,0.0,0.0,91540.74321742539,56457.95538336542,38980.875371177746,23988.879484877853,62969.7548560556,20390.547562146174,1541.0920677125393,0.0,0.885609148920591,2.92591582897448,0.0014959128700940735,0.0,-5.30530591043879,350455.24391125154,1551554.7749785248,4.42725512582553,1551554.7749785248,4.42725512582553,0.85,0.09956061172172773,4.028046144702076,101325.0,128420.71661236847,1.2674139315309003,1.0,0.0,4.028046144703939,1.2860903339486747,1.2863817213986857,3.1320087231623868,22725.84273589447,2317.391029137827,19316.96562885102,1969.7823037276767,0.85,0.849999969345063,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4730.473249836633,4632.441516551485,5.394391414445843,4.329677630149695,-2.6760814332752205,7.005759063424916,3.624313755384714,3.5,1.035518215824204,0.6,0.00022655662139716657,1.0000153366382065,0.00022655314683351903,199.15953783320856,0.0,7.033574774931466e-07,1.9933150912155775,0.0013685527980607408,7.616261476113443e-05,0.00015039400663603215,0.0006057939986165677,0.09956061171884131,0.07170883045121486,0.02785178126762646,0.09956061168914783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535779.7400773312,579.7217939584827,0.0,0.09956061171884131,0.07170883045329379,0.02785178126843393,0.37527546778947846,0.37527546778947846,0.145757310406849,0.0,1.0402345651527867e-11,5.114961133435543,1.0402345651527867e-11,1.0402345651527867e-11,5.111039911880823,1.0402345651527867e-11,23988.879484877853,20390.547562146174,0.85,1.0768166975993028,0.6715741435586072,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695382099874826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.45271984841,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.944551544173,1541.0920677125393,0.37527546778947846,0.145757310406849,6.112871282664199,3.624313755384714
1605.0,-30.287207758838264,4.331605903795828,34.96521020509913,23.821298509743087,4.7108791775253165,-26.787439162124215,-40.306699521001406,1.2111105808115423,-5.3047477266614464,-5.304747726688308,39.930909691635,42288.39572452128,25518.607162463868,25518.607162463868,67807.00288698515,77371.30598202374,77371.30598202374,25518.607162463868,102889.91314448761,102889.91314448761,102889.91314448761,126879.08659915984,126879.08659915984,0.0,0.0,91540.62704967169,56457.75609175661,38980.96773101675,23989.173454672222,62970.141185688975,20390.79743647139,1541.0480927588344,0.0,0.8856118788845333,2.925889323941959,0.0014959128700940735,0.0,-5.3047477266614464,350462.8882307724,1551556.4102418597,4.427163224256123,1551556.4102418597,4.427163224256123,0.85,0.09955717579531559,4.028046144702076,101325.0,128420.62869981714,1.267413063901477,1.0,0.0,4.0280461447028255,1.2860882623601577,1.286379644871984,3.132013768098645,22725.813896166837,2317.3880883040424,19316.937641986722,1969.7794498617493,0.85,0.8499998165189987,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4730.052492974702,4632.441516551485,5.394994495381459,4.331605903795828,-2.6753518881334015,7.00695779192923,3.6237764907220025,3.5,1.0353647116348579,0.6,0.00022655314683351903,1.0000151534213322,0.00022654971383025265,199.15965804412087,0.0,6.919924902162942e-07,1.9611067172729777,0.001369244790550957,7.616227251782271e-05,0.00015039087431569631,0.000605781381485715,0.09955717579268053,0.07170865038267163,0.027848525410008904,0.09955717576113934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535779.9277010799,579.7217325953347,0.0,0.09955717579268053,0.07170865038456961,0.02784852541074598,0.3752754840397182,0.3752754840397182,0.14574064374018228,0.0,2.688693712116219e-11,5.113721095295432,2.688693712116219e-11,2.688693712116219e-11,5.10982908638573,2.688693712116219e-11,23989.173454672222,20390.79743647139,0.85,1.0768119875582467,0.6715626633235504,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695290173155878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.42051147446,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.93204267209,1541.0480927588344,0.3752754840397182,0.14574064374018228,6.112871282664199,3.6237764907220025
1606.0,-30.287350548204895,4.333529329519685,34.965228311790376,23.821712959930323,4.711387195785999,-26.787516891582488,-40.30674254810435,1.2115535391633376,-5.304190577063423,-5.304190577070144,39.930947807863966,42287.957203092505,25519.188913137245,25519.188913137245,67807.14611622975,77370.92675394632,77370.92675394632,25519.188913137245,102890.11566708356,102890.11566708356,102890.11566708356,126879.5843292321,126879.5843292321,0.0,0.0,91540.51113605921,56457.58021856334,38981.0343527732,23989.46866214853,62970.50301492173,20391.048362826252,1541.0041977931628,0.0,0.8856146029820061,2.9258626994483494,0.0014959128700940735,0.0,-5.304190577063423,350470.5185177412,1551558.0513243875,4.427071520556004,1551558.0513243875,4.427071520556004,0.85,0.0995537403377366,4.028046144702076,101325.0,128420.5463548751,1.267412251220085,1.0,0.0,4.02804614470321,1.2860861930593825,1.28637757068701,3.1320188074797946,22725.785119532135,2317.3851539039465,19316.919150552876,1969.7775642602599,0.85,0.850000079159006,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4729.63308695347,4632.441516551485,5.395595904369633,4.333529329519685,-2.674623839374908,7.008153168894593,3.623240982655502,3.5,1.0352117093301434,0.6,0.00022654971383025265,1.0000148967542721,0.00022654633902510895,199.15977621891426,0.0,6.837157565952866e-07,1.9376504541910422,0.0013699285063075524,7.616190069954069e-05,0.00015038781313071197,0.0006057690508913405,0.09955374033488464,0.07170847054151917,0.02784526979336546,0.09955374030482993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535780.1159925144,579.7216710138089,0.0,0.09955374033488464,0.07170847054357345,0.027845269794163154,0.3752754984516851,0.3752754984516851,0.14572397707351656,0.0,6.707523425575346e-12,5.112488917108465,6.707523425575346e-12,6.707523425575346e-12,5.108626339794625,6.707523425575346e-12,23989.46866214853,20391.048362826252,0.85,1.0768080747292412,0.6715518405986338,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695198478278233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.39705521138,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.919564085296,1541.0041977931628,0.3752754984516851,0.14572397707351656,6.112871282664199,3.623240982655502
1607.0,-30.287491316796842,4.33544791658336,34.96524648831174,23.822126956097804,4.711894373698695,-26.787592885884816,-40.3067815239541,1.211995942786435,-5.30363446593077,-5.30363446594433,39.93098605520948,42287.51058549711,25519.769552359172,25519.769552359172,67807.28013785629,77370.54904704481,77370.54904704481,25519.769552359172,102890.31859940398,102890.31859940398,102890.31859940398,126880.08368599738,126880.08368599738,0.0,0.0,91540.39558877423,56457.3952133215,38981.11152828082,23989.7650865934,62970.876614874214,20391.30032360439,1540.960382344876,0.0,0.8856173212059334,2.925835956218858,0.0014959128700940735,0.0,-5.30363446593077,350478.13471275265,1551559.698054138,4.426980014960923,1551559.698054138,4.426980014960923,0.85,0.09955030534743946,4.028046144702076,101325.0,128420.46490075056,1.2674114473303781,1.0,0.0,4.028046144700467,1.2860841262453047,1.2863754990641623,3.132023840821262,22725.756433841645,2317.3822287775793,19316.892232346865,1969.7748193671505,0.85,0.8499999675954226,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4729.215027889205,4632.441516551485,5.396195648086112,4.33544791658336,-2.6738972888586487,7.009345205442008,3.6227072259218582,3.5,1.0350592074062452,0.6,0.00022654633902510895,1.0000146859489099,0.00022654301202600847,199.15989272140328,0.0,6.721254372020298e-07,1.9048034890305525,0.0013706006317447544,7.616156389157169e-05,0.00015038477513353726,0.0006057568136985334,0.09955030534468193,0.0717082909282095,0.02784201441647243,0.09955030531398512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535780.3049316728,579.7216092204354,0.0,0.09955030534468193,0.0717082909301958,0.027842014417243655,0.37527551104317886,0.37527551104317886,0.14570731040684945,0.0,1.3585577107733116e-11,5.111264571626293,1.3585577107733116e-11,1.3585577107733116e-11,5.107431308705316,1.3585577107733116e-11,23989.7650865934,20391.30032360439,0.85,1.0768038144452268,0.6715407639014583,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695107014788896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.36420824622,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.907129946358,1540.960382344876,0.37527551104317886,0.14570731040684945,6.112871282664199,3.6227072259218582
1608.0,-30.287629916887337,4.337361674296997,34.96526473431804,23.82254049824553,4.712400714893562,-26.787667011929642,-40.30681644855065,1.2124378099358504,-5.303079389793936,-5.303079389782158,39.93102443216096,42287.05644590157,25520.349074363472,25520.349074363472,67807.40552026505,77370.17285222831,77370.17285222831,25520.349074363472,102890.52192659178,102890.52192659178,102890.52192659178,126880.58464561205,126880.58464561205,0.0,0.0,91540.28033924251,56457.20143180287,38981.19878604405,23990.062719020258,62971.26150506431,20391.55331116722,1540.9166459888725,0.0,0.8856200335800967,2.9258090949904902,0.0014959128700940735,0.0,-5.303079389793936,350485.73686258047,1551561.3503651214,4.426888706667862,1551561.3503651214,4.426888706667862,0.85,0.09954687082359116,4.028046144702076,101325.0,128420.37537359251,1.2674105637660253,1.0,0.0,4.028046144704257,1.286082061853809,1.286373429925945,3.1320288682791304,22725.727822071178,2317.3793111889563,19316.865855067183,1969.7721296331758,0.85,0.8499998770691377,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4728.798311878916,4632.441516551485,5.396793728811697,4.337361674296997,-2.673172232715119,7.010533907012116,3.6221752152352664,3.5,1.0349072043529333,0.6,0.00022654301202600847,1.0000144597308243,0.00022653973632240024,199.16000742932135,0.0,6.626047839356244e-07,1.8778219576735597,0.00137126323652869,7.616126209348585e-05,0.00015038174993252263,0.0006057446280492494,0.09954687082094765,0.07170811154294074,0.027838759278006917,0.09954687078917988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535780.4945110923,579.7215472176537,0.0,0.09954687082094765,0.07170811154484495,0.02783875927874621,0.375275521832026,0.375275521832026,0.14569064374018284,0.0,-1.1766587704187259e-11,5.110048022629201,-1.1766587704187259e-11,-1.1766587704187259e-11,5.106243936356009,-1.1766587704187259e-11,23990.062719020258,20391.55331116722,0.85,1.0767992239572937,0.67152944748456,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695015782240917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.33722671486,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.894731530625,1540.9166459888725,0.375275521832026,0.14569064374018284,6.112871282664199,3.6221752152352664
1609.0,-30.287766477023727,4.339270611850912,34.96528304941627,23.8229535863735,4.712906245612772,-26.78773938277046,-40.30685486560685,1.2128791513597321,-5.302525352749512,-5.302525352742614,39.93106293663503,42286.625644241314,25520.927493530286,25520.927493530286,67807.5531377716,77369.79812979397,77369.79812979397,25520.927493530286,102890.72562332425,102890.72562332425,102890.72562332425,126881.0871742107,126881.0871742107,0.0,0.0,91540.16541058297,56457.02987151113,38981.261710079816,23990.36155088644,62971.623260966255,20391.80731825347,1540.8729886844212,0.0,0.8856227400914126,2.9257821159900113,0.0014959128700940735,0.0,-5.302525352749512,350493.32491040626,1551563.0081676766,4.426797596114819,1551563.0081676766,4.426797596114819,0.85,0.09954343676852537,4.028046144702076,101325.0,128420.29091295897,1.2674097302043816,1.0,0.0,4.028046144701309,1.286079999827277,1.2863713632192149,3.132033889993663,22725.69928996022,2317.376401723343,19316.84000803551,1969.7694939694504,0.85,0.8499998068956813,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4728.382935041396,4632.441516551485,5.3973901530686526,4.339270611850912,-2.672448672691573,7.011719284542485,3.6216449453398525,3.5,1.0347556986685293,0.6,0.00022653973632240024,1.0000142469231053,0.00022653650887417777,199.16012044905133,0.0,6.52389154953007e-07,1.8488708651368218,0.001371915625683643,7.616093011686901e-05,0.0001503788062055312,0.0006057327705810906,0.0995434367658449,0.0717079323882507,0.02783550437759421,0.0995434367343133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535780.684720482,579.7214850088307,0.0,0.0995434367658449,0.07170793239018163,0.027835504378343735,0.3752755308355123,0.3752755308355123,0.1456739770735147,0.0,-6.87805368215777e-12,5.108839197273255,-6.87805368215777e-12,-6.87805368215777e-12,5.1050639884367115,-6.87805368215777e-12,23990.36155088644,20391.80731825347,0.85,1.0767953822115135,0.6715187485162576,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694924780185086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.30827562232,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.882371864922,1540.8729886844212,0.3752755308355123,0.1456739770735147,6.112871282664199,3.6216449453398525
1610.0,-30.287901272897606,4.341174738001356,34.96530143317104,23.823366115707927,4.713410859753654,-26.78781025716983,-40.306889231409855,1.2133198440258612,-5.301972373729711,-5.301972373734505,39.931101566611396,42286.18579962119,25521.504861946676,25521.504861946676,67807.69066156787,77369.4247970389,77369.4247970389,25521.504861946676,102890.92965898558,102890.92965898558,102890.92965898558,126881.59123943836,126881.59123943836,0.0,0.0,91540.05078855438,56456.84825981839,38981.33614303998,23990.661580452776,62971.99772349276,20392.06234338486,1540.8294113011034,0.0,0.8856254406501773,2.925755018107966,0.0014959128700940735,0.0,-5.301972373729711,350500.8985962073,1551564.671376679,4.426706686319086,1551564.671376679,4.426706686319086,0.85,0.09954000319224147,4.028046144702076,101325.0,128420.21229831515,1.2674089543381708,1.0,0.0,4.028046144705027,1.2860779407486833,1.286369299523168,3.1320389045450625,22725.670833973254,2317.3735000202164,19316.823801222687,1969.7678413344709,0.85,0.8500001580743402,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4727.968893477615,4632.441516551485,5.397984935381959,4.341174738001356,-2.6717266213934425,7.012901359394798,3.621116410959112,3.5,1.0346046888454605,0.6,0.00022653650887417777,1.0000140628770722,0.00022653332316390138,199.16023200875586,0.0,6.427789767296307e-07,1.8216356200517734,0.0013725584046603726,7.616063314982839e-05,0.00015037587572434938,0.0006057209664676641,0.09954000318962537,0.07170775347236034,0.027832249717265032,0.0995400031580177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535780.8755498609,579.7214225972309,0.0,0.09954000318962537,0.07170775347424495,0.027832249717996527,0.3752755380682448,0.3752755380682448,0.14565731040684715,0.0,4.774847184307873e-12,5.107637944229737,4.774847184307873e-12,4.774847184307873e-12,5.103890971644887,4.774847184307873e-12,23990.661580452776,20392.06234338486,0.85,1.0767911629437013,0.6715077705696737,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269483400817794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.28104037724,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.87004844629,1540.8294113011034,0.3752755380682448,0.14565731040684715,6.112871282664199,3.621116410959112
1611.0,-30.288033671208737,4.343074062850153,34.96531988507554,23.823778225947194,4.713914682129491,-26.787879052677763,-40.30691951103506,1.21376006359847,-5.301420389899818,-5.301420389899775,39.93114031913867,42285.73930428249,25522.081018144298,25522.081018144298,67807.82032242679,77369.05301023678,77369.05301023678,25522.081018144298,102891.13402838107,102891.13402838107,102891.13402838107,126882.09679253925,126882.09679253925,0.0,0.0,91539.93642338246,56456.65853699541,38981.419873763385,23990.962764158172,62972.38263792156,20392.318349534446,1540.7859093911284,0.0,0.885628135590838,2.9257278075297277,0.0014959128700940735,0.0,-5.301420389899818,350508.4587798482,1551566.3398598225,4.426615966019668,1551566.3398598225,4.426615966019668,0.85,0.09953657005571218,4.028046144702076,101325.0,128420.12549928567,1.2674080976983535,1.0,0.0,4.028046144702187,1.2860758838080473,1.286367238019257,3.1320439139058456,22725.642441753353,2317.370604819521,19316.799084996816,1969.7653209808464,0.85,0.8500001324277838,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4727.556183196306,4632.441516551485,5.398578045219294,4.343074062850153,-2.6710060316433224,7.014080094493476,3.620589606700914,3.5,1.0344541733431183,0.6,0.00022653332316390138,1.0000138127594453,0.00022653019415682236,199.16034158429824,0.0,6.344667977579396e-07,1.7980789048460006,0.0013731928714581306,7.616037149378103e-05,0.00015037295167012036,0.0006057091882422999,0.09953657005298,0.07170757476741588,0.027828995285564127,0.09953657002126855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535781.0669846465,579.7213599876205,0.0,0.09953657005298,0.07170757476938416,0.02782899528632801,0.37527554353787773,0.37527554353787773,0.14564064374018046,0.0,-5.684341886080802e-14,5.106444306942706,-5.684341886080802e-14,-5.684341886080802e-14,5.102725864937213,-5.684341886080802e-14,23990.962764158172,20392.318349534446,0.85,1.0767866401420447,0.6714965756880588,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694743465796674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.25748366203,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.857755819718,1540.7859093911284,0.37527554353787773,0.14564064374018046,6.112871282664199,3.620589606700914
