time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1612.0,-30.288164328927085,4.344968595106763,34.965338404829396,23.824189777392917,4.71441763059097,-26.78794636876047,-40.30695335296912,1.214199670424423,-5.300869463052379,-5.300869463034391,39.931179199216764,42285.315012471496,25522.656129206884,25522.656129206884,67807.97114167838,77368.68264112371,77368.68264112371,25522.656129206884,102891.33877033059,102891.33877033059,102891.33877033059,126882.60392916984,126882.60392916984,0.0,0.0,91539.822420008,56456.49013957028,38981.48031159747,23991.26515883925,62972.74547043673,20392.575385013362,1540.7424877710796,0.0,0.8856308245773858,2.9257004775487836,0.0014959128700940735,0.0,-5.300869463052379,350516.0046142998,1551568.0138395762,4.426525446525296,1551568.0138395762,4.426525446525296,0.85,0.09953313740462505,4.028046144702076,101325.0,128420.0438781328,1.2674072921602053,1.0,0.0,4.028046144702489,1.2860738296290337,1.2863651793505355,3.1320489165571157,22725.61413935304,2317.3677187778744,19316.774986678254,1969.7628636362322,0.85,0.8500001306115712,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4727.144800533999,4632.441516551485,5.39916952117137,4.344968595106763,-2.6702869471433686,7.015255542250131,3.6200645275936365,3.5,1.034304150741039,0.6,0.00022653019415682236,1.0000136311815524,0.00022652710632470953,199.16044971939516,0.0,6.231741186772303e-07,1.7660754523312707,0.0013738160455768079,7.616007905565244e-05,0.00015037011510116993,0.0006056977624116749,0.09953313740210426,0.07170739630748925,0.02782574109461502,0.0995331373695703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535781.2590495464,579.7212971719233,0.0,0.09953313740210426,0.07170739630930534,0.027825741095319715,0.3752755472582181,0.3752755472582181,0.1456239770735135,0.0,-1.7962520360015333e-11,5.105258196139289,-1.7962520360015333e-11,-1.7962520360015333e-11,5.101567809635867,-1.7962520360015333e-11,23991.26515883925,20392.575385013362,0.85,1.0767828309710843,0.6714859689946792,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694653152554545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.22548020952,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.84550673112,1540.7424877710796,0.3752755472582181,0.1456239770735135,6.112871282664199,3.6200645275936365
1613.0,-30.288293254055937,4.346858343838824,34.965356991669545,23.824600874818884,4.714919748843048,-26.788012208267983,-40.30698317857457,1.2146387030553807,-5.300319576081392,-5.300319576091695,39.93121819276709,42284.881564462165,25523.230152152584,25523.230152152584,67808.11171661475,77368.31356599848,77368.31356599848,25523.230152152584,102891.54371815106,102891.54371815106,102891.54371815106,126883.11239834946,126883.11239834946,0.0,0.0,91539.70867518702,56456.31155269538,38981.55235832405,23991.568680198394,62973.12103852244,20392.833378168634,1540.6991429607813,0.0,0.8856335077498629,2.925673033396265,0.0014959128700940735,0.0,-5.300319576081392,350523.5363331169,1551569.6927048913,4.426435123119297,1551569.6927048913,4.426435123119297,0.85,0.09952970520834499,4.028046144702076,101325.0,128419.95902776658,1.2674064547521993,1.0,0.0,4.028046144702935,1.2860717780630042,1.2863631233483597,3.1320539128607976,22725.585901141043,2317.3648392816144,19316.751466963204,1969.760465292756,0.85,0.8500001518549767,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4726.734741509725,4632.441516551485,5.399759357767651,4.346858343838824,-2.6695693543176815,7.016427698156505,3.6195411682624643,3.5,1.0341546195035611,0.6,0.00022652710632470953,1.0000134504380882,0.00022652405947687205,199.1605564206662,0.0,6.149740322496788e-07,1.7428364073955898,0.0013744310196090576,7.615982132466448e-05,0.00015036728500004504,0.0006056863626337497,0.09952970520593209,0.0717072180708269,0.027822487135105187,0.09952970517208481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535781.451675005,579.7212341728851,0.0,0.09952970520593209,0.07170721807256533,0.02782248713577966,0.37527554923997297,0.37527554923997297,0.1456073104068455,0.0,1.028865881380625e-11,5.104079393486359,1.028865881380625e-11,1.028865881380625e-11,5.1004162218997635,1.028865881380625e-11,23991.568680198394,20392.833378168634,0.85,1.0767786414005842,0.6714750812270414,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694563068031046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.20224116458,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.833288099122,1540.6991429607813,0.37527554923997297,0.1456073104068455,6.112871282664199,3.6195411682624643
1614.0,-30.288419546464116,4.348743318857857,34.965375645619005,23.8250114833005,4.71542099429655,-26.788075765428303,-40.30700884815303,1.2150772132604881,-5.2997706934949065,-5.299770693535984,39.93125732116099,42284.44235903356,25523.80299771598,25523.80299771598,67808.24535674954,77367.94616392878,77367.94616392878,25523.80299771598,102891.74916164475,102891.74916164475,102891.74916164475,126883.62259417502,126883.62259417502,0.0,0.0,91539.59518595852,56456.12554743839,38981.63293168903,23991.87343253027,62973.5063642193,20393.09241765073,1540.6558765239406,0.0,0.8856361852128851,2.9256454723514764,0.0014959128700940735,0.0,-5.2997706934949065,350531.05442172685,1551571.3773774116,4.42634499227764,1551571.3773774116,4.42634499227764,0.85,0.09952627348239627,4.028046144702076,101325.0,128419.87918824877,1.2674056667974218,1.0,0.0,4.028046144702227,1.286069728867663,1.2863610697701333,3.132058903406911,22725.557726382256,2317.361966255781,19316.723980601888,1969.757662463929,0.85,0.8499999961794984,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4726.326002236902,4632.441516551485,5.400347539639865,4.348743318857857,-2.668853225897211,7.017596544755069,3.6190195234551474,3.5,1.0340055781300421,0.6,0.00022652405947687205,1.0000131757848643,0.00022652107488392218,199.16066094313788,0.0,6.068119106413078e-07,1.7197049547574663,0.001375037831519699,7.615959950765573e-05,0.0001503644599692163,0.0006056749832792114,0.09952627347957267,0.07170704006838641,0.027819233411186264,0.09952627344930187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535781.6449666013,579.7211709559768,0.0,0.09952627347957267,0.07170704007042077,0.027819233411975508,0.37527554948348,0.37527554948348,0.14559064374017947,0.0,4.1097791836364195e-11,5.102908122205122,4.1097791836364195e-11,4.1097791836364195e-11,5.099273126715843,4.1097791836364195e-11,23991.87343253027,20393.09241765073,0.85,1.0767741749136153,0.6714639981212641,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694473211788666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.17910971194,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.821099821413,1540.6558765239406,0.37527554948348,0.14559064374017947,6.112871282664199,3.6190195234551474
1615.0,-30.288544168425684,4.3506235295749285,34.96539436613385,23.825421567913168,4.715921400004852,-26.788137902628833,-40.307034308183916,1.2155151342079467,-5.299222831593454,-5.2992228316390095,39.93129656793014,42284.00940505208,25524.374713951373,25524.374713951373,67808.38411900346,77367.58017337322,77367.58017337322,25524.374713951373,102891.9548873246,102891.9548873246,102891.9548873246,126884.13421867229,126884.13421867229,0.0,0.0,91539.48209573897,56455.94504147496,38981.707838071125,23992.17933134769,62973.88716941881,20393.352431645533,1540.6126865630354,0.0,0.885638856943158,2.925617797440688,0.0014959128700940735,0.0,-5.299222831593454,350538.5586561664,1551573.0671478936,4.426255054782115,1551573.0671478936,4.426255054782115,0.85,0.09952284221162906,4.028046144702076,101325.0,128419.79138704961,1.267404800266959,1.0,0.0,4.028046144700938,1.2860676823122885,1.2863590189125522,3.132063887539605,22725.529650681165,2317.3591033310217,19316.697088737317,1969.754920256899,0.85,0.849999862958456,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4725.91857901502,4632.441516551485,5.400934080263225,4.3506235295749285,-2.6681385723154474,7.018762101890376,3.6184995881589535,3.5,1.0338570251882724,0.6,0.00022652107488392218,1.0000130015234034,0.00022651812980315622,199.1607640832051,0.0,5.944135045428816e-07,1.6845678718745263,0.001375632245024242,7.615937950198907e-05,0.0001503616953819331,0.0006056638473940637,0.0995228422087065,0.07170686229090338,0.027815979917803116,0.09952284217924601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535781.8388429787,579.7211075478034,0.0,0.0995228422087065,0.07170686229300914,0.027815979918619917,0.3752755480074236,0.3752755480074236,0.1455739770735152,0.0,4.553157850750722e-11,5.101744302225711,4.553157850750722e-11,4.553157850750722e-11,5.098137131723604,4.553157850750722e-11,23992.17933134769,20393.352431645533,0.85,1.076769867112989,0.6714530626209447,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694383583354565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.14397262906,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.808959988364,1540.6126865630354,0.3752755480074236,0.1455739770735152,6.112871282664199,3.6184995881589535
1616.0,-30.28866648044271,4.352498985333446,34.96541315290147,23.82583130327987,4.7164210626384895,-26.788198035056293,-40.30705945389343,1.2159526172520698,-5.298675991940911,-5.298675991893749,39.93133593872465,42283.58514655635,25524.94530897794,25524.94530897794,67808.53045553429,77367.2156608278,77367.2156608278,25524.94530897794,102892.16096980574,102892.16096980574,102892.16096980574,126884.6473796608,126884.6473796608,0.0,0.0,91539.36924903265,56455.771823515315,38981.774917241484,23992.486409855068,62974.26132709655,20393.613448376807,1540.5695742135908,0.0,0.885641522912378,2.925590007000982,0.0014959128700940735,0.0,-5.298675991940911,350546.0490142978,1551574.7622596123,4.426165311583152,1551574.7622596123,4.426165311583152,0.85,0.0995194114091655,4.028046144702076,101325.0,128419.70909778368,1.2674039881350474,1.0,0.0,4.028046144698492,1.2860656377344049,1.28635697008374,3.132068866872204,22725.5016354345,2317.3562465708983,19316.679624845958,1969.7531394355829,0.85,0.8500001423390641,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4725.512468060147,4632.441516551485,5.401518984766556,4.352498985333446,-2.667425393320371,7.019924378653817,3.6179813572567,3.5,1.0337089592162,0.6,0.00022651812980315622,1.0000127605435716,0.00022651523934557493,199.16086531159982,0.0,5.865445356346036e-07,1.6622672139884667,0.0013762187895598765,7.615916221301811e-05,0.00015035896759013813,0.0006056528597228403,0.09951941140636793,0.07170668474863048,0.02781272665773744,0.09951941137579161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535782.0333320515,579.7210439392385,0.0,0.09951941140636793,0.0717066847506462,0.027812726658519287,0.3752755448269145,0.3752755448269145,0.14555731040685074,0.0,-4.718003765447065e-11,5.100587926494313,-4.718003765447065e-11,-4.718003765447065e-11,5.097008550292969,-4.718003765447065e-11,23992.486409855068,20393.613448376807,0.85,1.0767657933028847,0.6714423362098664,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694294182274972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.121671971174,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.796849410184,1540.5695742135908,0.3752755448269145,0.14555731040685074,6.112871282664199,3.6179813572567
1617.0,-30.288787096381085,4.354369694496703,34.965432005814534,23.826240479853027,4.716919801647465,-26.788256732972762,-40.307080548349745,1.2163894382391562,-5.298130218247422,-5.298130218211095,39.931375438898705,42283.15157769514,25525.51490040922,25525.51490040922,67808.66647810437,77366.85255883551,77366.85255883551,25525.51490040922,102892.36745924474,102892.36745924474,102892.36745924474,126885.1621769177,126885.1621769177,0.0,0.0,91539.25675531471,56455.588403712274,38981.85372400271,23992.794717672965,62974.64844167567,20393.87551002202,1540.5265431773005,0.0,0.8856441828767847,2.9255620958419826,0.0014959128700940735,0.0,-5.298130218247422,350553.5248966936,1551576.4629432117,4.426075770883929,1551576.4629432117,4.426075770883929,0.85,0.0995159811116069,4.028046144702076,101325.0,128419.62307821948,1.2674031391879543,1.0,0.0,4.028046144701598,1.2860635961534557,1.286354924322806,3.132073838921914,22725.47370782049,2317.3533987468186,19316.649348723335,1969.7500521302725,0.85,0.8499998546598357,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4725.107665583048,4632.441516551485,5.402102281464001,4.354369694496703,-2.6667137197880098,7.021083414284712,3.6174648256264774,3.5,1.033561378750422,0.6,0.00022651523934557493,1.0000125836068474,0.00022651238900272565,199.16096513636788,0.0,5.756660330365125e-07,1.6314375376254764,0.001376794455592913,7.615897993215713e-05,0.0001503562594134178,0.0006056419510620428,0.09951598110931355,0.07170650746899598,0.027809473640317564,0.09951598107438701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535782.2284602678,579.7209801216316,0.0,0.09951598110931355,0.07170650747064845,0.027809473640958437,0.375275539958581,0.375275539958581,0.14554064374018025,0.0,-3.632294465205632e-11,5.099438906259195,-3.632294465205632e-11,-3.632294465205632e-11,5.09588688518096,-3.632294465205632e-11,23992.794717672965,20393.87551002202,0.85,1.0767613342201623,0.6714313239375354,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694205008099368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.09084229481,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.78478095383,1540.5265431773005,0.375275539958581,0.14554064374018025,6.112871282664199,3.6174648256264774
1618.0,-30.288905402165515,4.356235667293992,34.96545092436196,23.826649167481833,4.7174177066488925,-26.78831343507927,-40.30710517019031,1.2168257395626048,-5.297585424106671,-5.297585424112999,39.93141505647693,42282.74238574535,25526.083264325436,25526.083264325436,67808.82565007078,77366.49098048986,77366.49098048986,25526.083264325436,102892.5742448153,102892.5742448153,102892.5742448153,126885.67839591988,126885.67839591988,0.0,0.0,91539.14451362635,56455.427923099385,38981.90732280774,23993.104151104573,62975.01147391231,20394.138528438885,1540.4835860269145,0.0,0.8856468373243565,2.925534074700333,0.0014959128700940735,0.0,-5.297585424106671,350560.98748621537,1551578.1686831354,4.425986416255591,1551578.1686831354,4.425986416255591,0.8499999999999999,0.09951255125344458,4.028046144702076,101325.0,128419.54691332387,1.2674023874988785,1.0,0.0,4.0280461447032705,1.2860615569319487,1.286352880973453,3.132078805241216,22725.44584277517,2317.35055730297,19316.63307598277,1969.7483927725339,0.85,0.8500001808379868,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4724.704167573399,4632.441516551485,5.402683926650077,4.356235667293992,-2.6660034873543457,7.022239154648338,3.6169499878662825,3.5,1.0334142822475092,0.6,0.00022651238900272565,1.000012342603946,0.00022650959328452576,199.16106304928078,0.0,5.676770328321902e-07,1.608796711046427,0.0013773621326257453,7.615876717106607e-05,0.00015035362183165958,0.0006056313267610102,0.09951255125123404,0.07170633040496253,0.027806220846271504,0.09951255121556404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535782.4241684709,579.7209161143278,0.0,0.09951255125123404,0.07170633040655543,0.02780622084688914,0.37527553341530423,0.37527553341530423,0.14552397707351114,0.0,6.30961949354969e-12,5.098297285601859,6.30961949354969e-12,6.30961949354969e-12,5.094772961773799,6.30961949354969e-12,23993.104151104573,20394.138528438885,0.85,1.0767576545525666,0.6714209556477996,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694116060423868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.06820146823,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.77274239852,1540.4835860269145,0.37527553341530423,0.14552397707351114,6.112871282664199,3.6169499878662825
1619.0,-30.289021991463233,4.358096912771046,34.96546990807411,23.827057401090883,4.717914813513003,-26.788368671777135,-40.30712196892125,1.2172614938266775,-5.297041661523565,-5.29704166146235,39.931454791644995,42282.308276674776,25526.65054275356,25526.65054275356,67808.95881942834,77366.1307665097,77366.1307665097,25526.65054275356,102892.78130926326,102892.78130926326,102892.78130926326,126886.19604553642,126886.19604553642,0.0,0.0,91539.03262120759,56455.24167088807,38981.98994479946,23993.41473627316,62975.40468107262,20394.402525832185,1540.4407061617824,0.0,0.8856494859876582,2.925505939028117,0.0014959128700940735,0.0,-5.297041661523565,350568.4360698139,1551579.8794864013,4.425897256698296,1551579.8794864013,4.425897256698296,0.85,0.09950912186808869,4.028046144702076,101325.0,128419.4626753946,1.2674015561351553,1.0,0.0,4.028046144703275,1.2860595201682825,1.2863508401527635,3.1320837655904143,22725.418064439287,2317.3477247010233,19316.60836863413,1969.7458733241353,0.85,0.850000132620695,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4724.301970471381,4632.441516551485,5.403263953554299,4.358096912771046,-2.665294732390375,7.023391645161421,3.616436839150959,3.5,1.0332676683288455,0.6,0.00022650959328452576,1.000012163536989,0.00022650683816022156,199.16115954166852,0.0,5.567982086754202e-07,1.5779661233861408,0.0013779189308344207,7.615862201097704e-05,0.00015035097127354873,0.0006056206501906305,0.09950912186528803,0.07170615358143077,0.02780296828385725,0.09950912183442599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535782.6204575762,579.7208519170305,0.0,0.09950912186528803,0.07170615358344892,0.027802968284639764,0.37527552521496715,0.37527552521496715,0.1455073104068451,0.0,-6.122036211309023e-11,5.097162954449061,-6.122036211309023e-11,-6.122036211309023e-11,5.093665788909163,-6.122036211309023e-11,23993.41473627316,20394.402525832185,0.85,1.076753046095287,0.6714098701041424,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694027338755896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.03737088057,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.76074610276,1540.4407061617824,0.37527552521496715,0.1455073104068451,6.112871282664199,3.616436839150959
1620.0,-30.289136966645803,4.359953439352704,34.965488956446336,23.82746507590639,4.718411064215685,-26.788422541074805,-40.30714232996104,1.2176966386446308,-5.296498957989911,-5.296498957977111,39.93149464244301,42281.89591902409,25527.216810201062,25527.216810201062,67809.11272922516,77365.77181039807,77365.77181039807,25527.216810201062,102892.98862059914,102892.98862059914,102892.98862059914,126886.71509445061,126886.71509445061,0.0,0.0,91538.92098885722,56455.07620000595,38982.04976539031,23993.726473851482,62975.77623924179,20394.66750277376,1540.3979048393498,0.0,0.885652128732731,2.925477686871736,0.0014959128700940735,0.0,-5.296498957989911,350575.8702701941,1551581.595271311,4.425808296719007,1551581.595271311,4.425808296719007,0.85,0.09950569296855052,4.028046144702076,101325.0,128419.37943963511,1.2674007346620786,1.0,0.0,4.028046144701571,1.2860574861838643,1.2863488021641716,3.1320887191866915,22725.390350667807,2317.344898682813,19316.584275299607,1969.7434164877516,0.85,0.8500001090072352,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4723.901070449156,4632.441516551485,5.403842381435371,4.359953439352704,-2.6645874740096525,7.024540913362356,3.6159253743153608,3.5,1.0331215355186745,0.6,0.00022650683816022156,1.000011995149831,0.00022650412120935032,199.16125469825292,0.0,5.487137511076915e-07,1.5550547706391977,0.0013784676445855284,7.615844606884268e-05,0.00015034839209137886,0.0006056102611258347,0.09950569296632492,0.0717059770098272,0.02779971595649771,0.09950569293096576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535782.8173179073,579.7207875329034,0.0,0.09950569296632492,0.07170597701143104,0.02779971595711949,0.37527551537013126,0.37527551537013126,0.1454906437401748,0.0,-1.2789769243681803e-11,5.096035689520875,-1.2789769243681803e-11,-1.2789769243681803e-11,5.092564735905512,-1.2789769243681803e-11,23993.726473851482,20394.66750277376,0.85,1.076749137186047,0.6713993608970742,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693938842659183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.014459527825,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.74878025042,1540.3979048393498,0.37527551537013126,0.1454906437401748,6.112871282664199,3.6159253743153608
1621.0,-30.289249639750928,4.361805256803526,34.96550806924547,23.827872261777543,4.7189064200495086,-26.78847442782407,-40.30715860482303,1.218131208122666,-5.295957251470895,-5.295957251429586,39.931534615770104,42281.476562367454,25527.78190590125,25527.78190590125,67809.2584682687,77365.4143901139,77365.4143901139,25527.78190590125,102893.19629601516,102893.19629601516,102893.19629601516,126887.23567334513,126887.23567334513,0.0,0.0,91538.80959967374,56454.902251370346,38982.119275892655,23994.039377329973,62976.15865322263,20394.933470730477,1540.3551795483938,0.0,0.8856547658536637,2.925449321760607,0.0014959128700940735,0.0,-5.295957251470895,350583.2909364205,1551583.3163324224,4.425719526415786,1551583.3163324224,4.425719526415786,0.85,0.09950226453298311,4.028046144702076,101325.0,128419.29715036914,1.2673999225301666,1.0,0.0,4.028046144702027,1.2860554548238023,1.2863467668496373,3.1320936664072105,22725.362697264773,2317.342078820471,19316.560761611912,1969.7410187588946,0.85,0.8500001086423521,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4723.5014635423195,4632.441516551485,5.404419179910039,4.361805256803526,-2.663881665600367,7.025686922403894,3.6154155880221124,3.5,1.032975882292032,0.6,0.00022650412120935032,1.0000117549878897,0.00022650145868744644,199.1613479496535,0.0,5.411113444685202e-07,1.5335095502237863,0.001379008755929997,7.615830543612001e-05,0.0001503458157732303,0.0006055998835974489,0.0995022645306125,0.071705800673176,0.027796463857436504,0.09950226449631974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535783.0147835398,579.7207229508025,0.0,0.0995022645306125,0.0717058006748844,0.027796463858098718,0.3752755038821599,0.3752755038821599,0.14547397707350818,0.0,-4.132516551180743e-11,5.094915595795044,-4.132516551180743e-11,-4.132516551180743e-11,5.09147139366695,-4.132516551180743e-11,23994.039377329973,20394.933470730477,0.85,1.076744912970311,0.671388624942811,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693850571727012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.99291430741,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.73684284788,1540.3551795483938,0.3752755038821599,0.14547397707350818,6.112871282664199,3.6154155880221124
1622.0,-30.289360376799003,4.3636523748513705,34.96552724592867,23.828279063478135,4.719401062445904,-26.788524643116705,-40.307174635212846,1.2185653287633817,-5.295416541246709,-5.295416541217682,39.931574702139265,42281.06446428672,25528.345834258642,25528.345834258642,67809.41029854536,77365.0583850398,77365.0583850398,25528.345834258642,102893.40421929843,102893.40421929843,102893.40421929843,126887.75761305651,126887.75761305651,0.0,0.0,91538.6985558537,56454.734590494314,38982.18218373265,23994.35339375808,62976.53557749073,20395.200384694366,1540.3125285417577,0.0,0.8856573973890116,2.9254208462599367,0.0014959128700940735,0.0,-5.295416541246709,350590.69807768485,1551585.042262431,4.425630944488511,1551585.042262431,4.425630944488511,0.85,0.0994988365467474,4.028046144702076,101325.0,128419.21558489247,1.2673991175414998,1.0,0.0,4.028046144700206,1.2860534254615135,1.2863447336033418,3.132098608777913,22725.335129601433,2317.339267701145,19316.537701002675,1969.7386672311825,0.85,0.8500001250076815,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4723.103146112705,4632.441516551485,5.404994353186942,4.3636523748513705,-2.663177305233912,7.0268296800852825,3.6149074753520316,3.5,1.0328307072434375,0.6,0.00022650145868744644,1.0000115530118505,0.00022649884194364135,199.1614395987947,0.0,5.302714513219998e-07,1.5027892930465474,0.001379539027381319,7.615816691614094e-05,0.00015034329177130551,0.0006055897168012265,0.09949883654447224,0.0717056245623231,0.02779321198214914,0.09949883650946423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535783.2128076111,579.7206581860524,0.0,0.09949883654447224,0.07170562456396275,0.02779321198278466,0.37527549076322314,0.37527549076322314,0.1454573104068398,0.0,-2.9046987037872896e-11,5.0938026572663375,-2.9046987037872896e-11,-2.9046987037872896e-11,5.09038514373259,-2.9046987037872896e-11,23994.35339375808,20395.200384694366,0.85,1.0767408793884499,0.6713780629018746,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693762525488999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.96219405023,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.72494773112,1540.3125285417577,0.37527549076322314,0.1454573104068398,6.112871282664199,3.6149074753520316
1623.0,-30.289469190243643,4.365494801825612,34.965546486598505,23.828685306385182,4.7198947852115785,-26.788573218802917,-40.307186579424865,1.2189988137706114,-5.294876889953912,-5.294876889984324,39.93161491926425,42280.6439283362,25528.908763091007,25528.908763091007,67809.5526914272,77364.70382545328,77364.70382545328,25528.908763091007,102893.61258854429,102893.61258854429,102893.61258854429,126888.28123912618,126888.28123912618,0.0,0.0,91538.58780891549,56454.55734652924,38982.25606931805,23994.668650581894,62976.924719899944,20395.46835299461,1540.2699589181573,0.0,0.8856600229528465,2.9253922502230436,0.0014959128700940735,0.0,-5.294876889953912,350598.0908352282,1551586.773822447,4.425542563925859,1551586.773822447,4.425542563925859,0.85,0.09949540907746736,4.028046144702076,101325.0,128419.13507726148,1.2673983229929582,1.0,0.0,4.028046144703104,1.2860513989904294,1.286342703307793,3.132103544122852,22725.307635641773,2317.336464097503,19316.515280913995,1969.7363810183901,0.85,0.8500001668016358,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4722.706114524716,4632.441516551485,5.405567940079241,4.365494801825612,-2.6624744373764786,7.027969239202091,3.614401031391137,3.5,1.0326860089688963,0.6,0.00022649884194364135,1.0000113523345964,0.00022649627068219174,199.16152965597954,0.0,5.211544632833826e-07,1.4769517489451063,0.0013800601818446023,7.615806370532804e-05,0.0001503407782383133,0.0006055795921743477,0.09949540907507172,0.07170544872645035,0.02778996034862137,0.09949540904074677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535783.4114776264,579.720593210035,0.0,0.09949540907507172,0.07170544872817688,0.027789960349290474,0.37527547602686684,0.37527547602686684,0.14544064374017246,0.0,3.041122909053229e-11,5.092696872848535,3.041122909053229e-11,3.041122909053229e-11,5.089305923963423,3.041122909053229e-11,23994.668650581894,20395.46835299461,0.85,1.0767364871025562,0.6713672367519722,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693674703476543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.936356506136,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.713087644264,1540.2699589181573,0.37527547602686684,0.14544064374017246,6.112871282664199,3.614401031391137
1624.0,-30.289576050661545,4.3673325477264875,34.965565790639076,23.829091060347878,4.7203876707830155,-26.78862012038185,-40.307198314089305,1.2194317405032997,-5.294338220256236,-5.294338220231526,39.93165524642308,42280.230737211845,25529.47049189493,25529.47049189493,67809.70122910678,77364.35068613387,77364.35068613387,25529.47049189493,102893.8211780288,102893.8211780288,102893.8211780288,126888.80617660643,126888.80617660643,0.0,0.0,91538.47735418829,56454.38631139255,38982.323380884154,23994.98499857764,62977.3083794618,20395.737248790996,1540.227462225498,0.0,0.8856626430182297,2.92536354594335,0.0014959128700940735,0.0,-5.294338220256236,350605.47026781004,1551588.5101223963,4.4254543688015335,1551588.5101223963,4.4254543688015335,0.85,0.09949198205012665,4.028046144702076,101325.0,128419.046496597,1.2673974487697706,1.0,0.0,4.028046144704762,1.2860493750485307,1.2863406756005087,3.132108473323641,22725.28021422622,2317.3336678913,19316.484437163293,1969.7332358311241,0.85,0.849999835208677,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4722.310364823202,4632.441516551485,5.406139901787401,4.3673325477264875,-2.661773004246155,7.029105551972643,3.613896250819786,3.5,1.0325417859485102,0.6,0.00022649627068219174,1.0000111485871255,0.0002264937455969356,199.16161809685255,0.0,5.120963634492273e-07,1.4512810940151102,0.0013805722782080515,7.615796230535623e-05,0.0001503383083768355,0.000605569643458344,0.09949198204746129,0.07170527311242612,0.027786708935035164,0.09949198201571345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535783.6106912213,579.7205280562298,0.0,0.09949198204746129,0.07170527311434707,0.027786708935779572,0.37527545968863196,0.37527545968863196,0.14542397707350885,0.0,-2.4726887204451486e-11,5.091598207606182,-2.4726887204451486e-11,-2.4726887204451486e-11,5.088233832417586,-2.4726887204451486e-11,23994.98499857764,20395.737248790996,0.85,1.0767322861835886,0.6713565858111571,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693587105287563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.9106858512,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.701262402363,1540.227462225498,0.37527545968863196,0.14542397707350885,6.112871282664199,3.613896250819786
1625.0,-30.28968096913167,4.369165621785647,34.965585157699216,23.82949636029082,4.720879762736045,-26.78866535317565,-40.30720976935697,1.2198641467800206,-5.293800564886851,-5.293800564899308,39.93169569009493,42279.82484514564,25530.03111290092,25530.03111290092,67809.85595804657,77363.99894725154,77363.99894725154,25530.03111290092,102894.03006015247,102894.03006015247,102894.03006015247,126889.33254823808,126889.33254823808,0.0,0.0,91538.36719516953,56454.22147359745,38982.38413508009,23995.302488085603,62977.68662316569,20396.007114872762,1540.185041575196,0.0,0.8856652573938093,2.9253347287766847,0.0014959128700940735,0.0,-5.293800564886851,350612.835926317,1551590.2514399907,4.425366365554468,1551590.2514399907,4.425366365554468,0.85,0.09948855549567728,4.028046144702076,101325.0,128418.96777060103,1.2673966718045993,1.0,0.0,4.028046144701198,1.2860473534570926,1.2863386503036156,3.132113396815498,22725.252866223043,2317.3308791710774,19316.463104598402,1969.731060514896,0.85,0.8499999193984246,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4721.915893457528,4632.441516551485,5.40671026103497,4.369165621785647,-2.6610730284214,7.030238650207046,3.613393128836259,3.5,1.0323980368103596,0.6,0.0002264937455969356,1.00001094599503,0.00022649126642465897,199.16170493057928,0.0,5.029000654473785e-07,1.4252187854778706,0.0013810751782734989,7.615786331979098e-05,0.0001503358822771446,0.0006055598710168374,0.09948855549366524,0.07170509774418868,0.027783457749476558,0.09948855545615186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535783.8104803989,579.7204627141693,0.0,0.09948855549366524,0.0717050977456388,0.027783457750038487,0.3752754417636012,0.3752754417636012,0.1454073104068413,0.0,1.2448708730516955e-11,5.090506632757183,1.2448708730516955e-11,1.2448708730516955e-11,5.087168652927346,1.2448708730516955e-11,23995.302488085603,20396.007114872762,0.85,1.076728276219397,0.6713461086326001,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693499730440563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.88462354267,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.689472658985,1540.185041575196,0.3752754417636012,0.1454073104068413,6.112871282664199,3.613393128836259
1626.0,-30.289783995027463,4.370994032910641,34.96560458753421,23.829901206214004,4.721371046239183,-26.788708963233194,-40.30721717337144,1.2202960144448811,-5.293263937621475,-5.293263937559666,39.93173625267792,42279.41039116775,25530.590665000647,25530.590665000647,67810.0010561684,77363.64859490744,77363.64859490744,25530.590665000647,102894.23925990809,102894.23925990809,102894.23925990809,126889.86040222032,126889.86040222032,0.0,0.0,91538.25733141274,56454.04699598537,38982.455928252624,23995.621142312226,62978.07707056485,20396.27797096539,1540.142698533925,0.0,0.8856678660003783,2.9253057969960943,0.0014959128700940735,0.0,-5.293263937621475,350620.18762134213,1551591.9978789485,4.425278556848572,1551591.9978789485,4.425278556848572,0.85,0.09948512943090426,4.028046144702076,101325.0,128418.88514727858,1.2673958563758063,1.0,0.0,4.0280461447033415,1.286045334301738,1.286336627502417,3.1321183143898383,22725.2255915214,2317.3280979255305,19316.437821832395,1969.728482390255,0.85,0.8499998270221442,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4721.522696706858,4632.441516551485,5.407279029455387,4.370994032910641,-2.6603745185661656,7.031368551476806,3.6128916604236494,3.5,1.0322547601210428,0.6,0.00022649126642465897,1.000010748553533,0.0002264888319973236,199.16179019801893,0.0,4.937561774288587e-07,1.3993050068333857,0.0013815689344509278,7.615779934137846e-05,0.00015033346708328053,0.0006055501425045046,0.09948512942830609,0.07170492263313363,0.02778020679517245,0.09948512939588645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535784.0108570107,579.7203971799765,0.0,0.09948512942830609,0.07170492263500627,0.02778020679589798,0.3752754222668409,0.3752754222668409,0.14539064374017616,0.0,-6.178879630169831e-11,5.089422089475079,-6.178879630169831e-11,-6.178879630169831e-11,5.086110244393467,-6.178879630169831e-11,23995.621142312226,20396.27797096539,0.85,1.076723904735763,0.6713353655399017,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693412578490628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.85870976402,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.677718257277,1540.142698533925,0.3752754222668409,0.14539064374017616,6.112871282664199,3.6128916604236494
1627.0,-30.289885082538575,4.372817790189135,34.96562407993449,23.83030552826824,4.721861464128041,-26.78875091509423,-40.30722810477016,1.220727296683716,-5.292728328908709,-5.29272832890251,39.931776934706704,42279.01890569052,25531.149126580745,25531.149126580745,67810.16803227126,77363.29966587057,77363.29966587057,25531.149126580745,102894.44879245131,102894.44879245131,102894.44879245131,126890.38974936397,126890.38974936397,0.0,0.0,91538.14775775195,56453.89434128719,38982.503796071964,23995.940956912655,62978.44475298462,20396.549813375757,1540.1004323287705,0.0,0.885670468885422,2.925276751194699,0.0014959128700940735,0.0,-5.292728328908709,350627.5254830501,1551593.7494619922,4.425190941083143,1551593.7494619922,4.425190941083143,0.8500000000000001,0.09948170385120908,4.028046144702076,101325.0,128418.80825859374,1.2673950975434862,1.0,0.0,4.028046144700879,1.286043317804287,1.2863346074172812,3.132123225506369,22725.1983888388,2317.325324023882,19316.417622294528,1969.7264226106295,0.85,0.8499999556343388,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4721.130770784251,4632.441516551485,5.407846205950282,4.372817790189135,-2.6596774666835525,7.0324952568726875,3.612391840482666,3.5,1.0321119544236188,0.6,0.0002264888319973236,1.0000105463322315,0.0002264864433960456,199.16187386125395,0.0,4.848449062180613e-07,1.3740504642219857,0.001382053779357146,7.61577048827758e-05,0.0001503311271145478,0.0006055407170024719,0.0994817038493161,0.07170474777853052,0.027776956070785577,0.09948170381075146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535784.211823697,579.72033145279,0.0,0.0994817038493161,0.07170474777989494,0.027776956071314134,0.375275401211562,0.375275401211562,0.14537397707350622,0.0,-6.195932655828074e-12,5.088344564554291,-6.195932655828074e-12,-6.195932655828074e-12,5.085058818924722,-6.195932655828074e-12,23995.940956912655,20396.549813375757,0.85,1.0767202698992921,0.671325229949996,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693325649008287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.83345522141,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.66599827286,1540.1004323287705,0.375275401211562,0.14537397707350622,6.112871282664199,3.612391840482666
1628.0,-30.28998461944533,4.3746369028350856,34.965643634236535,23.830709291528933,4.722351027235829,-26.78879155652107,-40.30723128290845,1.2211579643115447,-5.29219373179825,-5.292193731803855,39.93181772253907,42278.6018949605,25531.706482485923,25531.706482485923,67810.30837744642,77362.95200695588,77362.95200695588,25531.706482485923,102894.6584894418,102894.6584894418,102894.6584894418,126890.92034710708,126890.92034710708,0.0,0.0,91538.03848305014,56453.715295078924,38982.58131996802,23996.261857665268,62978.84317763329,20396.822579015476,1540.0582404807976,0.0,0.8856730661347078,2.925247595741085,0.0014959128700940735,0.0,-5.29219373179825,350634.84960596723,1551595.5056022073,4.425103515368889,1551595.5056022073,4.425103515368889,0.85,0.09947827873547552,4.028046144702076,101325.0,128418.72340822748,1.2673942601354797,1.0,0.0,4.028046144702828,1.2860413040992766,1.2863325901841656,3.132128129837367,22725.171260375548,2317.3225576905006,19316.393548940232,1969.7239678116619,0.85,0.849999911007096,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4720.740111955497,4632.441516551485,5.408411790732912,4.3746369028350856,-2.658981866310485,7.033618769145571,3.611893663983196,3.5,1.031969618280913,0.6,0.0002264864433960456,1.0000103845673347,0.00022648409145674763,199.16195624122025,0.0,4.757183064349288e-07,1.3481856804365882,0.0013825294976635809,7.615767742039095e-05,0.00015032876597565465,0.0006055312062260563,0.09947827873306107,0.0717045731641674,0.02777370556889368,0.09947827869907142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535784.413313063,579.7202655546497,0.0,0.09947827873306107,0.0717045731659077,0.027773705569567812,0.37527537861222,0.37527537861222,0.14535731040684027,0.0,5.6274984672199935e-12,5.087273891985035,5.6274984672199935e-12,5.6274984672199935e-12,5.08401359598588,5.6274984672199935e-12,23996.261857665268,20396.822579015476,0.85,1.0767156866661693,0.6713143614866459,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269323894155552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.807590437624,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.65431368655,1540.0582404807976,0.37527537861222,0.14535731040684027,6.112871282664199,3.611893663983196
1629.0,-30.29008191218894,4.37645138053088,34.96566325019576,23.83111260076987,4.72283975671903,-26.78883026146325,-40.30723411180077,1.2215881059933316,-5.291660122980375,-5.291660123027248,39.93185862705131,42278.1933414888,25532.262676504677,25532.262676504677,67810.45601799348,77362.60582811444,77362.60582811444,25532.262676504677,102894.86850461911,102894.86850461911,102894.86850461911,126891.45239771792,126891.45239771792,0.0,0.0,91537.92944370015,56453.543273819654,38982.65129986722,23996.583893098807,62979.23519296602,20397.096309133984,1540.0161232333837,0.0,0.8856756578286339,2.9252183295929775,0.0014959128700940735,0.0,-5.291660122980375,350642.16030878306,1551597.2667678648,4.425016276997309,1551597.2667678648,4.425016276997309,0.8499999999999999,0.09947485408764034,4.028046144702076,101325.0,128418.64362438578,1.2673934727301828,1.0,0.0,4.02804614470095,1.2860392927900304,1.2863305753945176,3.132133028348869,22725.144190340583,2317.319797315147,19316.370005532284,1969.7215670521825,0.85,0.8499998875141478,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4720.350716526658,4632.441516551485,5.408975775277116,4.37645138053088,-2.6582876991162934,7.034739079647173,3.611397125948373,3.5,1.0318277502709636,0.6,0.00022648409145674763,1.0000101504434595,0.00022648179256611756,199.1620367639029,0.0,4.6841683154373845e-07,1.3274933005949547,0.0013829979144951246,7.615765297585807e-05,0.00015032643848088956,0.000605521830969741,0.09947485408534273,0.07170439879460795,0.027770455290734786,0.09947485405039702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535784.61537884,579.7201994679826,0.0,0.09947485408534273,0.07170439879626414,0.027770455291376197,0.3752753544749869,0.3752753544749869,0.14534064374017489,0.0,4.689582056016661e-11,5.086210160040423,4.689582056016661e-11,4.689582056016661e-11,5.082975711255358,4.689582056016661e-11,23996.583893098807,20397.096309133984,0.85,1.0767113289042773,0.6713036957649612,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693152455688355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.786898057784,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.642656794436,1540.0161232333837,0.3752753544749869,0.14534064374017489,6.112871282664199,3.611397125948373
1630.0,-30.290177071961764,4.378261232837704,34.96568292765581,23.831515560764842,4.723327767555172,-26.788867118272435,-40.30723669622091,1.2220178138656272,-5.291127505965562,-5.2911275059252505,39.93189965032369,42277.79279192088,25532.817723181142,25532.817723181142,67810.61051510202,77362.26114096353,77362.26114096353,25532.817723181142,102895.07886414467,102895.07886414467,102895.07886414467,126891.98594149265,126891.98594149265,0.0,0.0,91537.82074422382,56453.378134739796,38982.714010537806,23996.907077347976,62979.62108788578,20397.37101574578,1539.9740812475384,0.0,0.8856782439419925,2.925188951942208,0.0014959128700940735,0.0,-5.291127505965562,350649.4575427278,1551599.033047539,4.424929226814707,1551599.033047539,4.424929226814707,0.85,0.09947142991642656,4.028046144702076,101325.0,128418.56038862618,1.2673926512571052,1.0,0.0,4.028046144702064,1.2860372834107912,1.2863285626035492,3.13213792217517,22725.117204682414,2317.3170455438317,19316.35139325724,1969.71966912832,0.85,0.8500000778555803,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4719.962580925184,4632.441516551485,5.409538165909851,4.378261232837704,-2.6575949660938987,7.035856198931603,3.610902221557996,3.5,1.0316863490165702,0.6,0.00022648179256611756,1.0000099279197352,0.0002264795440953821,199.1621155213243,0.0,4.578517401838107e-07,1.2975518316809196,0.0013834557662353083,7.615763064382263e-05,0.00015032416192229493,0.0006055126608866707,0.09947142991433604,0.07170422467658984,0.0277672052377462,0.0994714298773556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535784.8180313028,579.7201331894285,0.0,0.09947142991433604,0.07170422467809681,0.027767205238329744,0.37527532881472375,0.37527532881472375,0.14532397707351175,0.0,-4.030198397231288e-11,5.085153454771557,-4.030198397231288e-11,-4.030198397231288e-11,5.081945191531872,-4.030198397231288e-11,23996.907077347976,20397.37101574578,0.85,1.076707184701457,0.6712932225000806,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269306619094057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.75695658887,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.631041542492,1539.9740812475384,0.37527532881472375,0.14532397707351175,6.112871282664199,3.610902221557996
1631.0,-30.29027037868288,4.3800664682399555,34.96570266673921,23.83191796196627,4.7238148856506585,-26.788902396314437,-40.307239001244284,1.2224469032822176,-5.29059592841611,-5.290595928423825,39.931940800166224,42277.39920510828,25533.371751729916,25533.371751729916,67810.7709568382,77361.91789393868,77361.91789393868,25533.371751729916,102895.28964566858,102895.28964566858,102895.28964566858,126892.52112139772,126892.52112139772,0.0,0.0,91537.7123757121,56453.21892498504,38982.77050080784,23997.231475729135,62980.00197653698,20397.646754369765,1539.932118962663,0.0,0.8856808242015877,2.925159456680662,0.0014959128700940735,0.0,-5.29059592841611,350656.74065411877,1551600.804780248,4.424842374014758,1551600.804780248,4.424842374014758,0.85,0.09946800626633678,4.028046144702076,101325.0,128418.48233074335,1.267391880885698,1.0,0.0,4.028046144701832,1.286035276832446,1.2863265526789636,3.1321428091951784,22725.090301189302,2317.3143021510205,19316.32891119443,1969.717376595925,0.85,0.8500000948371819,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4719.575701561058,4632.441516551485,5.4100989932812045,4.3800664682399555,-2.656903700976308,7.036970169216263,3.6104089459714395,3.5,1.031545413134697,0.6,0.0002264795440953821,1.0000097345993624,0.00022647733942921812,199.16219274515143,0.0,4.478101883592364e-07,1.269094073810076,0.0013839035764236676,7.615761072606592e-05,0.0001503219333693162,0.0006055036841724364,0.09946800626415536,0.07170405084312707,0.027763955421028295,0.09946800622855938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535785.0213090368,579.7200667063703,0.0,0.09946800626415536,0.0717040508446996,0.027763955421637187,0.37527530165316697,0.37527530165316697,0.14530731040684267,0.0,7.73070496506989e-12,5.084103774439086,7.73070496506989e-12,7.73070496506989e-12,5.0809215978062525,7.73070496506989e-12,23997.231475729135,20397.646754369765,0.85,1.0767032205254758,0.671282913278704,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269298014685173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.728498831,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.619465777967,1539.932118962663,0.37527530165316697,0.14530731040684267,6.112871282664199,3.6104089459714395
