time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1632.0,-30.290361848212704,4.38186709643512,34.965722466850735,23.832319944072538,4.724301199466995,-26.788936100998335,-40.30724106179548,1.2228754522528724,-5.290065333869791,-5.290065333857661,39.93198205591854,42277.01252661391,25533.924616580232,25533.924616580232,67810.93714319414,77361.5759986111,77361.5759986111,25533.924616580232,102895.50061519133,102895.50061519133,102895.50061519133,126893.05756303533,126893.05756303533,0.0,0.0,91537.60429187794,56453.065560832096,38982.82081227316,23997.556947844,62980.37776011716,20397.9234056674,1539.890229216627,0.0,0.8856833989734948,2.9251298542920043,0.0014959128700940735,0.0,-5.290065333869791,350664.01041585766,1551602.5810721195,4.424755706272939,1551602.5810721195,4.424755706272939,0.85,0.0994645830752687,4.028046144702076,101325.0,128418.40093229493,1.2673910775454718,1.0,0.0,4.0280461447005,1.286033272702996,1.2863245452601741,3.1321476902661263,22725.063468370045,2317.3115659649366,19316.30248069865,1969.714681435419,0.85,0.849999935427424,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4719.190074600531,4632.441516551485,5.410658230107763,4.38186709643512,-2.6562138611824415,7.038080957617561,3.6099172940391813,3.5,1.0314049411540518,0.6,0.00022647733942921812,1.0000095429333002,0.00022647517819169847,199.16226844850786,0.0,4.390861474903129e-07,1.2443701419875468,0.0013843426625711579,7.615759292080236e-05,0.00015031974650841576,0.0006054948753958174,0.09946458307277131,0.07170387725072837,0.027760705822042944,0.09946458303923957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535785.2251099752,579.720000052184,0.0,0.09946458307277131,0.07170387725252872,0.027760705822739977,0.3752752730122846,0.3752752730122846,0.14529064374017694,0.0,-1.2107648217352107e-11,5.083061018810156,-1.2107648217352107e-11,-1.2107648217352107e-11,5.07990463685951,-1.2107648217352107e-11,23997.556947844,20397.9234056674,0.85,1.0766994348855108,0.671272768284127,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692894323012642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.70377489918,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.607923964257,1539.890229216627,0.3752752730122846,0.14529064374017694,6.112871282664199,3.6099172940391813
1633.0,-30.290451435883874,4.383663126469663,34.96574232775455,23.83272136738526,4.724786675872394,-26.788968195525833,-40.30723910601807,1.223303435514339,-5.289535750099333,-5.289535750129368,39.93202342685771,42276.61725151606,25534.47639585492,25534.47639585492,67811.09364737097,77361.23548590393,77361.23548590393,25534.47639585492,102895.71188175885,102895.71188175885,102895.71188175885,126893.59543994199,126893.59543994199,0.0,0.0,91537.49649177771,56452.90248911883,38982.88222517653,23997.883558183134,62980.76578335966,20398.201024455662,1539.848415369162,0.0,0.885685968081273,2.925100139852949,0.0014959128700940735,0.0,-5.289535750099333,350671.26644676784,1551604.3623259682,4.424669229526118,1551604.3623259682,4.424669229526118,0.85,0.09946116037669442,4.028046144702076,101325.0,128418.32471172317,1.267390325306915,1.0,0.0,4.028046144703688,1.2860312711416086,1.2863225404658911,3.1321525650977238,22725.03670599038,2317.3088369616926,19316.285606774672,1969.7129607740333,0.85,0.8500001939131235,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4718.805696506514,4632.441516551485,5.411215896166041,4.383663126469663,-2.6555254657044465,7.039188592174109,3.6094272609917892,3.5,1.0312649317119398,0.6,0.00022647517819169847,1.0000093466067137,0.000226473061437062,199.1623425944221,0.0,4.3043696706971096e-07,1.219858364675561,0.0013847730995382277,7.61576098207134e-05,0.00015031756837098506,0.000605486101757737,0.09946116037439065,0.07170370392496822,0.027757456449422426,0.09946116033942114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535785.4294799496,579.7199332118847,0.0,0.09946116037439065,0.07170370392662907,0.02775745645006535,0.3752752429082535,0.3752752429082535,0.14527397707350984,0.0,3.001332515850663e-11,5.082025150680806,3.001332515850663e-11,3.001332515850663e-11,5.078894361183131,3.001332515850663e-11,23997.883558183134,20398.201024455662,0.85,1.0766952863137074,0.6712623564619484,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692808718956454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.67926312186,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.596415845386,1539.848415369162,0.3752752429082535,0.14527397707350984,6.112871282664199,3.6094272609917892
1634.0,-30.290539761045984,4.385454567116278,34.9657622487595,23.833122196979843,4.725271242660692,-26.788999244427753,-40.30723316883666,1.2237307260423966,-5.289007188694427,-5.289007188684514,39.932064899250314,42276.21104587207,25535.027122406285,25535.027122406285,67811.23816827836,77360.89614671332,77360.89614671332,25535.027122406285,102895.92326911961,102895.92326911961,102895.92326911961,126894.13450716264,126894.13450716264,0.0,0.0,91537.38898827444,56452.7277774734,38982.95690089004,23998.21123804303,62981.16813893308,20398.479552336576,1539.8066759089052,0.0,0.8856885315159224,2.9250703160789375,0.0014959128700940735,0.0,-5.289007188694427,350678.5085873732,1551606.147949346,4.42458294407499,1551606.147949346,4.42458294407499,0.85,0.09945773815840234,4.028046144702076,101325.0,128418.24064082223,1.2673894955916332,1.0,0.0,4.0280461447026505,1.2860292727414608,1.2863205388907817,3.1321574322452155,22725.010017243676,2317.306115466921,19316.25595109114,1969.709936735903,0.85,0.8499998871918657,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4718.422563599111,4632.441516551485,5.411772001812555,4.385454567116278,-2.6548385217078527,7.04029308882413,3.608938841879601,3.5,1.0311253833941716,0.6,0.000226473061437062,1.0000092148963144,0.00022647097453051346,199.1624156954872,0.0,4.215778120991269e-07,1.1947515194889256,0.0013851946773503268,7.615766112403492e-05,0.00015031540031302707,0.0006054773687202379,0.09945773815584619,0.07170353085722207,0.02775420729862412,0.09945773812304516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535785.6343511184,579.7198662076573,0.0,0.09945773815584619,0.07170353085906492,0.027754207299337422,0.3752752113563746,0.3752752113563746,0.14525731040684536,0.0,-9.890754881780595e-12,5.080995910935712,-9.890754881780595e-12,-9.890754881780595e-12,5.07788965607989,-9.890754881780595e-12,23998.21123804303,20398.479552336576,0.85,1.076690702507937,0.6712516184617761,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692723334247307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.65415627668,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.584942377434,1539.8066759089052,0.3752752113563746,0.14525731040684536,6.112871282664199,3.608938841879601
1635.0,-30.290625643972717,4.3872414285707695,34.96578222946059,23.83352267732846,4.725755088393617,-26.78902816730396,-40.3072307241149,1.2241576117245938,-5.288479582565458,-5.288479582559796,39.93210648004829,42275.829725005104,25535.576625460944,25535.576625460944,67811.40635046604,77360.5582753899,77360.5582753899,25535.576625460944,102896.13490085086,102896.13490085086,102896.13490085086,126894.67489698727,126894.67489698727,0.0,0.0,91537.28167319938,56452.57635208795,38983.00591234604,23998.539996136416,62981.545908482454,20398.758996715955,1539.7650077454728,0.0,0.8856910895969657,2.9250403867739956,0.0014959128700940735,0.0,-5.288479582565458,350685.7377562597,1551607.9382418462,4.424496839162232,1551607.9382418462,4.424496839162232,0.85,0.09945431639302572,4.028046144702076,101325.0,128418.16202617846,1.2673887197254228,1.0,0.0,4.028046144701972,1.2860272761834066,1.2863185391965788,3.1321622949213532,22724.98337527603,2317.3033987422855,19316.240183016496,1969.7083288397666,0.85,0.8500001898365248,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4718.040672144025,4632.441516551485,5.412326514314848,4.3872414285707695,-2.654152978940488,7.041394407511257,3.608452031685446,3.5,1.0309862947672703,0.6,0.00022647097453051346,1.0000089601050328,0.0002264689453449765,199.1624867753165,0.0,4.1563334953616677e-07,1.1779049125854966,0.001385610310699863,7.615768224894166e-05,0.00015031329228157178,0.0006054688774722615,0.09945431639069102,0.07170335802853448,0.027750958362156544,0.09945431635595839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535785.8397578229,579.7197990282716,0.0,0.09945431639069102,0.07170335803021768,0.027750958362808043,0.37527517835776075,0.37527517835776075,0.14524064374017806,0.0,-5.6843418860808015e-12,5.079973402767223,-5.6843418860808015e-12,-5.6843418860808015e-12,5.076892223293953,-5.6843418860808015e-12,23998.539996136416,20398.758996715955,0.85,1.076686914751216,0.6712415377424282,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692638168462382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.63730966977,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.573491215488,1539.7650077454728,0.37527517835776075,0.14524064374017806,6.112871282664199,3.608452031685446
1636.0,-30.290710045118118,4.389023719056456,34.9658022698158,23.83392263380813,4.726238098565256,-26.789055839794408,-40.30722429798914,1.2245838932418052,-5.287953020212171,-5.287953020209253,39.932148179015414,42275.438274679844,25536.125141717544,25536.125141717544,67811.56341639739,77360.2217203673,77360.2217203673,25536.125141717544,102896.34686208484,102896.34686208484,102896.34686208484,126895.21679018211,126895.21679018211,0.0,0.0,91537.17473909649,56452.41412171152,38983.06735264997,23998.869928097265,62981.93728074723,20399.039438882675,1539.7234182610996,0.0,0.8856936418345988,2.925010341701425,0.0014959128700940735,0.0,-5.287953020212171,350692.9527401453,1551609.7336237058,4.424410931272433,1551609.7336237058,4.424410931272433,0.85,0.0994508951496427,4.028046144702076,101325.0,128418.07962556036,1.2673879064945508,1.0,0.0,4.028046144701212,1.2860252823440468,1.2863165422959288,3.132167150991098,22724.956827888276,2317.300691662115,19316.216037842714,1969.7058667172496,0.85,0.8500001203143179,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4717.660018753784,4632.441516551485,5.4128794869078245,4.389023719056456,-2.6534689006240084,7.0424926196804645,3.6079668258360784,3.5,1.0308476645245939,0.6,0.0002264689453449765,1.000008805517298,0.0002264669511863204,199.16255662881343,0.0,4.0413763767081973e-07,1.145326065159103,0.0013860144483375338,7.615773777729294e-05,0.00015031120756768356,0.0006054604801485213,0.09945089514735916,0.07170318548891208,0.027747709658447084,0.09945089511215888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535786.0457482955,579.7197316579538,0.0,0.09945089514735916,0.07170318549055847,0.02774770965908422,0.3752751439239814,0.3752751439239814,0.14522397707351112,0.0,-2.8990143619012088e-12,5.078957555624072,-2.8990143619012088e-12,-2.8990143619012088e-12,5.075901000507486,-2.8990143619012088e-12,23998.869928097265,20399.039438882675,0.85,1.076682718000904,0.6712311513415911,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692553221111234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.60473082235,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.56208603549,1539.7234182610996,0.3752751439239814,0.14522397707351112,6.112871282664199,3.6079668258360784
1637.0,-30.290792587203427,4.390801447812114,34.965822369429404,23.834322031494253,4.72672025056862,-26.789081924746128,-40.3072175924666,1.2250095881110696,-5.28742745448983,-5.287427454487898,39.93218998576356,42275.05383277411,25536.672549321116,25536.672549321116,67811.72638209522,77359.88649498865,77359.88649498865,25536.672549321116,102896.55904430976,102896.55904430976,102896.55904430976,126895.75999974064,126895.75999974064,0.0,0.0,91537.0680362655,56452.257699345224,38983.12259657808,23999.20095543087,62982.32355200895,20399.32081211624,1539.6819026898684,0.0,0.8856961885091326,2.9249801877369754,0.0014959128700940735,0.0,-5.28742745448983,350700.15418433683,1551611.533648175,4.4243252109681395,1551611.533648175,4.4243252109681395,0.8499999999999999,0.09944747438616516,4.028046144702076,101325.0,128417.99817143581,1.267387102604844,1.0,0.0,4.028046144701684,1.2860232911881602,1.2863145481244158,3.132172000540172,22724.93033791593,2317.297990436686,19316.18799036057,1969.703006670022,0.85,0.8499998769251246,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4717.280599586028,4632.441516551485,5.4134308973611045,4.390801447812114,-2.652786251248463,7.043587699060577,3.607483219180212,3.5,1.0307094911943462,0.6,0.0002264669511863204,1.0000086115678262,0.0002264650009676043,199.1626249437258,0.0,3.9716173627290236e-07,1.1255563605974053,0.0013864116100738067,7.615779571996057e-05,0.00015030915546635984,0.0006054522141896957,0.09944747438381371,0.07170301320860474,0.027744461175208967,0.09944747434930891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535786.2522712189,579.7196641134866,0.0,0.09944747438381371,0.07170301321030016,0.027744461175864994,0.37527510806449976,0.37527510806449976,0.1452073104068444,0.0,-1.9326762412674725e-12,5.077948302285165,-1.9326762412674725e-12,-1.9326762412674725e-12,5.0749161929992965,-1.9326762412674725e-12,23999.20095543087,20399.32081211624,0.85,1.076678702177418,0.6712209307086712,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692468491797222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.584961117784,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.550707677747,1539.6819026898684,0.37527510806449976,0.1452073104068444,6.112871282664199,3.607483219180212
1638.0,-30.29087301270391,4.392574624583639,34.96584252803129,23.83472107993441,4.727201657908596,-26.789106178969977,-40.30720683569086,1.2254348241744382,-5.286902860187013,-5.2869028601727,39.93223190316127,42274.661673222814,25537.218787417092,25537.218787417092,67811.8804606399,77359.55271083418,77359.55271083418,25537.218787417092,102896.77149825127,102896.77149825127,102896.77149825127,126896.3045814551,126896.3045814551,0.0,0.0,91536.96161847426,56452.0923335109,38983.18809440374,23999.533083203838,62982.72117760758,20399.603120723263,1539.640459936796,0.0,0.8856987297399606,2.924949926257674,0.0014959128700940735,0.0,-5.286902860187013,350707.34243363806,1551613.3384381253,4.424239674228453,1551613.3384381253,4.424239674228453,0.85,0.09944405409424117,4.028046144702076,101325.0,128417.9174967766,1.2673863064078619,1.0,0.0,4.028046144702113,1.2860213020980915,1.2863125560757072,3.1321768450728475,22724.90391870736,2317.2952964271553,19316.16489880983,1969.700651987155,0.85,0.849999848972236,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4716.902411048043,4632.441516551485,5.413980736087141,4.392574624583639,-2.6521050109997466,7.044679635583385,3.607001206886596,3.5,1.0305717733961703,0.6,0.0002264650009676043,1.0000083907504302,0.00022646310077224408,199.16269150691338,0.0,3.8841067871118394e-07,1.1007558634674952,0.0013868000207525179,7.615788866974123e-05,0.0001503071122978631,0.0006054439842127094,0.09944405409191986,0.07170284118222141,0.027741212909698457,0.09944405405713798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535786.4593407654,579.7195963902337,0.0,0.09944405409191986,0.0717028411838952,0.027741212910345977,0.375275070787249,0.375275070787249,0.14519064374017776,0.0,-1.432454155292362e-11,5.076945724234577,-1.432454155292362e-11,-1.432454155292362e-11,5.073938435161722,-1.432454155292362e-11,23999.533083203838,20399.603120723263,0.85,1.076674351198869,0.6712104666613363,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692383980075466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.560160620655,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.5393637498,1539.640459936796,0.375275070787249,0.14519064374017776,6.112871282664199,3.607001206886596
1639.0,-30.29095195122306,4.394343257828906,34.9658627455176,23.83511949973183,4.727682122637694,-26.7891291888987,-40.30719586936755,1.2258593603133316,-5.28637929464702,-5.286379294632624,39.9322739355103,42274.27509899609,25537.76401056809,25537.76401056809,67812.03910956418,77359.22024377802,77359.22024377802,25537.76401056809,102896.98425434611,102896.98425434611,102896.98425434611,126896.85061566911,126896.85061566911,0.0,0.0,91536.85553654126,56451.93174206169,38983.24866053285,23999.866361323002,62983.115021855854,20399.88640712455,1539.599094376597,0.0,0.8857012652173304,2.9249195511791197,0.0014959128700940735,0.0,-5.28637929464702,350714.5167016389,1551615.1481775325,4.424154331477325,1551615.1481775325,4.424154331477325,0.85,0.09944063431626468,4.028046144702076,101325.0,128417.83799131529,1.2673855217499659,1.0,0.0,4.028046144700612,1.2860193161913869,1.2863105672754256,3.132181681867224,22724.877582878722,2317.2926109200107,19316.147005759547,1969.6988274038074,0.85,0.850000046658673,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4716.525449677837,4632.441516551485,5.414529039022242,4.394343257828906,-2.651425220464385,7.045768478293291,3.6065207842923597,3.5,1.0304345097978171,0.6,0.00022646310077224408,1.0000082356191957,0.00022646123572374408,199.16275683945724,0.0,3.7844802233005446e-07,1.0725216952833743,0.001387178468774848,7.615798343034056e-05,0.00015030511734190352,0.0006054359484380476,0.09944063431419167,0.07170266944130425,0.027737964872887422,0.09944063427679727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535786.6669781836,579.7195284812464,0.0,0.09944063431419167,0.07170266944279899,0.02773796487346569,0.3752750321079148,0.3752750321079148,0.14517397707351035,0.0,-1.4381384971784428e-11,5.07594975301555,-1.4381384971784428e-11,-1.4381384971784428e-11,5.0729669008021006,-1.4381384971784428e-11,23999.866361323002,20399.88640712455,0.85,1.076670137481016,0.6712001317230252,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692299685477002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.53192645247,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.528059472697,1539.599094376597,0.3752750321079148,0.14517397707351035,6.112871282664199,3.6065207842923597
1640.0,-30.291029063224794,4.396107357611911,34.96588302109346,23.8355174305849,4.728161796503334,-26.789150633828132,-40.307184658572055,1.2262833671066566,-5.285856682846543,-5.28585668281309,39.93231606247599,42273.895406090065,25538.308026039336,25538.308026039336,67812.2034321294,77358.88906572408,77358.88906572408,25538.308026039336,102897.19709176342,102897.19709176342,102897.19709176342,126897.39773710008,126897.39773710008,0.0,0.0,91536.74968573815,56451.776882236416,38983.30311500192,24000.200645336663,62983.503760338586,20400.170548536164,1539.5577978819026,0.0,0.8857037954006636,2.9248890744698404,0.0014959128700940735,0.0,-5.285856682846543,350721.67801571655,1551616.9619950713,4.424069167248739,1551616.9619950713,4.424069167248739,0.85,0.09943721497946692,4.028046144702076,101325.0,128417.75932099546,1.2673847453342755,1.0,0.0,4.0280461447006,1.286017332699253,1.286308580935471,3.1321865127956805,22724.851304430234,2317.2899312640134,19316.125152809767,1969.6965990230883,0.85,0.850000067945178,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4716.149711719894,4632.441516551485,5.41507576881523,4.396107357611911,-2.650746823559639,7.04685418117155,3.6060419463623212,3.5,1.0302976989606631,0.6,0.00022646123572374408,1.0000080450638513,0.0002264594138433,199.1628206603419,0.0,3.7144820089869104e-07,1.0526842013468904,0.0013875499169757467,7.615808030354957e-05,0.00015030315542019452,0.0006054280457268715,0.09943721497722577,0.07170249793366142,0.027734717043564353,0.09943721494206512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535786.8750830254,579.7194604193777,0.0,0.09943721497722577,0.07170249793527746,0.02773471704418947,0.375274992039343,0.375274992039343,0.14515731040684307,0.0,-3.342393029015511e-11,5.074960298380347,-3.342393029015511e-11,-3.342393029015511e-11,5.072001665798155,-3.342393029015511e-11,24000.200645336663,20400.170548536164,0.85,1.0766661011772976,0.6711899605799703,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692215607594126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.51208895854,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.516782303945,1539.5577978819026,0.375274992039343,0.14515731040684307,6.112871282664199,3.6060419463623212
1641.0,-30.291104405514584,4.397866932793222,34.965903354540444,23.835914907418214,4.728640681385707,-26.789170564678,-40.307173238228984,1.226706840548897,-5.285335077581465,-5.285335077603386,39.93235829925835,42273.52236697945,25538.85097824277,25538.85097824277,67812.37334522222,77358.55920608934,77358.55920608934,25538.85097824277,102897.41018433211,102897.41018433211,102897.41018433211,126897.9462276743,126897.9462276743,0.0,0.0,91536.64411952122,56451.62765774789,38983.35162419259,24000.536043342185,62983.88766753477,20400.455636840856,1539.5165763468622,0.0,0.8857063199640948,2.9248584873853325,0.0014959128700940735,0.0,-5.285335077581465,350728.82565176045,1551618.7805406232,4.423984192508971,1551618.7805406232,4.423984192508971,0.85,0.09943379613952713,4.028046144702076,101325.0,128417.68154149309,1.2673839777102698,1.0,0.0,4.028046144699444,1.2860153516238613,1.286306597068331,3.132191337852874,22724.82509663292,2317.2872588124305,19316.10383748165,1969.6944254645216,0.85,0.8500001102469944,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4715.775193808559,4632.441516551485,5.41562095915286,4.397866932793222,-2.6500698574635306,7.0479367902567525,3.6055646885599093,3.5,1.0301613395885456,0.6,0.0002264594138433,1.000007860434717,0.00022645763378785345,199.1628830165793,0.0,3.6285084815061585e-07,1.0283193036588454,0.0013879127678238974,7.615817898759007e-05,0.00015030123485570992,0.0006054203096045037,0.09943379613749792,0.07170232670055704,0.027731469436940884,0.09943379609998275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535787.0837303741,579.7193921800687,0.0,0.09943379613749792,0.0717023267020203,0.027731469437506824,0.3752749505907397,0.3752749505907397,0.14514064374017477,0.0,2.1941559680271894e-11,5.073977332226889,2.1941559680271894e-11,2.1941559680271894e-11,5.071042705764739,2.1941559680271894e-11,24000.536043342185,20400.455636840856,0.85,1.0766622362718379,0.6711799466892778,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692131745942816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.48772406085,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.505539095135,1539.5165763468622,0.3752749505907397,0.14514064374017477,6.112871282664199,3.6055646885599093
1642.0,-30.291178007504186,4.399621992216684,34.965923745606695,23.836311895307176,4.729118772998631,-26.789189008209473,-40.307157731708116,1.227129773704162,-5.284814478674548,-5.284814478700085,39.93240064444711,42273.14019696276,25539.392869184674,25539.392869184674,67812.53306614744,77358.2306461205,77358.2306461205,25539.392869184674,102897.62351530517,102897.62351530517,102897.62351530517,126898.49606499082,126898.49606499082,0.0,0.0,91536.53882983017,56451.46828718092,38983.411714054724,24000.872549685642,62984.28426374037,20400.741667232796,1539.475429671354,0.0,0.8857088389137622,2.9248277903731754,0.0014959128700940735,0.0,-5.284814478674548,350735.9596115512,1551620.6037563914,4.423899407049251,1551620.6037563914,4.423899407049251,0.85,0.09943037779694132,4.028046144702076,101325.0,128417.6045971321,1.2673832183284688,1.0,0.0,4.02804614470298,1.2860133730004737,1.286304615707548,3.132196156952866,22724.798957485735,2317.2845933612125,19316.078573490136,1969.6918492543466,0.85,0.8499999762210113,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4715.4018923051,4632.441516551485,5.416164613850098,4.399621992216684,-2.64939432078109,7.049016312997773,3.605089006002291,3.5,1.030025430286369,0.6,0.00022645763378785345,1.0000076788737917,0.00022645589486161742,199.16294393250928,0.0,3.545209746640398e-07,1.0047124421978888,0.0013882672887985613,7.615831298078824e-05,0.00015029932080706522,0.0006054125997282396,0.09943037779458488,0.07170215574227047,0.02772822205231441,0.09943037776021801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535787.2929132653,579.7193237656029,0.0,0.09943037779458488,0.07170215574396976,0.02772822205297155,0.3752749077721093,0.3752749077721093,0.14512397707351013,0.0,2.55226950685028e-11,5.073000789479295,2.55226950685028e-11,2.55226950685028e-11,5.070089909878334,2.55226950685028e-11,24000.872549685642,20400.741667232796,0.85,1.0766579926857511,0.6711696527335015,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269204810009629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.464117199386,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.494328769153,1539.475429671354,0.3752749077721093,0.14512397707351013,6.112871282664199,3.605089006002291
1643.0,-30.29124957493582,4.401372545194939,34.965944194295844,23.83670835932719,4.729595977763614,-26.789205709260862,-40.30714201563967,1.2275521120888577,-5.284294863245009,-5.284294863233687,39.93244310498018,42272.765689236985,25539.933642609372,25539.933642609372,67812.69933184635,77357.90354233219,77357.90354233219,25539.933642609372,102897.83718494157,102897.83718494157,102897.83718494157,126899.04737629513,126899.04737629513,0.0,0.0,91536.43381488,56451.31531788835,38983.464996657385,24001.21019135356,62984.675188010944,20401.028662650526,1539.4343575076484,0.0,0.8857113523423739,2.9247969835241316,0.0014959128700940735,0.0,-5.284294863245009,350743.0802079649,1551622.4319387716,4.423814807746951,1551622.4319387716,4.423814807746951,0.85,0.09942695995078277,4.028046144702076,101325.0,128417.52392247289,1.2673824221314867,1.0,0.0,4.028046144700783,1.2860113970858713,1.2863026371090658,3.1322009694701873,22724.772886545532,2317.2819348651715,19316.053908781036,1969.6893341539708,0.85,0.8499998660148252,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4715.029803577028,4632.441516551485,5.416706724363366,4.401372545194939,-2.6487201955646853,7.0500927407596246,3.6046148938163576,3.5,1.0298899696618165,0.6,0.00022645589486161742,1.00000746661262,0.0002264542040157999,199.16300316458995,0.0,3.4632966844808447e-07,0.9814982803818714,0.0013886136184670095,7.615844878492765e-05,0.00015029744607668977,0.0006054050482277784,0.09942695994837816,0.07170198505922255,0.027724974889155606,0.09942695991403236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535787.5026659704,579.7192551647624,0.0,0.09942695994837816,0.07170198506095661,0.027724974889826164,0.37527486359183315,0.37527486359183315,0.1451073104068453,0.0,-1.1311840353300795e-11,5.0720307808551865,-1.1311840353300795e-11,-1.1311840353300795e-11,5.0691441348755575,-1.1311840353300795e-11,24001.21019135356,20401.028662650526,0.85,1.0766539500191694,0.6711595410002774,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691964669628581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.44090303757,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.483150795775,1539.4343575076484,0.37527486359183315,0.1451073104068453,6.112871282664199,3.6046148938163576
1644.0,-30.291319659257628,4.403118601188331,34.96596469992209,23.837104404252045,4.730072417701996,-26.789221151589228,-40.307126090023644,1.2279739100338665,-5.2837762224418725,-5.283776222472544,39.93248566078375,42272.39674447163,25540.473280793027,25540.473280793027,67812.87002526465,77357.57766446719,77357.57766446719,25540.473280793027,102898.05094526021,102898.05094526021,102898.05094526021,126899.59979962424,126899.59979962424,0.0,0.0,91536.32911865029,56451.16715350835,38983.513294602155,24001.548854364024,62985.06214896618,20401.31652620942,1539.3933559155287,0.0,0.8857138603687441,2.9247660730393394,0.0014959128700940735,0.0,-5.2837762224418725,350750.1875616559,1551624.264225432,4.423730390600812,1551624.264225432,4.423730390600812,0.85,0.09942354256682415,4.028046144702076,101325.0,128417.44887109907,1.2673816814320165,1.0,0.0,4.028046144705224,1.2860094236110113,1.2863006610127208,3.1322057760600583,22724.746894730655,2317.279284437668,19316.034282202432,1969.68733279993,0.85,0.8499999745511522,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4714.658924113044,4632.441516551485,5.417247290183963,4.403118601188331,-2.6480474740606366,7.051166075248968,3.6041423472851593,3.5,1.0297549563671884,0.6,0.0002264542040157999,1.0000073118838206,0.00022645254822107642,199.16306116921956,0.0,3.3675393090671776e-07,0.9543606401896382,0.0013889503723979162,7.615858640001718e-05,0.00015029561761578273,0.0006053976831028711,0.09942354256428473,0.07170181462746102,0.027721727936823724,0.09942354253130452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535787.712889328,579.7191864099852,0.0,0.09942354256428473,0.07170181462929241,0.027721727937531727,0.37527481806761537,0.37527481806761537,0.14509064374017788,0.0,3.069544618483633e-11,5.0710671685633315,3.069544618483633e-11,3.069544618483633e-11,5.068204221690507,3.069544618483633e-11,24001.548854364024,20401.31652620942,0.85,1.0766500454485575,0.6711495599463416,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691881454091485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.41376539738,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.47201112798,1539.3933559155287,0.37527481806761537,0.14509064374017788,6.112871282664199,3.6041423472851593
1645.0,-30.291388004736575,4.404860168765913,34.96598526228014,23.837499890383356,4.730548046156356,-26.789235109917087,-40.307106148079015,1.2283951513371008,-5.283258595768132,-5.28325859575396,39.932528324481744,42272.01867554109,25541.011890690286,25541.011890690286,67813.03056623138,77357.25305153904,77357.25305153904,25541.011890690286,102898.26494222932,102898.26494222932,102898.26494222932,126900.15356992601,126900.15356992601,0.0,0.0,91536.22465651017,56451.00876495917,38983.57321283444,24001.88862769669,62985.461840531134,20401.605333542186,1539.3524296058865,0.0,0.8857163627443656,2.9247350520720268,0.0014959128700940735,0.0,-5.283258595768132,350757.28113064065,1551626.1011592145,4.423646163973162,1551626.1011592145,4.423646163973162,0.8499999999999999,0.09942012569005632,4.028046144702076,101325.0,128417.36580236786,1.2673808616073807,1.0,0.0,4.028046144700493,1.2860074526787413,1.2862986875046263,3.132210576471928,22724.7209610307,2317.276639936237,19316.010723156764,1969.684930445847,0.85,0.8499999078660049,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4714.2892504476495,4632.441516551485,5.417786337201312,4.404860168765913,-2.647376183729076,7.0522363524949885,3.603671361751824,3.5,1.0296203890719497,0.6,0.00022645254822107642,1.000007130474074,0.00022645093351856592,199.16311773474104,0.0,3.2977314579466894e-07,0.9345770951820918,0.0013892801455437109,7.615875872099127e-05,0.00015029378950008517,0.0006053903193684834,0.09942012568734285,0.07170164448005711,0.02771848120728574,0.09942012565586868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535787.9236456985,579.7191174808742,0.0,0.09942012568734285,0.07170164448201408,0.02771848120804224,0.375274771209616,0.375274771209616,0.14507397707351316,0.0,-1.4154011296341196e-11,5.070109872906642,-1.4154011296341196e-11,-1.4154011296341196e-11,5.067270231700093,-1.4154011296341196e-11,24001.88862769669,20401.605333542186,0.85,1.076645762127185,0.6711392985029928,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269179845302978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.39398185237,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.460898786234,1539.3524296058865,0.375274771209616,0.14507397707351316,6.112871282664199,3.603671361751824
1646.0,-30.291454582939817,4.406597257078516,34.96600588113628,23.837894887570314,4.7310228239869865,-26.78924756267382,-40.30708596166221,1.2288158037211945,-5.282741955295592,-5.2827419553584525,39.93257109483593,42271.64725838546,25541.549402487744,25541.549402487744,67813.1966608732,77356.92977272943,77356.92977272943,25541.549402487744,102898.47917521717,102898.47917521717,102898.47917521717,126900.70866658636,126900.70866658636,0.0,0.0,91536.12047001661,56450.85596203258,38983.627231093364,24002.22949136919,62985.85672246256,20401.895067663812,1539.3115765320956,0.0,0.8857188596174861,2.924703923335022,0.0014959128700940735,0.0,-5.282741955295592,350764.36129699025,1551627.942686768,4.423562122872036,1551627.942686768,4.423562122872036,0.85,0.09941670930321823,4.028046144702076,101325.0,128417.28791151325,1.2673800928844141,1.0,0.0,4.028046144702755,1.2860054844278337,1.2862967167313557,3.132215370367743,22724.695095762574,2317.274002412911,19315.99225071914,1969.6830467814332,0.85,0.8500000624572055,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4713.920778915343,4632.441516551485,5.418323854047621,4.406597257078516,-2.646706303161633,7.053303560240149,3.603201932306375,3.5,1.02948626637325,0.6,0.00022645093351856592,1.0000069460976622,0.0002264493605791918,199.16317283762004,0.0,3.2158918620669904e-07,0.9113837537097851,0.0013896017347299176,7.615893315484877e-05,0.00015029200036371714,0.0006053831126446339,0.0994167093010777,0.07170147460558442,0.02771523469549328,0.09941670926462313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535788.1349289657,579.7190483794295,0.0,0.0994167093010777,0.07170147460712822,0.027715234696090014,0.37527472302539233,0.37527472302539233,0.14505731040684536,0.0,6.286882126005366e-11,5.069158891071822,6.286882126005366e-11,6.286882126005366e-11,5.066342597026278,6.286882126005366e-11,24002.22949136919,20401.895067663812,0.85,1.076641649246458,0.6711291940450844,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691715666030665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.370788510896,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.449818943165,1539.3115765320956,0.37527472302539233,0.14505731040684536,6.112871282664199,3.603201932306375
1647.0,-30.291519428888922,4.408329875621823,34.966026556100374,23.83828932596373,4.731496757276475,-26.78925854043282,-40.30706553077323,1.229235868820564,-5.2822262835977085,-5.28222628360439,39.93261396682238,42271.28235920631,25542.08577480315,25542.08577480315,67813.36813400945,77356.60781487836,77356.60781487836,25542.08577480315,102898.6935896815,102898.6935896815,102898.6935896815,126901.26500234903,126901.26500234903,0.0,0.0,91536.01656403656,56450.708646118,38983.67546435395,24002.57141266753,62986.246877021484,20402.1857007674,1539.27079493954,0.0,0.885721351096195,2.924672689749464,0.0014959128700940735,0.0,-5.2822262835977085,350771.4282988859,1551629.7885921195,4.4234782636572225,1551629.7885921195,4.4234782636572225,0.85,0.09941329339174132,4.028046144702076,101325.0,128417.20673576921,1.2673792917421092,1.0,0.0,4.028046144702238,1.2860035188492165,1.2862947486846974,3.1322201577695394,22724.66930013454,2317.2713719908984,19315.965383645642,1969.680307102389,0.85,0.8499998450376254,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4713.553505998232,4632.441516551485,5.418859835217648,4.408329875621823,-2.6460378180931543,7.054367693714978,3.60273405422862,3.5,1.029352586922463,0.6,0.0002264493605791918,1.0000067653747804,0.00022644782857476325,199.1632265068397,0.0,3.1327159643255174e-07,0.8878117042898517,0.00138991500632635,7.61591097016029e-05,0.00015029025087758888,0.0006053760656337797,0.09941329338925137,0.07170130499291852,0.02771198839633285,0.09941329335589076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535788.3467143113,579.7189791137678,0.0,0.09941329338925137,0.07170130499471437,0.027711988397026942,0.3752746735250307,0.3752746735250307,0.14504064374018244,0.0,6.707523425575346e-12,5.068214218097353,6.707523425575346e-12,6.707523425575346e-12,5.0654212858912615,6.707523425575346e-12,24002.57141266753,20402.1857007674,0.85,1.0766377026148701,0.6711192435666083,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691633092653702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.34721646148,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.438772226335,1539.27079493954,0.3752746735250307,0.14504064374018244,6.112871282664199,3.60273405422862
1648.0,-30.29158224712379,4.4100580339463935,34.96604728690996,23.838683450035774,4.731969990562304,-26.78926776300732,-40.307041083555646,1.229655506445808,-5.281711575726035,-5.281711575711366,39.932656943380415,42270.9094092032,25542.62100105154,25542.62100105154,67813.53041025474,77356.28722808199,77356.28722808199,25542.62100105154,102898.90822913352,102898.90822913352,102898.90822913352,126901.82263350018,126901.82263350018,0.0,0.0,91535.91292680873,56450.5520971779,38983.73425514537,24002.914404366667,62986.64865951204,20402.477243711666,1539.230084883848,0.0,0.8857238371955276,2.9246413508832014,0.0014959128700940735,0.0,-5.281711575726035,350778.4822035242,1551631.639001433,4.423394585820589,1551631.639001433,4.423394585820589,0.85,0.0994098779583544,4.028046144702076,101325.0,128417.13051519741,1.267378539503552,1.0,0.0,4.02804614470151,1.2860015551955533,1.2862927826160802,3.1322249404974936,22724.643571226752,2317.2687483724567,19315.947934112337,1969.678527745187,0.85,0.8500000395416366,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4713.187428270735,4632.441516551485,5.419394282485199,4.4100580339463935,-2.6453707235927975,7.055428757539191,3.6022677229176487,3.5,1.0292193494050426,0.6,0.00022644782857476325,1.0000065538261942,0.0002264463444847792,199.1632784978626,0.0,3.051189450100698e-07,0.8647070901585379,0.00139022012527136,7.615932095462675e-05,0.0001502885076201365,0.0006053690437123195,0.09940987795612204,0.07170113564581954,0.0277087423103025,0.09940987792047495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535788.5590162561,579.7189096791402,0.0,0.09940987795612204,0.07170113564742965,0.02770874231092476,0.3752746227205083,0.3752746227205083,0.14502397707351541,0.0,-1.4665602066088468e-11,5.067275907300996,-1.4665602066088468e-11,-1.4665602066088468e-11,5.064506559183087,-1.4665602066088468e-11,24002.914404366667,20402.477243711666,0.85,1.076633411262051,0.6711090415003306,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691550732442094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.324111847345,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.427757993057,1539.230084883848,0.3752746227205083,0.14502397707351541,6.112871282664199,3.6022677229176487
1649.0,-30.291643421095355,4.411781740372911,34.966068073728444,23.839077015314274,4.732442331316157,-26.789275594820282,-40.30701635694129,1.2300745050411108,-5.281197886570112,-5.281197886578716,39.932700036388894,42270.54263823461,25543.15522881789,25543.15522881789,67813.6978670525,77355.96799056356,77355.96799056356,25543.15522881789,102899.12321938145,102899.12321938145,102899.12321938145,126902.38177758356,126902.38177758356,0.0,0.0,91535.80961377558,56450.40080590367,38983.78756430212,24003.258558202117,62987.04612250424,20402.7697744718,1539.1894519909615,0.0,0.8857263175906415,2.9246098989002296,0.0014959128700940735,0.0,-5.281197886570112,350785.5222580117,1551633.4944261767,4.423311100293674,1551633.4944261767,4.423311100293674,0.85,0.09940646305771328,4.028046144702076,101325.0,128417.05112108836,1.2673777559446173,1.0,0.0,4.028046144702898,1.2859995944439468,1.2862908195118044,3.1322297161716928,22724.61792280331,2317.2661329611346,19315.926635381198,1969.6763558790412,0.85,0.8500000616511304,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4712.82254233138,4632.441516551485,5.419927230313658,4.411781740372911,-2.6447050585024856,7.0564867988753965,3.6018029338049304,3.5,1.0290865525156945,0.6,0.0002264463444847792,1.0000063822829046,0.00022644489924936992,199.16332912804697,0.0,2.9557622680787776e-07,0.8376630267735256,0.0013905157014981679,7.615953462252197e-05,0.00015028680986225724,0.0006053622050652392,0.09940646305556664,0.07170096660410431,0.027705496451462322,0.09940646301913095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535788.7718934809,579.7188400563541,0.0,0.09940646305556664,0.07170096660565266,0.02770549645206062,0.3752745706288475,0.3752745706288475,0.14500731040684717,0.0,8.58335624798201e-12,5.066343962653832,8.58335624798201e-12,8.58335624798201e-12,5.063598109737029,8.58335624798201e-12,24003.258558202117,20402.7697744718,0.85,1.0766292760444878,0.6710989836866161,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691468584936458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.29706778396,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.416782220123,1539.1894519909615,0.3752745706288475,0.14500731040684717,6.112871282664199,3.6018029338049304
1650.0,-30.29170312472749,4.413501004368358,34.96608891580783,23.83947002179923,4.732913866432771,-26.789282183523543,-40.306995262484975,1.2304929252285919,-5.2806851626043,-5.280685162555046,39.93274321962813,42270.19707565992,25543.688320546426,25543.688320546426,67813.88539620634,77355.64993445305,77355.64993445305,25543.688320546426,102899.33825499947,102899.33825499947,102899.33825499947,126902.9419597257,126902.9419597257,0.0,0.0,91535.70656319744,56450.26985111429,38983.81856898128,24003.60370472622,62987.4222737075,20403.06314901729,1539.1488883614081,0.0,0.885728792652265,2.9245783454991123,0.0014959128700940735,0.0,-5.2806851626043,350792.54919526866,1551635.3537378132,4.423227794596331,1551635.3537378132,4.423227794596331,0.85,0.0994030486197042,4.028046144702076,101325.0,128416.97684917986,1.2673770229378718,1.0,0.0,4.028046144702006,1.2859976363289656,1.286288859094726,3.132234485438571,22724.592339536775,2317.263524193968,19315.901426196328,1969.6737852575884,0.85,0.8499999092432594,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4712.458844498609,4632.441516551485,5.420458652995238,4.413501004368358,-2.6440407824688625,7.057541786837221,3.6013396819668406,3.5,1.0289541948476688,0.6,0.00022644489924936992,1.0000062288849378,0.0002264434887589335,199.16337854133772,0.0,2.8783789548862827e-07,0.8157325958147725,0.0013908035393936564,7.615971690461033e-05,0.00015028518234475957,0.0006053556493496573,0.09940304861756524,0.07170079781828326,0.027702250799281992,0.09940304858113776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535788.9852164644,579.718770287772,0.0,0.09940304861756524,0.07170079781982615,0.02770225079987805,0.3752745172681485,0.3752745172681485,0.14499064374018064,0.0,-4.922640073345974e-11,5.065418205738695,-4.922640073345974e-11,-4.922640073345974e-11,5.062695237374669,-4.922640073345974e-11,24003.60370472622,20403.06314901729,0.85,1.0766258238275854,0.6710894897711116,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691386649735905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.275137353005,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.40583729332,1539.1488883614081,0.3752745172681485,0.14499064374018064,6.112871282664199,3.6013396819668406
1651.0,-30.291760880155586,4.415215835180937,34.96610981300412,23.839862539339833,4.733384569128839,-26.78928710204474,-40.30696634491903,1.2309107910179946,-5.280173411616488,-5.280173411598492,39.93278650919469,42269.82750443323,25544.22030249054,25544.22030249054,67814.04780692377,77355.333237818,77355.333237818,25544.22030249054,102899.55354030855,102899.55354030855,102899.55354030855,126903.50347816662,126903.50347816662,0.0,0.0,91535.60374739104,56450.113633742025,38983.87790405446,24003.949937858073,62987.827841912534,20403.35744717936,1539.1083972919466,0.0,0.8857312622820441,2.9245466856292577,0.0014959128700940735,0.0,-5.280173411616488,350799.56290795025,1551637.217629182,4.423144672036924,1551637.217629182,4.423144672036924,0.85,0.09939963467646439,4.028046144702076,101325.0,128416.89929238187,1.2673762575117875,1.0,0.0,4.028046144700454,1.2859956807465487,1.2862869012554752,3.1322392485515245,22724.566814554513,2317.260921370143,19315.88126869493,1969.6717297644896,0.85,0.8499999769554945,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4712.096331371914,4632.441516551485,5.420988559258382,4.415215835180937,-2.6433778999151265,7.058593735096063,3.600877962839422,3.5,1.0288222750969778,0.6,0.0002264434887589335,1.000006025630946,0.00022644212430226185,199.16342634223173,0.0,2.8091804071706325e-07,0.7961217273921573,0.0013910844574343735,7.615996678865902e-05,0.00015028352197027448,0.0006053489612846139,0.09939963467445397,0.07170062931215122,0.027699005362302742,0.09939963463691485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535789.1990647184,579.7187003473873,0.0,0.09939963467445397,0.07170062931360141,0.027699005362862975,0.37527446264631154,0.37527446264631154,0.14497397707351056,0.0,-1.801936377887614e-11,5.064498690826156,-1.801936377887614e-11,-1.801936377887614e-11,5.061798808712695,-1.801936377887614e-11,24003.949937858073,20403.35744717936,0.85,1.0766214700580583,0.6710793013933177,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691304926385092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.25552648458,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.39491978319,1539.1083972919466,0.37527446264631154,0.14497397707351056,6.112871282664199,3.600877962839422
