time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1652.0,-30.291817249523486,4.416926241829317,34.9661307648096,23.840254567936086,4.733854472908388,-26.789290852597,-40.30693721780551,1.2313280759821326,-5.279662642538028,-5.279662642516961,39.93282989420689,42269.46313538347,25544.75120219436,25544.75120219436,67814.21433757783,77355.01773368928,77355.01773368928,25544.75120219436,102899.76893588364,102899.76893588364,102899.76893588364,126904.06613816436,126904.06613816436,0.0,0.0,91535.50124232436,56449.96188881685,38983.93261500834,24004.29720228072,62988.22981728906,20403.65262193861,1539.0679775262624,0.0,0.8857337264741292,2.9245149214589508,0.0014959128700940735,0.0,-5.279662642538028,350806.5632730068,1551639.085631526,4.423061732810284,1551639.085631526,4.423061732810284,0.85,0.09939622121802995,4.028046144702076,101325.0,128416.8179496095,1.2673754547210412,1.0,0.0,4.028046144702734,1.2859937277972002,1.286284946109097,3.132244005265704,22724.541366716283,2317.25832641282,19315.85720342628,1969.6692757900282,0.85,0.8499998698199223,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4711.734999510067,4632.441516551485,5.421516958158839,4.416926241829317,-2.642716415969319,7.059642657798635,3.6004177718084973,3.5,1.028690791945285,0.6,0.00022644212430226185,1.0000058810254318,0.00022644079259820179,199.16347299598195,0.0,2.717498658203263e-07,0.7701391197348046,0.0013913562073001938,7.616021848422842e-05,0.00015028190581803342,0.00060534245134881,0.09939622121599513,0.0717004610791041,0.027695760136891026,0.09939622117857513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535789.4133844894,579.718630252782,0.0,0.09939622121599513,0.07170046108057196,0.027695760137457986,0.3752744067770744,0.3752744067770744,0.14495731040684304,0.0,-2.1088908397359774e-11,5.063585283608859,-2.1088908397359774e-11,-2.1088908397359774e-11,5.060907934137617,-2.1088908397359774e-11,24004.29720228072,20403.65262193861,0.85,1.0766172431625334,0.6710692340139605,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691223414439097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.22954387692,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.384039311954,1539.0679775262624,0.3752744067770744,0.14495731040684304,6.112871282664199,3.6004177718084973
1653.0,-30.2918718964179,4.41863223322052,34.966151770933635,23.840646107587986,4.734323563540973,-26.789293134143744,-40.30691165300084,1.2317448012668224,-5.279152858976374,-5.279152858997957,39.93287337997221,42269.12093646719,25545.281033055606,25545.281033055606,67814.40196952279,77354.70347769112,77354.70347769112,25545.281033055606,102899.98451074673,102899.98451074673,102899.98451074673,126904.63004077353,126904.63004077353,0.0,0.0,91535.39896004656,56449.83119770737,38983.964180376875,24004.645530026803,62988.609710403674,20403.948700522782,1539.0276302269797,0.0,0.8857361851909062,2.924483051204439,0.0014959128700940735,0.0,-5.279152858976374,350813.55024035915,1551640.9579739238,4.422978978180348,1551640.9579739238,4.422978978180348,0.85,0.09939280825626863,4.028046144702076,101325.0,128416.74651718177,1.267374749737792,1.0,0.0,4.028046144701214,1.285991777409239,1.2862829935668132,3.132248755755642,22724.515974187467,2317.2557370954883,19315.84268828647,1969.6677956576884,0.85,0.8500001808719326,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4711.37484542828,4632.441516551485,5.422043855806479,4.41863223322052,-2.6420563320869905,7.06068856530751,3.59995910420606,3.5,1.0285597440588743,0.6,0.00022644079259820179,1.0000057013215788,0.00022643950159378505,199.16351822415635,0.0,2.652268056060539e-07,0.7516527670875567,0.0013916214341058,7.61604393975198e-05,0.000150280353200682,0.0006053361973344735,0.09939280825428172,0.07170029312828828,0.027692515125993435,0.09939280821656496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535789.6282019989,579.7185599953773,0.0,0.09939280825428172,0.07170029312972158,0.027692515126547055,0.3752743496674408,0.3752743496674408,0.14494064374017548,0.0,2.1600499167107046e-11,5.062677927249638,2.1600499167107046e-11,2.1600499167107046e-11,5.0600228760444,2.1600499167107046e-11,24004.645530026803,20403.948700522782,0.85,1.0766137287567732,0.6710597539905012,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691142113463947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.21105752428,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.373184682947,1539.0276302269797,0.3752743496674408,0.14494064374017548,6.112871282664199,3.59995910420606
1654.0,-30.291924628506887,4.420333818732095,34.96617283123767,23.841037158295535,4.734791867637293,-26.78929377077855,-40.30687826508654,1.232161009908971,-5.278644037803474,-5.278644037794217,39.93291697033869,42268.7545902454,25545.80973861103,25545.80973861103,67814.56432885643,77354.39058707865,77354.39058707865,25545.80973861103,102900.20032568969,102900.20032568969,102900.20032568969,126905.19525861242,126905.19525861242,0.0,0.0,91535.29695151794,56449.67521564965,38984.02415096477,24004.994932922735,62989.0190838875,20404.245692984325,1538.9873546441809,0.0,0.8857386385374306,2.924451075836801,0.0014959128700940735,0.0,-5.278644037803474,350820.5241263833,1551642.8348216799,4.422896404609155,1551642.8348216799,4.422896404609155,0.85,0.09938939578582374,4.028046144702076,101325.0,128416.66695604441,1.267373964530416,1.0,0.0,4.028046144700662,1.2859898293645085,1.286281043420638,3.1322535005526415,22724.490649619438,2317.2531547082276,19315.819707469476,1969.665452266521,0.85,0.8500001168471935,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4711.015865625835,4632.441516551485,5.422569243505911,4.420333818732095,-2.6413976299961814,7.061731448728276,3.599501955345455,3.5,1.0284291300987014,0.6,0.00022643950159378505,1.0000055015514155,0.00022643825583207815,199.16356186757076,0.0,2.5712098167944406e-07,0.7286808620795445,0.0013918785550874793,7.616072791358511e-05,0.00015027877368019993,0.0006053298349530851,0.09938939578365591,0.07170012545600347,0.02768927032765244,0.09938939574745335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535789.8435362537,579.7184895689577,0.0,0.09938939578365591,0.07170012545756736,0.027689270328256386,0.3752742913236371,0.3752742913236371,0.14492397707351068,0.0,-9.265477274311706e-12,5.061776697089101,-9.265477274311706e-12,-9.265477274311706e-12,5.059144290375684,-9.265477274311706e-12,24004.994932922735,20404.245692984325,0.85,1.0766093092915507,0.6710495766564126,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269106102303099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.188085619266,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.36236268184,1538.9873546441809,0.3752742913236371,0.14492397707351068,6.112871282664199,3.599501955345455
1655.0,-30.291975988353023,4.422031007007117,34.96619394537239,23.841427720058732,4.735259370857163,-26.789293252060844,-40.30684466762466,1.2325766345650233,-5.278136210951573,-5.278136210966971,39.932960658890636,42268.393395452236,25546.337406997274,25546.337406997274,67814.73080244951,77354.07888042208,77354.07888042208,25546.337406997274,102900.41628741936,102900.41628741936,102900.41628741936,126905.76167716787,126905.76167716787,0.0,0.0,91535.19525001947,56449.523654833436,38984.07955020671,24005.345389748516,62989.42493995523,20404.543581286238,1538.947151667509,0.0,0.8857410863734032,2.924418994320161,0.0014959128700940735,0.0,-5.278136210951573,350827.48449277796,1551644.7158992297,4.42281401681678,1551644.7158992297,4.42281401681678,0.85,0.09938598381640582,4.028046144702076,101325.0,128416.58834140064,1.2673731886642057,1.0,0.0,4.028046144701806,1.2859878839692247,1.286279095982699,3.1322582389108047,22724.465401274505,2317.2505800935596,19315.797315242176,1969.6631688947987,0.85,0.8500000758723613,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4710.658056723852,4632.441516551485,5.423093143118974,4.422031007007117,-2.6407403318376894,7.062771338844806,3.5990463206968144,3.5,1.0282989487705183,0.6,0.00022643825583207815,1.0000053583868884,0.0002264370424947986,199.16360437527243,0.0,2.4811033878430055e-07,0.7031447001147078,0.0013921266654262636,7.616101824144058e-05,0.00015027723759063758,0.0006053236475134456,0.09938598381427308,0.07169995807034964,0.027686025743923443,0.09938598377795216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535790.0593555627,579.718418983891,0.0,0.09938598381427308,0.07169995807188823,0.027686025744517583,0.3752742317592493,0.3752742317592493,0.14490731040684365,0.0,1.5404566511278972e-11,5.060881468241178,1.5404566511278972e-11,1.5404566511278972e-11,5.058271145118169,1.5404566511278972e-11,24005.345389748516,20404.543581286238,0.85,1.0766050153195401,0.6710395187088095,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690980142689243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.1625494573,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.351577219113,1538.947151667509,0.3752742317592493,0.14490731040684365,6.112871282664199,3.5990463206968144
1656.0,-30.292025393944172,4.423723807348502,34.96621511324925,23.84181775795298,4.735726002606221,-26.789291061672404,-40.3068108606152,1.232991670334692,-5.277629346842502,-5.277629346857105,39.93300445252496,42268.03957319844,25546.863959033883,25546.863959033883,67814.90353223232,77353.76854021437,77353.76854021437,25546.863959033883,102900.63249924826,102900.63249924826,102900.63249924826,126906.32942472748,126906.32942472748,0.0,0.0,91535.09377173618,56449.37816593049,38984.128450895216,24005.69692547922,62989.825376374436,20404.842386657336,1538.907020545383,0.0,0.8857435288362019,2.9243868075414707,0.0014959128700940735,0.0,-5.277629346842502,350834.4317717462,1551646.6015024118,4.422731810177392,1551646.6015024118,4.422731810177392,0.85,0.09938257234311737,4.028046144702076,101325.0,128416.51067325044,1.2673724221391605,1.0,0.0,4.028046144703723,1.2859859412728247,1.2862771512859594,3.1322629707096596,22724.44020834482,2317.248011129674,19315.775516071746,1969.660945998047,0.85,0.8500000589224042,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4710.301415180453,4632.441516551485,5.42361554118404,4.423723807348502,-2.640084413261297,7.063808220609799,3.598592195524333,3.5,1.028169198721238,0.6,0.0002264370424947986,1.0000051545005377,0.00022643587533095744,199.1636452655606,0.0,2.4165262591860717e-07,0.6848435418533327,0.0013923683180521822,7.616131038110525e-05,0.00015027573211369335,0.0006053175833828445,0.0993825723408816,0.07169979096798035,0.02768278137290126,0.09938257230528738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535790.2756939937,579.7183482290316,0.0,0.0993825723408816,0.07169979096959335,0.027682781373524014,0.37527417098165367,0.37527417098165367,0.14489064374017818,0.0,1.460875864722766e-11,5.059992318595448,1.460875864722766e-11,1.460875864722766e-11,5.05740445147535,1.460875864722766e-11,24005.69692547922,20404.842386657336,0.85,1.0766009133542958,0.6710296356695711,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690899472022674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.14424829904,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.340817489243,1538.907020545383,0.37527417098165367,0.14489064374017818,6.112871282664199,3.598592195524333
1657.0,-30.292073413893235,4.425412229068506,34.96623633421602,23.84220730690288,4.736191912332872,-26.789287696061333,-40.30677680913357,1.233406194500959,-5.2771234429883975,-5.2771234429833305,39.93304833464595,42267.69094664738,25547.38939359947,25547.38939359947,67815.08034024684,77353.45936173057,77353.45936173057,25547.38939359947,102900.84875533004,102900.84875533004,102900.84875533004,126906.89820261007,126906.89820261007,0.0,0.0,91534.99260447574,56449.23717580904,38984.17269851856,24006.049447280035,62990.222145798594,20405.142030188028,1538.8669582603688,0.0,0.8857459659993868,2.924354520162904,0.0014959128700940735,0.0,-5.2771234429883975,350841.3659967696,1551648.4909169811,4.422649782213162,1551648.4909169811,4.422649782213162,0.85,0.09937916133976044,4.028046144702076,101325.0,128416.43384024166,1.2673716638563204,1.0,0.0,4.028046144701721,1.2859840008846548,1.2862752089573588,3.1322676969006613,22724.415092629457,2317.245450039459,19315.749739563173,1969.6583175256762,0.85,0.8499998640593452,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4709.945937620128,4632.441516551485,5.42413644062085,4.425412229068506,-2.6394298710801136,7.06484210014862,3.5981395753056624,3.5,1.0280398786587608,0.6,0.00022643587533095744,1.00000500993771,0.00022643474090701014,199.16368500904332,0.0,2.3245660522794313e-07,0.6587820192159908,0.0013926007746574102,7.616160463439816e-05,0.0001502742706965593,0.0006053116967271918,0.09937916133757017,0.07169962413102972,0.02767953720654046,0.09937916130148708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535790.4924695669,579.7182773311926,0.0,0.09937916133757017,0.07169962413260995,0.02767953720715048,0.3752741090054775,0.3752741090054775,0.14487397707351243,0.0,-5.059064278611913e-12,5.05910911301504,-5.059064278611913e-12,-5.059064278611913e-12,5.056543166269478,-5.059064278611913e-12,24006.049447280035,20405.142030188028,0.85,1.0765969388595031,0.6710198743038821,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690819010583894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.1181867764,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.330095197627,1538.8669582603688,0.3752741090054775,0.14487397707351243,6.112871282664199,3.5981395753056624
1658.0,-30.29211978998448,4.427096280494763,34.966257608264016,23.842596331983827,4.73665694246546,-26.78928293865408,-40.30674258302895,1.2338200911353046,-5.2766185430937185,-5.276618543129881,39.93309232269364,42267.348521443906,25547.91382884916,25547.91382884916,67815.26235029307,77353.15143071763,77353.15143071763,25547.91382884916,102901.06525956679,102901.06525956679,102901.06525956679,126907.46833247456,126907.46833247456,0.0,0.0,91534.8916650346,56449.101297560024,38984.21151941619,24006.40307290776,62990.61459232395,20405.442611971597,1538.8269706299534,0.0,0.8857483975751594,2.9243221237014274,0.0014959128700940735,0.0,-5.2766185430937185,350848.28656817705,1551650.3848955515,4.4225679426085325,1551650.3848955515,4.4225679426085325,0.8500000000000001,0.09937575086125071,4.028046144702076,101325.0,128416.35806507868,1.2673709160136064,1.0,0.0,4.028046144701007,1.2859820633757932,1.2862732695508279,3.132272416092781,22724.390033472355,2317.242894716581,19315.72908817411,1969.6562116700516,0.85,0.8499998926141741,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4709.591620680508,4632.441516551485,5.424655869664903,4.427096280494763,-2.6387767360604206,7.065873016555184,3.597688455536778,3.5,1.0279109872962222,0.6,0.00022643474090701014,1.0000048384349196,0.00022643364532255365,199.16372339200822,0.0,2.2593605370752344e-07,0.6403027762071214,0.0013928267107111178,7.61619003977405e-05,0.00015027284050926962,0.0006053059358667935,0.09937575085926303,0.0716994575995756,0.027676293259687436,0.09937575082186904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535790.7097684362,579.7182062621974,0.0,0.09937575085926303,0.07169945760100971,0.027676293260240997,0.375274045838277,0.375274045838277,0.14485731040684532,0.0,3.61524143954739e-11,5.058231818377465,3.61524143954739e-11,3.61524143954739e-11,5.05568757585263,3.61524143954739e-11,24006.40307290776,20405.442611971597,0.85,1.076593120883076,0.6710102575597764,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269073875792511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.099707533394,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.31939901818,1538.8269706299534,0.375274045838277,0.14485731040684532,6.112871282664199,3.597688455536778
1659.0,-30.29216456833209,4.428775971296371,34.966278934866544,23.84298483319583,4.737121144662224,-26.789276825946626,-40.30670434059573,1.23423340227674,-5.276114584339496,-5.276114584354649,39.93313640156286,42266.99643450322,25548.437103807035,25548.437103807035,67815.43353831026,77352.84474692172,77352.84474692172,25548.437103807035,102901.28185072876,102901.28185072876,102901.28185072876,126908.03954206748,126908.03954206748,0.0,0.0,91534.790992264,56448.954789501935,38984.2624475134,24006.757691338713,62991.02013885211,20405.744037637905,1538.7870511558046,0.0,0.8857508239416749,2.924289627662077,0.0014959128700940735,0.0,-5.276114584339496,350855.19434639765,1551652.2827843784,4.4224862786339125,1551652.2827843784,4.4224862786339125,0.85,0.0993723408492579,4.028046144702076,101325.0,128416.28323640919,1.2673701775120572,1.0,0.0,4.02804614470226,1.2859801285365788,1.2862713328645028,3.1322771287966296,22724.365040518704,2317.240346144576,19315.709026660403,1969.6541659649731,0.85,0.8499999446505769,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4709.238460776871,4632.441516551485,5.425173797546955,4.428775971296371,-2.63812496100243,7.066900932298801,3.5972388314321466,3.5,1.0277825232663276,0.6,0.00022643364532255365,1.0000046717430917,0.0002264325874876773,199.16376045262018,0.0,2.182006796449018e-07,0.6183807261136517,0.0013930449113907627,7.616223086926338e-05,0.00015027141445329026,0.0006053001916475037,0.09937234084686264,0.07169929133145443,0.027673049515408214,0.09937234081241231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535790.9275159793,579.7181350464505,0.0,0.09937234084686264,0.07169929133318267,0.02767304951607523,0.37527398148805063,0.37527398148805063,0.1448406437401808,0.0,1.517719283583574e-11,5.057360404100734,1.517719283583574e-11,1.517719283583574e-11,5.054837864197964,1.517719283583574e-11,24006.757691338713,20405.744037637905,0.85,1.076588907257314,0.6710003480072779,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690658713645366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.0777854833,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.308734170023,1538.7870511558046,0.37527398148805063,0.1448406437401808,6.112871282664199,3.5972388314321466
1660.0,-30.292207454173305,4.430451310840827,34.966300313781055,23.843372950237267,4.737584647057562,-26.789269079739054,-40.30666585369033,1.2346462726233083,-5.275611578027394,-5.275611578004213,39.93318057847621,42266.65146786785,25548.959254665282,25548.959254665282,67815.61072253314,77352.5393645525,77352.5393645525,25548.959254665282,102901.49861921779,102901.49861921779,102901.49861921779,126908.61196675948,126908.61196675948,0.0,0.0,91534.69057328449,56448.81427440644,38984.30699875339,24007.113347541683,62991.42034629507,20406.04634541043,1538.7472017202667,0.0,0.8857532450146307,2.924257029050679,0.0014959128700940735,0.0,-5.275611578027394,350862.0891759326,1551654.1848973918,4.422404793124705,1551654.1848973918,4.422404793124705,0.8499999999999999,0.09936893132245381,4.028046144702076,101325.0,128416.20022335408,1.2673693582369019,1.0,0.0,4.028046144702647,1.2859781956910725,1.286269398220889,3.1322818366585463,22724.340110571058,2317.2378039973955,19315.689409545044,1969.6521655759148,0.85,0.8500000138864162,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4708.886454651993,4632.441516551485,5.425690234986448,4.430451310840827,-2.6374745527246994,7.067925863565527,3.5967906986247895,3.5,1.0276544853213685,0.6,0.0002264325874876773,1.0000044742982956,0.00022643157436527003,199.16379594691867,0.0,2.106823719088549e-07,0.5970738419896948,0.0013932555937626716,7.61625634547269e-05,0.00015027002403295042,0.0006052945909702142,0.09936893132035249,0.07169912534158451,0.02766980597876797,0.09936893128366266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535791.1457478788,579.718063672281,0.0,0.09936893132035249,0.07169912534310072,0.027669805979353097,0.37527391596328236,0.37527391596328236,0.1448239770735146,0.0,-2.319211489520967e-11,5.056494920722287,-2.319211489520967e-11,-2.319211489520967e-11,5.053994263981451,-2.319211489520967e-11,24007.113347541683,20406.04634541043,0.85,1.076584880126803,0.6709906084909201,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269057887727996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.05647859918,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.298099784126,1538.7472017202667,0.37527391596328236,0.1448239770735146,6.112871282664199,3.5967906986247895
1661.0,-30.292248748176146,4.4321223075051535,34.96632174520041,23.843760473560565,4.738047245992853,-26.789259990940202,-40.30662715723736,1.2350584887569205,-5.275109567998413,-5.275109568007728,39.933224865631026,42266.31248822927,25549.480400280863,25549.480400280863,67815.79288851013,77352.23529932338,77352.23529932338,25549.480400280863,102901.71569960425,102901.71569960425,102901.71569960425,126909.18582958334,126909.18582958334,0.0,0.0,91534.59046350473,56448.67881968448,38984.346270911396,24007.470129979094,62991.816400890486,20406.34961048223,1538.707427293204,0.0,0.8857556605248521,2.924224320895794,0.0014959128700940735,0.0,-5.275109567998413,350868.9704552259,1551656.091759185,4.4223234951384525,1551656.091759185,4.4223234951384525,0.85,0.09936552232919929,4.028046144702076,101325.0,128416.1271763196,1.267368637318723,1.0,0.0,4.028046144702413,1.2859762658251044,1.2862674666149945,3.1322865372772744,22724.31525738513,2317.235269677732,19315.66595837814,1969.6497742224044,0.85,0.8499999115309219,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4708.535598988634,4632.441516551485,5.426205210335193,4.4321223075051535,-2.636825542075334,7.068947849580487,3.596344052672861,3.5,1.027526872192246,0.6,0.00022643157436527003,1.00000430822224,0.0002264305988519282,199.16383012374885,0.0,2.0177730439347003e-07,0.5718368806510941,0.001393457371067065,7.61628978523546e-05,0.0001502686765129154,0.0006052891630973323,0.09936552232720844,0.07169895966500435,0.027666562662204096,0.09936552228966798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535791.3645243881,579.7179921199855,0.0,0.09936552232720844,0.07169895966644087,0.027666562662758427,0.3752738492777455,0.3752738492777455,0.144807310406846,0.0,9.322320693172514e-12,5.055635405205862,9.322320693172514e-12,9.322320693172514e-12,5.05315669552715,9.322320693172514e-12,24007.470129979094,20406.34961048223,0.85,1.0765810031087062,0.6709810083779671,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690499248378557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.03124163784,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.287501818828,1538.707427293204,0.3752738492777455,0.144807310406846,6.112871282664199,3.596344052672861
1662.0,-30.29228838151258,4.43378897111147,34.9663432284901,23.844147577788704,4.738509112047607,-26.789249480488714,-40.30658440953118,1.2354702110239577,-5.27460848642761,-5.27460848644431,39.93326923931413,42265.96408031008,25550.000367242104,25550.000367242104,67815.96444755218,77351.9324568505,77351.9324568505,25550.000367242104,102901.9328240926,102901.9328240926,102901.9328240926,126909.7607006685,126909.7607006685,0.0,0.0,91534.49060978532,56448.53295137825,38984.39739823008,24007.827876575902,62992.225274805984,20406.653695089517,1538.667719527503,0.0,0.8857580709073078,2.9241915154711253,0.0014959128700940735,0.0,-5.27460848642761,350875.83911335137,1551658.0023481464,4.422242370033575,1551658.0023481464,4.422242370033575,0.85,0.099362113795434,4.028046144702076,101325.0,128416.05023195867,1.2673678779369224,1.0,0.0,4.028046144702675,1.2859743382018256,1.2862655373006677,3.1322912324475167,22724.29046776857,2317.23274184034,19315.647498155904,1969.6478918036134,0.85,0.8500000264277832,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4708.185890245875,4632.441516551485,5.426718690138169,4.43378897111147,-2.636177878172038,7.069966849283508,3.595898888851334,3.5,1.0273996825289526,0.6,0.0002264305988519282,1.0000041349651625,0.00022642966257316172,199.16386292614436,0.0,1.9428697349322816e-07,0.5506092828798086,0.0013936516580405581,7.616326726069943e-05,0.00015026733159122878,0.0006052837456907175,0.09936211379323062,0.07169879424913878,0.02766331954409184,0.09936211375745027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535791.5837283678,579.7179204278735,0.0,0.09936211379323062,0.07169879425072871,0.027663319544705283,0.37527378144865514,0.37527378144865514,0.14479064374017972,0.0,1.6711965145077556e-11,5.054781787435331,1.6711965145077556e-11,1.6711965145077556e-11,5.052324874533838,1.6711965145077556e-11,24007.827876575902,20406.653695089517,0.85,1.0765767386642153,0.6709711221650482,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690419826537926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.01001404007,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.276934313835,1538.667719527503,0.37527378144865514,0.14479064374017972,6.112871282664199,3.595898888851334
1663.0,-30.292326468279537,4.435451310040349,34.96636476357689,23.84453419307249,4.738970187015894,-26.789237657186757,-40.30654529398305,1.2358813759229113,-5.274108397488419,-5.274108397482462,39.93331371460464,42265.63716697918,25550.519328534545,25550.519328534545,67816.15649551371,77351.63082948966,77351.63082948966,25550.519328534545,102902.1501580242,102902.1501580242,102902.1501580242,126910.3368586271,126910.3368586271,0.0,0.0,91534.39102596395,56448.40766330465,38984.425958510335,24008.186700602888,62992.61265911322,20406.958695512454,1538.628085083482,0.0,0.8857604757778832,2.924158603161247,0.0014959128700940735,0.0,-5.274108397488419,350882.6942700596,1551659.9173138193,4.422161430736086,1551659.9173138193,4.422161430736086,0.85,0.09935870578447109,4.028046144702076,101325.0,128415.97891088312,1.2673671740526338,1.0,0.0,4.028046144702031,1.2859724131154706,1.2862636105743002,3.132295921452545,22724.265745156714,2317.2302208355263,19315.62510634616,1969.64560847447,0.85,0.8499999658058458,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4707.8373252349975,4632.441516551485,5.42723071410696,4.435451310040349,-2.63553160654541,7.070982916585759,3.5954552028850815,3.5,1.0272729151100233,0.6,0.00022642966257316172,1.0000039736117798,0.00022642876283316245,199.16389444853598,0.0,1.8647289590890761e-07,0.5284641870058442,0.001393838130936467,7.616360528285752e-05,0.0001502660572903042,0.0006052786127477911,0.09935870578214258,0.07169862914073614,0.027660076641406434,0.0993587057474851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535791.8034343031,579.7178485715823,0.0,0.09935870578214258,0.07169862914241644,0.027660076642054644,0.3752737124895083,0.3752737124895083,0.14477397707351383,0.0,-5.9685589803848416e-12,5.053934010800276,-5.9685589803848416e-12,-5.9685589803848416e-12,5.051498545796164,-5.9685589803848416e-12,24008.186700602888,20406.958695512454,0.85,1.076573166801372,0.6709618061994219,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269034061128618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.9878689442,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.266398701053,1538.628085083482,0.3752737124895083,0.14477397707351383,6.112871282664199,3.5954552028850815
1664.0,-30.292362951917116,4.4371093332443,34.966386350241955,23.844920249562733,4.739430419616421,-26.789224474975335,-40.306498390249885,1.236291942674841,-5.273609273860757,-5.273609273844036,39.93335828711562,42265.28494057218,25551.037215525892,25551.037215525892,67816.32215609807,77351.33044423592,77351.33044423592,25551.037215525892,102902.36765976182,102902.36765976182,102902.36765976182,126910.91422487755,126910.91422487755,0.0,0.0,91534.29169644571,56448.256059062915,38984.48404153644,24008.546565115725,62993.03060665216,20407.264580348365,1538.5885214571056,0.0,0.8857628752931352,2.9241255875199905,0.0014959128700940735,0.0,-5.273609273860757,350889.5362992247,1551661.8364670079,4.422080671974818,1551661.8364670079,4.422080671974818,0.85,0.09935529827543951,4.028046144702076,101325.0,128415.8996281262,1.2673663915926592,1.0,0.0,4.028046144700792,1.2859704907627085,1.2862616866291383,3.1323006038132677,22724.241085677982,2317.2277062685,19315.603317048364,1969.6433865844467,0.85,0.8499999293363455,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4707.489900437307,4632.441516551485,5.427741271022651,4.4371093332443,-2.6348867061413044,7.0719960393856045,3.595012990080479,3.5,1.0271465685944225,0.6,0.00022642876283316245,1.000003806357318,0.0002264279009676646,199.1639246441109,0.0,1.791957222466721e-07,0.5078406768470687,0.0013940173266587137,7.616401060947106e-05,0.00015026475222369137,0.0006052733558792527,0.09935529827335027,0.07169846432558659,0.027656833947763682,0.09935529823658397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535792.0236205264,579.7177765582012,0.0,0.09935529827335027,0.07169846432709427,0.027656833948345238,0.3752736424115999,0.3752736424115999,0.14475731040684642,0.0,-1.6711965145077556e-11,5.05309203715575,-1.6711965145077556e-11,-1.6711965145077556e-11,5.050677919684574,-1.6711965145077556e-11,24008.546565115725,20407.264580348365,0.85,1.0765686537541594,0.6709517629734248,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690261602219977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.96724543403,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.255892750105,1538.5885214571056,0.3752736424115999,0.14475731040684642,6.112871282664199,3.595012990080479
1665.0,-30.292398112694382,4.438763049800963,34.966407987913044,23.845305782184028,4.739889837168385,-26.789210183511326,-40.306455083750166,1.2367019079851047,-5.273111108102228,-5.273111108105276,39.93340294611514,42264.953368391565,25551.55401320034,25551.55401320034,67816.5073815919,77351.03118646603,77351.03118646603,25551.55401320034,102902.58519966637,102902.58519966637,102902.58519966637,126911.49260835286,126911.49260835286,0.0,0.0,91534.19263058604,56448.12432101657,38984.520343966076,24008.907408686482,62993.427752652555,20407.57129738351,1538.5490264099303,0.0,0.8857652695305789,2.9240924720693524,0.0014959128700940735,0.0,-5.273111108102228,350896.3653022642,1551663.759346941,4.4220000911389565,1551663.759346941,4.4220000911389565,0.8500000000000001,0.0993518912489256,4.028046144702076,101325.0,128415.82557892209,1.267365660783835,1.0,0.0,4.028046144699927,1.2859685711561932,1.2862597654795567,3.132305279498803,22724.21649165495,2317.2251983760966,19315.586626829805,1969.6416846558004,0.85,0.8500001148080552,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4707.1436124794045,4632.441516551485,5.428250360889566,4.438763049800963,-2.634243170261789,7.0730062200627515,3.594572245930405,3.5,1.0270206416944014,0.6,0.0002264279009676646,1.0000036683434106,0.00022642707035541308,199.16395374483204,0.0,1.7165251506932427e-07,0.486463227706465,0.001394188979173783,7.616438485174858e-05,0.000150263516115916,0.0006052683767800936,0.09935189124704784,0.07169829979001047,0.02765359145703737,0.09935189120875232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535792.2442340233,579.7177044050674,0.0,0.09935189124704784,0.07169829979136555,0.02765359145756005,0.37527357122554594,0.37527357122554594,0.1447406437401785,0.0,3.069544618483633e-12,5.052255729472392,3.069544618483633e-12,3.069544618483633e-12,5.049862425748756,3.069544618483633e-12,24008.907408686482,20407.57129738351,0.85,1.0765648068537794,0.6709422693165297,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690182798908813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.9458679849,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.245417645623,1538.5490264099303,0.37527357122554594,0.1447406437401785,6.112871282664199,3.594572245930405
1666.0,-30.29243170573596,4.440412468737275,34.96642967621255,23.845690790936374,4.740348441593992,-26.78919456225286,-40.30640776092184,1.2371112981106869,-5.272613900818442,-5.272613900813336,39.933447696128006,42264.61203268428,25552.069727642585,25552.069727642585,67816.68176032687,77350.73311052496,77350.73311052496,25552.069727642585,102902.80283816755,102902.80283816755,102902.80283816755,126912.07209692916,126912.07209692916,0.0,0.0,91534.0937840337,56447.98179070644,38984.56888147473,24009.2692587616,62993.83814023633,20407.87886994736,1538.509600853602,0.0,0.8857676584711606,2.9240592554990577,0.0014959128700940735,0.0,-5.272613900818442,350903.1812702748,1551665.6861453848,4.4219196888678285,1551665.6861453848,4.4219196888678285,0.85,0.0993484847139212,4.028046144702076,101325.0,128415.74824482844,1.2673648975556717,1.0,0.0,4.028046144703046,1.2859666541865278,1.286257847007618,3.132309948775556,22724.191952077,2317.2226960355474,19315.566022646228,1969.6395836137956,0.85,0.8500001260058349,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4706.7984580280745,4632.441516551485,5.428757988152247,4.440412468737275,-2.633600998011036,7.074013466748311,3.5941329659804055,3.5,1.0268951331372587,0.6,0.00022642707035541308,1.0000035047813922,0.0002264262767808115,199.16398154802812,0.0,1.6542802003862823e-07,0.4688230087894724,0.0013943544071938216,7.616479380392332e-05,0.00015026227655148976,0.0006052633837573854,0.09934848471162402,0.07169813554032431,0.02765034917129971,0.09934848467638922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535792.4652971417,579.7176321048709,0.0,0.09934848471162402,0.07169813554198214,0.027650349171939065,0.37527349893539474,0.37527349893539474,0.14472397707351203,0.0,-5.115907697472721e-12,5.051425034236956,-5.115907697472721e-12,-5.115907697472721e-12,5.049052329450092,-5.115907697472721e-12,24009.2692587616,20407.87886994736,0.85,1.0765605615164133,0.6709324797545304,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269010420091627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.92822776598,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.234967826324,1538.509600853602,0.37527349893539474,0.14472397707351203,6.112871282664199,3.5941329659804055
1667.0,-30.29246370762643,4.442057599141338,34.96645141484395,23.846075310744368,4.740806264931291,-26.789177586853203,-40.306364035326965,1.2375201441578534,-5.272117647410823,-5.27211764736792,39.93349253876082,42264.29236261148,25552.58435151243,25552.58435151243,67816.87671412391,77350.43624969735,77350.43624969735,25552.58435151243,102903.02060120978,102903.02060120978,102903.02060120978,126912.65272304474,126912.65272304474,0.0,0.0,91533.99519399763,56447.85996110538,38984.59470321361,24009.632121834962,62994.22682504857,20408.187303559716,1538.470244684314,0.0,0.885770042132627,2.9240259376882456,0.0014959128700940735,0.0,-5.272117647410823,350909.98426571063,1551667.6169350245,4.421839464562213,1551667.6169350245,4.421839464562213,0.85,0.09934507866997991,4.028046144702076,101325.0,128415.67597725929,1.2673641843302175,1.0,0.0,4.028046144702452,1.2859647396959477,1.2862559310629609,3.1323146120277476,22724.167476181614,2317.220200188812,19315.541473439087,1969.6370802913418,0.85,0.8499999612168285,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4706.454433748777,4632.441516551485,5.429264154409188,4.442057599141338,-2.632960184731449,7.075017783872786,3.593695145775861,3.5,1.026770041650246,0.6,0.0002264262767808115,1.0000033387762943,0.0002264255207966502,199.16400803431836,0.0,1.5805147730884537e-07,0.44791788669326776,0.0013945124586711305,7.61651716715015e-05,0.00015026110510930999,0.0006052586651342295,0.0993450786679385,0.07169797157739731,0.027647107090541193,0.09934507863086169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535792.6868178234,579.7175596550162,0.0,0.0993450786679385,0.0716979715788706,0.027647107091109308,0.37527342554491583,0.37527342554491583,0.14470731040684504,0.0,-4.291678123991005e-11,5.050599943238922,-4.291678123991005e-11,-4.291678123991005e-11,5.048247813513285,-4.291678123991005e-11,24009.632121834962,20408.187303559716,0.85,1.0765570137477691,0.6709232653968508,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690025807808367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.907322643885,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.224548241968,1538.470244684314,0.37527342554491583,0.14470731040684504,6.112871282664199,3.593695145775861
1668.0,-30.29249389888466,4.44369845013341,34.9664732037727,23.846459376532607,4.741263298889048,-26.789159060511444,-40.306312521547056,1.2379284605158614,-5.27162234440209,-5.271622344402257,39.93353748105108,42263.9481573126,25553.097880951253,25553.097880951253,67817.04603826386,77350.14069923991,77350.14069923991,25553.097880951253,102903.23858019116,102903.23858019116,102903.23858019116,126913.23461724646,126913.23461724646,0.0,0.0,91533.89686392379,56447.71248652179,38984.649308224434,24009.99603705531,62994.64534527974,20408.49663149701,1538.4309590100127,0.0,0.8857724205076406,2.923992517090605,0.0014959128700940735,0.0,-5.27162234440209,350916.7743356314,1551669.5520166813,4.4217594184671265,1551669.5520166813,4.4217594184671265,0.85,0.0993416731288248,4.028046144702076,101325.0,128415.59569233273,1.2673633919795977,1.0,0.0,4.028046144703208,1.2859628276158501,1.2862540175776773,3.132319269422425,22724.143064824264,2317.217710923125,19315.52195118155,1969.6350895750893,0.85,0.8500000152296578,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4706.1115363321105,4632.441516551485,5.429768861973689,4.44369845013341,-2.632320726645694,7.076019176779104,3.5932587808956487,3.5,1.0266453659701853,0.6,0.0002264255207966502,1.0000031498724606,0.0002264248075873844,199.16403302204873,0.0,1.5056483557195768e-07,0.42670074401092806,0.0013946630235067024,7.616561684519226e-05,0.00015025990395145793,0.0006052538268149744,0.09934167312664877,0.07169780790930237,0.0276438652173464,0.09934167309054062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535792.9088308313,579.717487044132,0.0,0.09934167312664877,0.07169780791087287,0.027643865217951934,0.3752733510603683,0.3752733510603683,0.1446906437401758,0.0,1.7053025658242404e-13,5.049780546285547,1.7053025658242404e-13,1.7053025658242404e-13,5.047449357213054,1.7053025658242404e-13,24009.99603705531,20408.49663149701,0.85,1.076552549292913,0.6709133439145473,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689947619148236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.8861055012,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.2141594139,1538.4309590100127,0.3752733510603683,0.1446906437401758,6.112871282664199,3.5932587808956487
1669.0,-30.292522820834748,4.445335030420126,34.96649504266082,23.846842918451898,4.741719511855818,-26.78913947367783,-40.30626079821957,1.2383361646988926,-5.27112800930189,-5.271128009264736,39.933582514091746,42263.60872041383,25553.61036559406,25553.61036559406,67817.21908600788,77349.84629119186,77349.84629119186,25553.61036559406,102903.45665678591,102903.45665678591,102903.45665678591,126913.81761872492,126913.81761872492,0.0,0.0,91533.79883196004,56447.56908242984,38984.69972170022,24010.360961939004,62995.060683639225,20408.806817648154,1538.3917433236315,0.0,0.885774793538999,2.9239589945773004,0.0014959128700940735,0.0,-5.27112800930189,350923.55123939615,1551671.491007968,4.421679552505825,1551671.491007968,4.421679552505825,0.85,0.09933826808751911,4.028046144702076,101325.0,128415.52108636769,1.2673626556759703,1.0,0.0,4.02804614470138,1.2859609183220797,1.2862521069343646,3.13232392004406,22724.11872747553,2317.2152292042165,19315.498552550394,1969.6327035787344,0.85,0.8499998958901847,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4705.769762487026,4632.441516551485,5.430272124509728,4.445335030420126,-2.6316826351707117,7.077017665590837,3.5928238669434926,3.5,1.026521104840998,0.6,0.0002264248075873844,1.0000030174452956,0.0002264241243649755,199.16405695924416,0.0,1.4204563376854377e-07,0.40255732610005307,0.001394805069140471,7.61660638321803e-05,0.00015025874375520408,0.000605249153490927,0.09933826808577499,0.07169764453541295,0.027640623550362033,0.09933826804605116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535793.1312921663,579.7174142866096,0.0,0.09933826808577499,0.0716976445366718,0.027640623550847322,0.3752732754959439,0.3752732754959439,0.14467397707350965,0.0,-3.717559593496844e-11,5.048966739619459,-3.717559593496844e-11,-3.717559593496844e-11,5.046656043539031,-3.717559593496844e-11,24010.360961939004,20408.806817648154,0.85,1.076548198383132,0.6709035321461375,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689869634497513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.86196208329,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.20380579211,1538.3917433236315,0.3752732754959439,0.14467397707350965,6.112871282664199,3.5928238669434926
1670.0,-30.292550136879328,4.4469673491608095,34.96651693115934,23.847225901577644,4.742174898771481,-26.789118524016704,-40.306212672125525,1.2387432859086582,-5.270634619574139,-5.270634619580382,39.93362763688683,42263.291019094984,25554.121751118008,25554.121751118008,67817.41277021299,77349.55307946961,77349.55307946961,25554.121751118008,102903.67483058761,102903.67483058761,102903.67483058761,126914.40171365716,126914.40171365716,0.0,0.0,91533.70101297292,56447.44633954671,38984.72741491801,24010.72688306956,62995.45429798757,20409.117850609127,1538.3525961782705,0.0,0.8857771613462413,2.92392537238964,0.0014959128700940735,0.0,-5.270634619574139,350930.315285371,1551673.4338666454,4.421599862653214,1551673.4338666454,4.421599862653214,0.85,0.09933486353438643,4.028046144702076,101325.0,128415.45165827931,1.2673619704740124,1.0,0.0,4.028046144700042,1.2859590117041844,1.2862501990060995,3.1323285641616296,22724.094443000224,2317.2127528768974,19315.48023415362,1969.6308356221157,0.85,0.84999999813429,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4705.4291088351865,4632.441516551485,5.430773933696315,4.4469673491608095,-2.6310458927139617,7.078013241874771,3.5923903994135413,3.5,1.0263972569752975,0.6,0.0002264241243649755,1.0000028499005804,0.00022642347908057107,199.1640795673197,0.0,1.3607334675765524e-07,0.3856318647111949,0.0013949411424872286,7.616647973447281e-05,0.0001502576446305027,0.0006052447261659109,0.0993348635325821,0.07169748144705707,0.02763738208552503,0.09933486349369837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535793.3541969067,579.7173413840607,0.0,0.0993348635325821,0.0716974814483594,0.02763738208602703,0.37527319886049754,0.37527319886049754,0.14465731040684113,0.0,6.252776074688882e-12,5.048158490763285,6.252776074688882e-12,6.252776074688882e-12,5.045868200342568,6.252776074688882e-12,24010.72688306956,20409.117850609127,0.85,1.076544546363871,0.6708942968992148,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689791853437518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.8450366219,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.193476592412,1538.3525961782705,0.37527319886049754,0.14465731040684113,6.112871282664199,3.5923903994135413
1671.0,-30.292575977503166,4.44859541546218,34.96653886886778,23.84760839575904,4.742629528069706,-26.78909632192324,-40.306160564627476,1.2391498724896086,-5.27014217576226,-5.270142175765779,39.93367284723735,42262.96319157812,25554.63204383544,25554.63204383544,67817.59523541357,77349.2610332824,77349.2610332824,25554.63204383544,102903.89307711784,102903.89307711784,102903.89307711784,126914.98686562419,126914.98686562419,0.0,0.0,91533.60345771418,56447.3126039499,38984.767615293655,24011.09378850635,62995.86140380001,20409.429720230397,1538.3135171879571,0.0,0.8857795239351057,2.9238916510173145,0.0014959128700940735,0.0,-5.27014217576226,350937.0664655178,1551675.3804953797,4.421520348714272,1551675.3804953797,4.421520348714272,0.85,0.09933145946712556,4.028046144702076,101325.0,128415.37415715738,1.2673612055974082,1.0,0.0,4.028046144701165,1.285957107519134,1.286248293560022,3.1323332023670485,22724.07022399795,2317.2102832259693,19315.457961267486,1969.6285644198056,0.85,0.8499999239075238,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4705.089572115814,4632.441516551485,5.43127429396501,4.44859541546218,-2.6304104982425733,7.079005913704753,3.5919583739510146,3.5,1.0262738211288613,0.6,0.00022642347908057107,1.0000026959693664,0.00022642286865145333,199.16410095427008,0.0,1.2851747446986226e-07,0.36421852264758964,0.0013950696599616984,7.616693004614444e-05,0.00015025654903442663,0.0006052403130543606,0.0993314594653103,0.07169731864348103,0.02763414082182927,0.09933145942601834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535793.5775341897,579.7172683400325,0.0,0.0993314594653103,0.07169731864479127,0.027634140822334282,0.3752731211628696,0.3752731211628696,0.1446406437401756,0.0,3.524291969370097e-12,5.04735574925968,3.524291969370097e-12,3.524291969370097e-12,5.0450856623064055,3.524291969370097e-12,24011.09378850635,20409.429720230397,0.85,1.076540485742492,0.6708847573442143,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268971427552809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.82362327984,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.18317860029,1538.3135171879571,0.3752731211628696,0.1446406437401756,6.112871282664199,3.5919583739510146
