time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1672.0,-30.29260028370538,4.45021923796014,34.96656085565659,23.847990400996082,4.743083350465409,-26.789072819325902,-40.30610824758185,1.2395558860861347,-5.269650697752979,-5.269650697814419,39.93371815223458,42262.64114465967,25555.141300244843,25555.141300244843,67817.78244490451,77348.97017870811,77348.97017870811,25555.141300244843,102904.11147895295,102904.11147895295,102904.11147895295,126915.57320718234,126915.57320718234,0.0,0.0,91533.50614793209,56447.18368686393,38984.80273452018,24011.461728229384,62996.26446274956,20409.742468994977,1538.2745089216794,0.0,0.8857818811777068,2.9238578268497966,0.0014959128700940735,0.0,-5.269650697752979,350943.80450659717,1551677.3312024956,4.4214410149911245,1551677.3312024956,4.4214410149911245,0.85,0.09932805591055571,4.028046144702076,101325.0,128415.29765820516,1.26736045061145,1.0,0.0,4.028046144697429,1.285955205953037,1.286246390778318,3.13233783420694,22724.046065937542,2317.207819789382,19315.44075874996,1969.626810251203,0.85,0.8500000705289473,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4704.751149066504,4632.441516551485,5.4317732204211016,4.45021923796014,-2.629776465115347,7.079995703075487,3.5915277862005293,3.5,1.026150796057294,0.6,0.00022642286865145333,1.0000025358824605,0.0002264222944711281,199.16412107126263,0.0,1.2157556643002266e-07,0.3445451552626842,0.0013951912355281285,7.61673821711969e-05,0.00015025548648025643,0.0006052360330371318,0.09932805590844646,0.07169715614281771,0.02763089976562874,0.09932805587207569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535793.8013390475,579.7171951430734,0.0,0.09932805590844646,0.07169715614434022,0.02763089976621549,0.3752730424107765,0.3752730424107765,0.14462397707350969,0.0,6.144773578853346e-11,5.046558493788609,6.144773578853346e-11,6.144773578853346e-11,5.044308486766624,6.144773578853346e-11,24011.461728229384,20409.742468994977,0.85,1.0765365696406646,0.670875352770323,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689636900331576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.80394991245,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.17290925523,1538.2745089216794,0.3752730424107765,0.14462397707350969,6.112871282664199,3.5915277862005293
1673.0,-30.292623080967616,4.451838825684978,34.966582891236996,23.848371917288773,4.743536373405159,-26.78904803854905,-40.30605194913221,1.2399613309865707,-5.269160166133929,-5.269160166132321,39.9337635469815,42262.30910342203,25555.649473019617,25555.649473019617,67817.95857644164,77348.6805122947,77348.6805122947,25555.649473019617,102904.32998531431,102904.32998531431,102904.32998531431,126916.1606507788,126916.1606507788,0.0,0.0,91533.40909299749,56447.04384903644,38984.85027106784,24011.830665464477,62996.68093653231,20410.056065644803,1538.2355692287222,0.0,0.8857842331920165,2.92382390284861,0.0014959128700940735,0.0,-5.269160166133929,350950.5296741636,1551679.2857747965,4.421361857511476,1551679.2857747965,4.421361857511476,0.85,0.09932465284645493,4.028046144702076,101325.0,128415.22199439435,1.2673597038676965,1.0,0.0,4.0280461447013565,1.2859533069828908,1.2862444906397714,3.1323424597372784,22724.021971145397,2317.2053628043623,19315.415142716047,1969.6241981426938,0.85,0.8499998445364317,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4704.413836323996,4632.441516551485,5.432270706224405,4.451838825684978,-2.6291437778011826,7.08098260348616,3.5910986316798508,3.5,1.0260281804799574,0.6,0.0002264222944711281,1.0000023784539984,0.00022642175593739737,199.1641399393865,0.0,1.143561198089323e-07,0.32408524353851415,0.0013953055916479374,7.616786870640121e-05,0.00015025442576472692,0.0006052317604260325,0.09932465284443917,0.07169699393290042,0.02762765891153874,0.09932465280701404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535794.0255872884,579.7171218010903,0.0,0.09932465284443917,0.07169699393435548,0.027627658912099447,0.37527296261276966,0.37527296261276966,0.14460731040684713,0.0,-1.5916157281026244e-12,5.045766699368016,-1.5916157281026244e-12,-1.5916157281026244e-12,5.043536710328624,-1.5916157281026244e-12,24011.830665464477,20410.056065644803,0.85,1.076532248496816,0.6708656468108267,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689559727432744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.78349000073,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.162669788395,1538.2355692287222,0.37527296261276966,0.14460731040684713,6.112871282664199,3.5910986316798508
1674.0,-30.292644086006867,4.453454187832188,34.96660497547131,23.848753014486306,4.743988675107065,-26.78902171650761,-40.3059954062104,1.2403663056075944,-5.268670571181076,-5.268670571140401,39.9338090353009,42261.98380873016,25556.156542334742,25556.156542334742,67818.14035106491,77348.39210812919,77348.39210812919,25556.156542334742,102904.54865046393,102904.54865046393,102904.54865046393,126916.74926874819,126916.74926874819,0.0,0.0,91533.31228520432,56446.90966604549,38984.891799065364,24012.200618284263,62997.09241734963,20410.370525541624,1538.196698229291,0.0,0.8857865800141655,2.923789878851464,0.0014959128700940735,0.0,-5.268670571181076,350957.24210095603,1551681.2443783537,4.421282875057465,1551681.2443783537,4.421282875057465,0.85,0.09932125027767158,4.028046144702076,101325.0,128415.1471657249,1.2673589653661477,1.0,0.0,4.028046144701155,1.2859514101486795,1.2862425926834882,3.132347080078523,22723.997937708416,2317.202912075828,19315.39449384867,1969.6220925442094,0.85,0.849999834835248,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4704.077630628706,4632.441516551485,5.432766750262821,4.453454187832188,-2.6285124279705387,7.081966615802727,3.5906709060401103,3.5,1.0259059731543172,0.6,0.00022642175593739737,1.0000021914703452,0.00022642125974192112,199.16415732418218,0.0,1.0725660731095678e-07,0.3039652251192515,0.0013954128482552483,7.61683573572446e-05,0.00015025339858015276,0.0006052276228791687,0.09932125027579243,0.07169683201606258,0.02762441825972985,0.09932125023731031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535794.2502977967,579.7170483079096,0.0,0.09932125027579243,0.07169683201741905,0.02762441826025252,0.37527288177783186,0.37527288177783186,0.14459064374017996,0.0,-4.069988790433854e-11,5.044980428282145,-4.069988790433854e-11,-4.069988790433854e-11,5.042770724514469,-4.069988790433854e-11,24012.200618284263,20410.370525541624,0.85,1.0765281023094893,0.6708561012427148,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689482756397636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.763369982305,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.15245974045,1538.196698229291,0.37527288177783186,0.14459064374017996,6.112871282664199,3.5906709060401103
1675.0,-30.292663590594856,4.455065332962925,34.96662710847548,23.8491334830411,4.74444009016462,-26.788994132618487,-40.30593865374101,1.2407706321882082,-5.268181940229169,-5.26818194026854,39.93385462430522,42261.66415916944,25556.662584311704,25556.662584311704,67818.32674348114,77348.10496810688,77348.10496810688,25556.662584311704,102904.76755241859,102904.76755241859,102904.76755241859,126917.33919088395,126917.33919088395,0.0,0.0,91533.2157766431,56446.780242180095,38984.92837162557,24012.57163846536,62997.500010090924,20410.685892695557,1538.1578988918357,0.0,0.8857889214782493,2.923755750656463,0.0014959128700940735,0.0,-5.268181940229169,350963.94141161983,1551683.2073191404,4.421204073210715,1551683.2073191404,4.421204073210715,0.8500000000000001,0.09931784823424762,4.028046144702076,101325.0,128415.07339490125,1.267358237304725,1.0,0.0,4.028046144704163,1.2859495162696415,1.2862406977374967,3.132351693235105,22723.973978558563,2317.2004689224723,19315.378991057078,1969.620511699416,0.85,0.8500000488155065,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4703.7425287709175,4632.441516551485,5.433261371767649,4.455065332962925,-2.627882434403558,7.082947767366483,3.5902446049973267,3.5,1.025784172856379,0.6,0.00022642125974192112,1.0000020349273961,0.00022642079899203417,199.16417346713354,0.0,9.882435389630752e-08,0.2800682189421355,0.0013955116726091447,7.616884782193841e-05,0.0001502524119199827,0.0006052236485664746,0.09931784823243034,0.07169667041472931,0.02762117781770103,0.09931784819347413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535794.4755057092,579.7169746520393,0.0,0.09931784823243034,0.07169667041604118,0.027621177818206444,0.37527279992056867,0.37527279992056867,0.14457397707351052,0.0,3.9392489270539954e-11,5.044199725426154,3.9392489270539954e-11,3.9392489270539954e-11,5.042010434074996,3.9392489270539954e-11,24012.57163846536,20410.685892695557,0.85,1.076524095918378,0.670846686811381,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268940598678448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.73947297613,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.142284836802,1538.1578988918357,0.37527279992056867,0.14457397707351052,6.112871282664199,3.5902446049973267
1676.0,-30.292681602757934,4.456672270612641,34.96664928956616,23.849513637274526,4.744890850586609,-26.788965270653648,-40.305881726648636,1.2411745184822995,-5.267694226921037,-5.267694226932876,39.933900290945786,42261.35012146319,25557.167482034085,25557.167482034085,67818.51760349728,77347.81894042072,77347.81894042072,25557.167482034085,102904.98642245481,102904.98642245481,102904.98642245481,126917.93000038722,126917.93000038722,0.0,0.0,91533.11951352525,56446.655565448455,38984.95994230755,24012.94357793241,62997.903520239954,20411.002041242547,1538.1191644030632,0.0,0.8857912579065392,2.9237215285081333,0.0014959128700940735,0.0,-5.267694226921037,350970.6282411438,1551685.1736039591,4.421125441123331,1551685.1736039591,4.421125441123331,0.85,0.09931444665604719,4.028046144702076,101325.0,128415.00034786682,1.2673575163865465,1.0,0.0,4.02804614470205,1.2859476243863481,1.2862388048332873,3.13235630154397,22723.950080342303,2317.1980319826143,19315.359438862375,1969.6185179304223,0.85,0.8500000823171768,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4703.40852740141,4632.441516551485,5.433754549098075,4.456672270612641,-2.6272537617717937,7.083926032384435,3.5898197240914866,3.5,1.0256627783118533,0.6,0.00022642079899203417,1.0000018792217975,0.00022642037349793288,199.1641883748831,0.0,9.176487040885377e-08,0.2600616427386916,0.0013956034374795535,7.616933979868689e-05,0.00015025145919334728,0.0006052198109396238,0.09931444665360141,0.0716965090860527,0.027617937567548715,0.09931444661988514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535794.7010971641,579.7169008707178,0.0,0.09931444665360141,0.07169650908781831,0.027617937568228876,0.37527271705907034,0.37527271705907034,0.14455731040684647,0.0,1.1823431123048067e-11,5.04342446927285,1.1823431123048067e-11,1.1823431123048067e-11,5.041255193861787,1.1823431123048067e-11,24012.94357793241,20411.002041242547,0.85,1.076520230259862,0.6708374050556376,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689329418181654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.719466399925,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.132139292018,1538.1191644030632,0.37527271705907034,0.14455731040684647,6.112871282664199,3.5898197240914866
1677.0,-30.292698387988008,4.458275008451415,34.96667151889689,23.84989309301602,4.745340642641547,-26.78893540124967,-40.30582459000868,1.2415776559029699,-5.267207515426719,-5.267207515411129,39.93394605823106,42261.04071359873,25557.671459347144,25557.671459347144,67818.71217294587,77347.5340581046,77347.5340581046,25557.671459347144,102905.20551745174,102905.20551745174,102905.20551745174,126918.5221187671,126918.5221187671,0.0,0.0,91533.02350805093,56446.534702627905,38984.98756158114,24013.316601315357,62998.3041628965,20411.319111118053,1538.0805038978508,0.0,0.8857935887833401,2.9236871988892634,0.0014959128700940735,0.0,-5.267207515426719,350977.30143492686,1551687.1442253839,4.421046996149053,1551687.1442253839,4.421046996149053,0.85,0.09931104562890525,4.028046144702076,101325.0,128414.9285257064,1.2673568075569346,1.0,0.0,4.028046144704989,1.2859457359453765,1.2862369154175204,3.1323609014814418,22723.926246088457,2317.195601565107,19315.340640630744,1969.6166010442653,0.85,0.8500001466056314,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4703.075623412101,4632.441516551485,5.434246332787,4.458275008451415,-2.6266264704666993,7.084901478918114,3.5893962591707558,3.5,1.0255417883345017,0.6,0.00022642037349793288,1.0000017512151398,0.00022641997698784122,199.1642022671645,0.0,8.474318734313018e-08,0.24016219293043095,0.0013956881806668966,7.616983358934793e-05,0.00015025053990858496,0.000605216108018181,0.09931104562692533,0.07169634809390897,0.027614697533016368,0.09931104558956413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535794.9271858257,579.716826926773,0.0,0.09931104562692533,0.07169634809533836,0.0276146975335669,0.37527263320414866,0.37527263320414866,0.14454064374018025,0.0,-1.5575096767861396e-11,5.042654592071074,-1.5575096767861396e-11,-1.5575096767861396e-11,5.040504900530095,-1.5575096767861396e-11,24013.316601315357,20411.319111118053,0.85,1.0765164725321035,0.6708282274443954,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689253050131288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.69956695012,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.122022995336,1538.0805038978508,0.37527263320414866,0.14454064374018025,6.112871282664199,3.5893962591707558
1678.0,-30.292713398663142,4.459873556943216,34.96669379567462,23.850272129662358,4.7457897536053455,-26.788904002625046,-40.3057597001083,1.2419803575672597,-5.2667216756457265,-5.26672167564862,39.9339918988973,42260.706641844146,25558.17418098389,25558.17418098389,67818.88082282804,77347.25037172702,77347.25037172702,25558.17418098389,102905.4245527109,102905.4245527109,102905.4245527109,126919.11505306557,126919.11505306557,0.0,0.0,91532.92770600229,56446.388035319986,38985.04407853589,24013.69050035467,62998.73457889056,20411.63692530147,1538.0419046117465,0.0,0.8857959148760852,2.9236527803937054,0.0014959128700940735,0.0,-5.2667216756457265,350983.96277617215,1551689.118008082,4.42096871245829,1551689.118008082,4.42096871245829,0.85,0.09930764503709906,4.028046144702076,101325.0,128414.84840780812,1.2673560168547557,1.0,0.0,4.028046144702841,1.285943849492229,1.286235028027303,3.132365496590384,22723.902462336933,2317.1931762974036,19315.31329500357,1969.613812566327,0.85,0.8499998328639709,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4702.743813263898,4632.441516551485,5.434736654992369,4.459873556943216,-2.626000464197798,7.085874021141014,3.5889742055364735,3.5,1.0254212015818496,0.6,0.00022641997698784122,1.0000015660746135,0.00022641962239781856,199.1642146907385,0.0,7.89706160963967e-08,0.22380272601718826,0.0013957671512829929,7.617039438942144e-05,0.0001502495825984198,0.0006052122519286609,0.09930764503532391,0.0716961873542571,0.02761145768106681,0.0993076449961413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535795.153637009,579.7167528642524,0.0,0.09930764503532391,0.07169618735553869,0.027611457681560366,0.37527254836397395,0.37527254836397395,0.14452397707351228,0.0,2.8990143619012088e-12,5.04189008758317,2.8990143619012088e-12,2.8990143619012088e-12,5.039760203478295,2.8990143619012088e-12,24013.69050035467,20411.63692530147,0.85,1.0765117946599614,0.6708183414211744,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689176882264164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.683207483205,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.1119306778,1538.0419046117465,0.37527254836397395,0.14452397707351228,6.112871282664199,3.5889742055364735
1679.0,-30.292727265831303,4.461467923943413,34.9667161199339,23.850650572590553,4.746237980428438,-26.788871662950214,-40.30570221422238,1.2423823775475409,-5.266236825033332,-5.266236825042773,39.93403783546377,42260.408221347425,25558.675959976343,25558.675959976343,67819.08418132376,77346.96780344563,77346.96780344563,25558.675959976343,102905.64376342198,102905.64376342198,102905.64376342198,126919.70921793948,126919.70921793948,0.0,0.0,91532.83220347535,56446.27637134478,38985.062035700634,24014.065454517506,62999.12749021814,20411.95563633988,1538.003377884433,0.0,0.885798235500309,2.9236182568033393,0.0014959128700940735,0.0,-5.266236825033332,350990.6106538835,1551691.0959205886,4.42089061308461,1551691.0959205886,4.42089061308461,0.85,0.0993042449859017,4.028046144702076,101325.0,128414.7784229588,1.2673553261579946,1.0,0.0,4.02804614470065,1.2859419661526934,1.2862331438053136,3.132370084128496,22723.87875294446,2317.1907586122134,19315.295622460995,1969.6120104685083,0.85,0.8499999420195025,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4702.413094089251,4632.441516551485,5.435225584945439,4.461467923943413,-2.6253758273237118,7.086843751267125,3.5885535593455855,3.5,1.0253010169558816,0.6,0.00022641962239781856,1.000001446771772,0.0002264192948207742,199.164226167891,0.0,7.062164339917158e-08,0.20014173739325225,0.001395837772926392,7.617089120473113e-05,0.00015024873119308743,0.0006052088224286944,0.09930424498415899,0.07169602694372634,0.02760821804043265,0.09930424494433905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535795.3805619595,579.7166786467702,0.0,0.09930424498415899,0.07169602694498453,0.027608218040917166,0.37527246254828994,0.37527246254828994,0.1445073104068457,0.0,9.43600753089413e-12,5.041130890277316,9.43600753089413e-12,9.43600753089413e-12,5.039020327490277,9.43600753089413e-12,24014.065454517506,20411.95563633988,0.85,1.076508308656402,0.6708094207798225,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689100914078326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.65954649458,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.101873351006,1538.003377884433,0.37527246254828994,0.1445073104068457,6.112871282664199,3.5885535593455855
1680.0,-30.292739320915977,4.46305811922334,34.96673849117027,23.851028631348186,4.746685541586312,-26.788837758862908,-40.305636905226834,1.2427839795332343,-5.265752874151303,-5.265752874148123,39.93408385229984,42260.08528088119,25559.176566408823,25559.176566408823,67819.26184729,77346.68642764115,77346.68642764115,25559.176566408823,102905.86299404997,102905.86299404997,102905.86299404997,126920.3043310911,126920.3043310911,0.0,0.0,91532.73689140394,56446.13900458209,38985.10876313539,24014.44133704114,62999.55010017652,20412.27513648497,1537.9649153974517,0.0,0.8858005511720071,2.9235836400369375,0.0014959128700940735,0.0,-5.265752874151303,350997.2462937855,1551693.0772925226,4.420812680660611,1551693.0772925226,4.420812680660611,0.85,0.09930084540037543,4.028046144702076,101325.0,128414.7043737547,1.2673545953491705,1.0,0.0,4.028046144700502,1.2859400847217735,1.286231261527112,3.132374667030918,22723.85509083435,2317.188345748482,19315.27837101602,1969.6102513106941,0.85,0.8500000679377163,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4702.083462414544,4632.441516551485,5.435713077131143,4.46305811922334,-2.624752493296466,7.087810612519806,3.5881343159855503,3.5,1.0251812331387287,0.6,0.0002264192948207742,1.0000012577158055,0.00022641901005000656,199.1642361452748,0.0,6.524162855322731e-08,0.1848947753198462,0.0013959030145549451,7.617145563402251e-05,0.00015024783918675166,0.0006052052293860125,0.09930084539853719,0.0716958668086862,0.027604978589850986,0.09930084535991504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535795.6078834648,579.7166042995823,0.0,0.09930084539853719,0.07169586681001343,0.027604978590362005,0.3752723757644979,0.3752723757644979,0.1444906437401795,0.0,-3.183231456205249e-12,5.04037699834754,-3.183231456205249e-12,-3.183231456205249e-12,5.03828592069658,-3.183231456205249e-12,24014.44133704114,20412.27513648497,0.85,1.0765039074001257,0.6707997948188963,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268902514519581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.644299532505,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.091838432116,1537.9649153974517,0.3752723757644979,0.1444906437401795,6.112871282664199,3.5881343159855503
1681.0,-30.29275021217493,4.464644150558028,34.96676090949781,23.851406131312274,4.747132225885923,-26.78880289470003,-40.3055714565329,1.2431849084108046,-5.265269912909503,-5.265269912922594,39.934129966413,42259.766714120684,25559.67623983736,25559.67623983736,67819.44295395805,77346.40618140316,77346.40618140316,25559.67623983736,102906.08242124051,102906.08242124051,102906.08242124051,126920.90070442599,126920.90070442599,0.0,0.0,91532.64188511056,56446.00536304006,38985.15169118944,24014.81828318548,62999.96997437492,20412.595540707658,1537.9265257418972,0.0,0.8858028613682373,2.923548917758106,0.0014959128700940735,0.0,-5.265269912909503,351003.868462516,1551695.0628544623,4.420734932783708,1551695.0628544623,4.420734932783708,0.85,0.09929744636085326,4.028046144702076,101325.0,128414.62720668933,1.267353833769448,1.0,0.0,4.0280461447052245,1.2859382063623943,1.2862293823761974,3.132379242464874,22723.831504636484,2317.1859406256453,19315.252811235026,1969.6076449383866,0.85,0.8499998253944989,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4701.7549152297825,4632.441516551485,5.436199185339336,4.464644150558028,-2.62413052658592,7.088774677143948,3.587716471434901,3.5,1.0250618489814003,0.6,0.00022641901005000656,1.0000011362930479,0.00022641875277195188,199.16424515941958,0.0,5.671615240997321e-08,0.16073357592986406,0.001395959730707355,7.617202127452808e-05,0.00015024698877547847,0.0006052018038901621,0.0992974463590435,0.07169570700786262,0.027601739351180876,0.09929744632009666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535795.8356855366,579.7165297952113,0.0,0.0992974463590435,0.07169570700916932,0.027601739351683943,0.3752722880219474,0.3752722880219474,0.14447397707351245,0.0,1.3073986337985843e-11,5.039628356612127,1.3073986337985843e-11,1.3073986337985843e-11,5.037556371582411,1.3073986337985843e-11,24014.81828318548,20412.595540707658,0.85,1.0764996075639945,0.6707902675399645,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688949575147628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.62013833312,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.08183935306,1537.9265257418972,0.3752722880219474,0.14447397707351245,6.112871282664199,3.587716471434901
1682.0,-30.29275967268333,4.466226027443538,34.966783374300206,23.851783072482817,4.747578100232469,-26.788766823806384,-40.30550957014782,1.2435852513553451,-5.264787861091008,-5.264787861105358,39.93417615675703,42259.46922528514,25560.17477373879,25560.17477373879,67819.64399902393,77346.12704298072,77346.12704298072,25560.17477373879,102906.30181671951,102906.30181671951,102906.30181671951,126921.4979572267,126921.4979572267,0.0,0.0,91532.54708037697,56445.89182098768,38985.172510432545,24015.1961405072,63000.368650939745,20412.91671943112,1537.8882002751895,0.0,0.8858051665775817,2.9235141025482485,0.0014959128700940735,0.0,-5.264787861091008,351010.47825940425,1551697.0517007096,4.4206573530091955,1551697.0517007096,4.4206573530091955,0.85,0.09929404778900712,4.028046144702076,101325.0,128414.55521750067,1.2673531232913957,1.0,0.0,4.028046144701751,1.2859363306976361,1.2862275059558705,3.1323838113484297,22723.807968477715,2317.1835406053765,19315.23233457415,1969.605556900078,0.85,0.8499998046704181,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4701.427449063171,4632.441516551485,5.436683869030466,4.466226027443538,-2.6235098674125847,7.089735894856123,3.5873000210862376,3.5,1.0249428631674964,0.6,0.00022641875277195188,1.000000987021807,0.00022641852929192598,199.16425298940507,0.0,5.124058955681679e-08,0.1452158308040188,0.0013960109712969119,7.617255613134375e-05,0.00015024619664060813,0.0006051986131343516,0.09929404778708588,0.07169554748496496,0.027598500302120927,0.09929404774913339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535796.0638642123,579.7164551676599,0.0,0.09929404778708588,0.07169554748635219,0.027598500302654923,0.37527219932830724,0.37527219932830724,0.14445731040684645,0.0,1.432454155292362e-11,5.038884882316722,1.432454155292362e-11,1.432454155292362e-11,5.0368318124596385,1.432454155292362e-11,24015.1961405072,20412.91671943112,0.85,1.0764959864724903,0.67078130065283,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688874203559681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.60462058799,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.071863187477,1537.8882002751895,0.37527219932830724,0.14445731040684645,6.112871282664199,3.5873000210862376
1683.0,-30.292767668637982,4.467803758844938,34.96680588521624,23.852159559633606,4.74802326741851,-26.788729505215326,-40.305443737283326,1.243985103995651,-5.264306740693485,-5.264306740682888,39.93422242952925,42259.16157288625,25560.672231832017,25560.672231832017,67819.83380471828,77345.84902104369,77345.84902104369,25560.672231832017,102906.52125287571,102906.52125287571,102906.52125287571,126922.09620772948,126922.09620772948,0.0,0.0,91532.45251504175,56445.76722914494,38985.20587321867,24015.574954853764,63000.780828072435,20413.238711625698,1537.8499414935477,0.0,0.8858074666647897,2.9234791907792115,0.0014959128700940735,0.0,-5.264306740693485,351017.0753822549,1551699.0440987097,4.420579945887024,1551699.0440987097,4.420579945887024,0.85,0.09929064970828091,4.028046144702076,101325.0,128414.4798320703,1.2673523792950436,1.0,0.0,4.028046144700517,1.2859344572662836,1.2862256318129204,3.132388374804994,22723.784491751823,2317.1811466455747,19315.216845140905,1969.6039774174571,0.85,0.8500000011948651,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4701.10106086024,4632.441516551485,5.437167144659245,4.467803758844938,-2.622890530431099,7.090694289276037,3.586884960864296,3.5,1.0248242745326561,0.6,0.00022641852929192598,1.0000008342238271,0.0002264183404083515,199.16425960725377,0.0,4.4509232417902504e-08,0.12613916467233569,0.0013960554805293299,7.617312509965659e-05,0.00015024540419226939,0.0006051954211158758,0.09929064970618455,0.07169538825726618,0.02759526144891837,0.09929064966996654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535796.2924501038,579.7163804069136,0.0,0.09929064970618455,0.0716953882587799,0.027595261449501016,0.3752721096881923,0.3752721096881923,0.1444406437401804,0.0,-1.057287590811029e-11,5.038146542016477,-1.057287590811029e-11,-1.057287590811029e-11,5.036112211726561,-1.057287590811029e-11,24015.574954853764,20413.238711625698,0.85,1.0764919563425241,0.6707720288135866,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688799029976114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.58554392186,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.061915321552,1537.8499414935477,0.3752721096881923,0.1444406437401804,6.112871282664199,3.586884960864296
1684.0,-30.29277423013319,4.469377353022207,34.96682844232599,23.85253548799085,4.748467586064244,-26.788690980325317,-40.305377694871254,1.2443843362565554,-5.263826582640377,-5.263826582641022,39.934268796861396,42258.85932693993,25561.1686987278,25561.1686987278,67820.02802566774,77345.57217251413,77345.57217251413,25561.1686987278,102906.74087124193,102906.74087124193,102906.74087124193,126922.69567816381,126922.69567816381,0.0,0.0,91532.3582002803,56445.647129061144,38985.23452357684,24015.954806921884,63001.18933049872,20413.5615858836,1537.8117533515267,0.0,0.8858097614273807,2.923444176486771,0.0014959128700940735,0.0,-5.263826582640377,351023.65940648195,1551701.0405692677,4.420502718229637,1551701.0405692677,4.420502718229637,0.8499999999999999,0.09928725215614181,4.028046144702076,101325.0,128414.40962451659,1.267351686400361,1.0,0.0,4.028046144700922,1.285932586676256,1.2862237605564304,3.132392931353694,22723.761077233205,2317.178759029149,19315.19299407994,1969.6015452861006,0.85,0.8499998274243303,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4700.775747451942,4632.441516551485,5.437649033265042,4.469377353022207,-2.6222725371047066,7.091649890126913,3.586471286549458,3.5,1.0247060818712737,0.6,0.0002264183404083515,1.0000006845656173,0.00022641818541024663,199.16426503787292,0.0,3.761885726155312e-08,0.10661184147924153,0.0013960930993865913,7.617369588295714e-05,0.00015024464452539438,0.0006051923611426487,0.09928725215466623,0.07169522935275939,0.027592022801906844,0.09928725211282541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535796.5215031437,579.7163054933721,0.0,0.09928725215466623,0.07169522935382491,0.0275920228023169,0.3752720191067103,0.3752720191067103,0.14442397707351273,0.0,6.252776074688882e-13,5.037413349927192,6.252776074688882e-13,6.252776074688882e-13,5.0353977569030235,6.252776074688882e-13,24015.954806921884,20413.5615858836,0.85,1.0764880591363095,0.670762882034713,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688724053966336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.56601659867,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.051996480168,1537.8117533515267,0.3752720191067103,0.14442397707351273,6.112871282664199,3.586471286549458
1685.0,-30.292779370316538,4.470946819334651,34.96685104515393,23.852910962328338,4.748911139928832,-26.788651252490784,-40.30530770597977,1.2447830221031189,-5.263347334855723,-5.263347334867135,39.93431524273002,42258.54675769085,25561.66404250669,25561.66404250669,67820.21080019754,77345.29645033159,77345.29645033159,25561.66404250669,102906.96049283828,102906.96049283828,102906.96049283828,126923.29607949709,126923.29607949709,0.0,0.0,91532.26412866575,56445.5158260285,38985.27589181916,24016.335586658817,63001.61147847798,20413.885248659994,1537.7736300053703,0.0,0.8858120511911913,2.923409068547049,0.0014959128700940735,0.0,-5.263347334855723,351030.23104558216,1551703.040423,4.420425659069539,1551703.040423,4.420425659069539,0.85,0.09928385508001392,4.028046144702076,101325.0,128414.33618774949,1.2673509616358203,1.0,0.0,4.028046144699664,1.2859307185823656,1.28622189184022,3.1323974818353126,22723.73772307807,2317.176377568086,19315.178679854827,1969.6000856413584,0.85,0.8500000710815486,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4700.451505512629,4632.441516551485,5.438129510011603,4.470946819334651,-2.621655848132481,7.0926026674671325,3.5860589937243423,3.5,1.0245882839212406,0.6,0.00022641818541024663,1.0000005362790827,0.00022641806398697497,199.16426929214404,0.0,3.087008363927018e-08,0.08748581703369168,0.0013961239694702306,7.61743007787246e-05,0.00015024388463152203,0.0006051893002550657,0.09928385507828308,0.07169507073276367,0.027588784345519403,0.09928385503855616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535796.750944174,579.7162304529243,0.0,0.09928385507828308,0.07169507073401353,0.02758878434600038,0.37527192759223266,0.37527192759223266,0.14440731040684593,0.0,1.1425527191022411e-11,5.036685267220719,1.1425527191022411e-11,1.1425527191022411e-11,5.034688355920878,1.1425527191022411e-11,24016.335586658817,20413.885248659994,0.85,1.0764837471397957,0.6707534262377847,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688649275133272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.546890574224,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.04210610926,1537.7736300053703,0.37527192759223266,0.14440731040684593,6.112871282664199,3.5860589937243423
1686.0,-30.29278281500578,4.472512166734709,34.96687369369838,23.853285947721474,4.74935392772533,-26.78861007516445,-40.30524124447254,1.2451811878838033,-5.262869013726856,-5.2628690137328,39.93436177998631,42258.25625245923,25562.158311993135,25562.158311993135,67820.41456445237,77345.02196359388,77345.02196359388,25562.158311993135,102907.18027558702,102907.18027558702,102907.18027558702,126923.89764817033,126923.89764817033,0.0,0.0,91532.1702974017,56445.40551777545,38985.294199584714,24016.71737258332,63002.011572168034,20414.20976669582,1537.7355746354935,0.0,0.8858143358254048,2.923373862056384,0.0014959128700940735,0.0,-5.262869013726856,351036.7900743067,1551705.0442152233,4.420348772807436,1551705.0442152233,4.420348772807436,0.85,0.0992804585108935,4.028046144702076,101325.0,128414.26776183087,1.267350286324509,1.0,0.0,4.0280461447002525,1.285928852861753,1.2862200255410023,3.13240202654907,22723.714428592186,2317.174002191593,19315.16039634698,1969.59822124242,0.85,0.850000137831499,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4700.128331987215,4632.441516551485,5.438608588201135,4.472512166734709,-2.621040474091307,7.093552640826015,3.5856480783169666,3.5,1.0244708795191333,0.6,0.00022641806398697497,1.0000003593869282,0.00022641798261531168,199.16427214314007,0.0,2.4183177176256163e-08,0.06853512411750996,0.001396148152647407,7.617487519233938e-05,0.00015024318879463557,0.0006051864973919779,0.09928045850895674,0.0716949124207885,0.027585546088168243,0.09928045847145653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535796.9808366821,579.7161552648093,0.0,0.09928045850895674,0.07169491242218715,0.027585546088706347,0.375271835152533,0.375271835152533,0.14439064374017982,0.0,5.9685589803848416e-12,5.0359623876019555,5.9685589803848416e-12,5.9685589803848416e-12,5.033984501749842,5.9685589803848416e-12,24016.71737258332,20414.20976669582,0.85,1.076480145189728,0.6707445555774503,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688574693027646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.52793988131,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.03224399325,1537.7355746354935,0.375271835152533,0.14439064374017982,6.112871282664199,3.5856480783169666
1687.0,-30.29278484792084,4.474073404049953,34.966896387873504,23.853660409245663,4.749795894486439,-26.788567709085214,-40.305167029704876,1.245578755650794,-5.262391623099234,-5.262391623100406,39.93440840617528,42257.93970511059,25562.65152217063,25562.65152217063,67820.59122728123,77344.74866553572,77344.74866553572,25562.65152217063,102907.40018770634,102907.40018770634,102907.40018770634,126924.50033961065,126924.50033961065,0.0,0.0,91532.0767529334,56445.268342246745,38985.34267854072,24017.100151904306,63002.44283044503,20414.53512911866,1537.6975870201813,0.0,0.885816615319759,2.9233385573841746,0.0014959128700940735,0.0,-5.262391623099234,351043.33643934655,1551707.0518372105,4.4202720597868845,1551707.0518372105,4.4202720597868845,0.85,0.09927706244942243,4.028046144702076,101325.0,128414.19131855467,1.2673495318880303,1.0,0.0,4.0280461447021265,1.2859269898663048,1.286218162019073,3.132406564637751,22723.691205306022,2317.171634075451,19315.133728926285,1969.595501922296,0.85,0.8499998329679892,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4699.806223735297,4632.441516551485,5.439086274040896,4.474073404049953,-2.6204264165226814,7.094499820572635,3.5852385361482084,3.5,1.0243538674709167,0.6,0.00022641798261531168,1.0000002120954896,0.000226417934593089,199.16427382568165,0.0,1.6206328091552603e-08,0.04592873381146008,0.0013961643589754985,7.617551662057815e-05,0.00015024246599473353,0.0006051835859206191,0.09927706244759996,0.07169475441835263,0.027582308029247323,0.09927706240876871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535797.2111685382,579.7160799329884,0.0,0.09927706244759996,0.07169475441966874,0.027582308029753685,0.37527174180292117,0.37527174180292117,0.14437397707351327,0.0,1.1937117960769683e-12,5.035244728133478,1.1937117960769683e-12,1.1937117960769683e-12,5.033285928717191,1.1937117960769683e-12,24017.100151904306,20414.53512911866,0.85,1.0764755806342783,0.6707349398949027,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688500307219528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.505333491,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.022415672298,1537.6975870201813,0.37527174180292117,0.14437397707351327,6.112871282664199,3.5852385361482084
1688.0,-30.29278547630615,4.475630540294844,34.96691912724104,23.854034451674693,4.75023716835126,-26.788524148062898,-40.30509644709525,1.2459758401080163,-5.261915152473989,-5.261915152461618,39.93445511086035,42257.644120039586,25563.14365061312,25563.14365061312,67820.7877706527,77344.47645329547,77344.47645329547,25563.14365061312,102907.62010390859,102907.62010390859,102907.62010390859,126925.1039666952,126925.1039666952,0.0,0.0,91531.9834466171,56445.15128328867,38985.36907036492,24017.483862786612,63002.85293315153,20414.86128336862,1537.6596647782894,0.0,0.8858188897663348,2.9233031582816333,0.0014959128700940735,0.0,-5.261915152473989,351049.8702841332,1551709.0628407972,4.42019551690725,1551709.0628407972,4.42019551690725,0.85,0.09927366687607031,4.028046144702076,101325.0,128414.120498564,1.267348832949065,1.0,0.0,4.028046144703827,1.2859251290723033,1.286216300741976,3.1324110973770325,22723.668041143315,2317.169271988224,19315.121028103134,1969.5942067987678,0.85,0.8500001405200652,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4699.485177597534,4632.441516551485,5.439562565804599,4.475630540294844,-2.61981366645824,7.0954442067530845,3.584830363016198,3.5,1.0242372465760565,0.6,0.000226417934593089,1.0000000655598922,0.00022641791974915457,199.1642743457646,0.0,9.564311106168377e-09,0.02710525767488118,0.0013961739232866046,7.61761266611972e-05,0.0001502418079318918,0.0006051809352131265,0.09927366687433979,0.07169459671203977,0.02757907016230002,0.09927366683463154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535797.4418881875,579.7160044743262,0.0,0.09927366687433979,0.07169459671328954,0.027579070162780776,0.375271647560149,0.375271647560149,0.1443573104068464,0.0,-1.2391865311656147e-11,5.034532195258521,-1.2391865311656147e-11,-1.2391865311656147e-11,5.032592128293743,-1.2391865311656147e-11,24017.483862786612,20414.86128336862,0.85,1.0764716931567082,0.6707258822846734,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688426117284965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.48651001486,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.012615519066,1537.6596647782894,0.375271647560149,0.1443573104068464,6.112871282664199,3.584830363016198
1689.0,-30.292784971348627,4.477183583349253,34.96694191173493,23.85440790038558,4.750677571829014,-26.78847965387415,-40.305025689862646,1.2463722543547244,-5.261439652705121,-5.261439652708946,39.93450190400585,42257.35267250922,25563.63483347095,25563.63483347095,67820.98750598017,77344.20529595787,77344.20529595787,25563.63483347095,102907.84012942882,102907.84012942882,102907.84012942882,126925.70871393551,126925.70871393551,0.0,0.0,91531.89038563115,56445.0377621832,38985.39180383106,24017.8685845067,63003.26038833776,20415.188296830696,1537.6218128814046,0.0,0.8858211588680623,2.9232676576954515,0.0014959128700940735,0.0,-5.261439652705121,351056.3909107261,1551711.0776562332,4.420119154164137,1551711.0776562332,4.420119154164137,0.85,0.09927027183828309,4.028046144702076,101325.0,128414.04600395114,1.267348097744398,1.0,0.0,4.0280461447038745,1.285923271355969,1.2862144425859103,3.132415622632459,22723.64493788615,2317.166916111634,19315.10001568747,1969.592064128675,0.85,0.8500000800260806,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4699.165190469455,4632.441516551485,5.440037495450784,4.477183583349253,-2.6192022599546347,7.096385843303887,3.584423554790157,3.5,1.0241210156543306,0.6,0.00022641791974915457,0.9999999473174159,0.0002264179316774363,199.164273931655,0.0,2.9563814294339206e-09,0.00837838497101573,0.001396176879668034,7.617673821560496e-05,0.0001502411815335496,0.0006051784120516991,0.09927027183652037,0.07169443933668239,0.02757583249983799,0.09927027179735748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535797.6730448543,579.7159288727255,0.0,0.09927027183652037,0.07169443933795545,0.02757583250032763,0.3752715524354223,0.3752715524354223,0.14434064374017877,0.0,3.808509063674137e-12,5.0338246715431865,3.808509063674137e-12,3.808509063674137e-12,5.031902770166596,3.808509063674137e-12,24017.8685845067,20415.188296830696,0.85,1.0764679016283767,0.6707169186490433,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688352122791136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.46778314216,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.002843435483,1537.6218128814046,0.3752715524354223,0.14434064374017877,6.112871282664199,3.584423554790157
1690.0,-30.292783057083035,4.478732542647375,34.96696474075458,23.85478082522752,4.751117208232672,-26.788433967800476,-40.30495098615063,1.2467681189501227,-5.260965050984282,-5.260965050996166,39.93454876991065,42257.05050649707,25564.124884225246,25564.124884225246,67821.17539072232,77343.93521702764,77343.93521702764,25564.124884225246,102908.0601012529,102908.0601012529,102908.0601012529,126926.31429859769,126926.31429859769,0.0,0.0,91531.79752317483,56444.91281264415,38985.4274561452,24018.254197344795,63003.68165348999,20415.516067743076,1537.5840240364769,0.0,0.8858234230561656,2.923232066089224,0.0014959128700940735,0.0,-5.260965050984282,351062.8993170099,1551713.095605474,4.420042957043651,1551713.095605474,4.420042957043651,0.85,0.09926687726989655,4.028046144702076,101325.0,128413.9724001557,1.2673473713314158,1.0,0.0,4.028046144703756,1.2859214161901846,1.2862125870000614,3.1324201416879878,22723.621883915817,2317.1645652609013,19315.079556264347,1969.5899778481285,0.85,0.8500000420239303,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4698.846258988132,4632.441516551485,5.440511026579177,4.478732542647375,-2.6185921426107237,7.097324685258099,3.5840181070120614,3.5,1.0240051734320175,0.6,0.00022641791974915457,0.9999997476007674,0.0002264179768968782,199.16427236178887,0.0,0.0,0.0,0.001396176879668034,7.617738388434015e-05,0.00015024053586481443,0.0006051758112682398,0.09926687726797509,0.07169428224481941,0.02757259502315567,0.09926687722991466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535797.9045609724,579.7158531535491,0.0,0.09926687726797509,0.07169428224620719,0.02757259502368937,0.37527145643399906,0.37527145643399906,0.1443239770735123,0.0,1.1880274541908875e-11,5.0331220841562185,1.1880274541908875e-11,1.1880274541908875e-11,5.031218196403415,1.1880274541908875e-11,24018.254197344795,20415.516067743076,0.85,1.0764636861021513,0.6707076379901731,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688278323359157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.99309403559,1537.5840240364769,0.37527145643399906,0.1443239770735123,6.112871282664199,3.5840181070120614
1691.0,-30.29277939389853,4.480277427286653,34.96698761436952,23.855153296049707,4.75155606345029,-26.788386785964477,-40.30487603796644,1.2471634555160394,-5.260491360219646,-5.260491360212942,39.93459572689233,42256.75451281853,25564.61384328664,25564.61384328664,67821.36835610517,77343.66640439637,77343.66640439637,25564.61384328664,102908.28024768301,102908.28024768301,102908.28024768301,126926.92105741745,126926.92105741745,0.0,0.0,91531.70490207626,56444.79301049786,38985.457657309336,24018.640809734436,63004.098467043776,20415.84468827427,1537.5463022055637,0.0,0.8858256821976336,2.923196377391759,0.0014959128700940735,0.0,-5.260491360219646,351069.39532542124,1551715.117480585,4.4199669300202995,1551715.117480585,4.4199669300202995,0.8499999999999999,0.09926348320845188,4.028046144702076,101325.0,128413.89963150177,1.2673466531606392,1.0,0.0,4.028046144702635,1.2859195635042808,1.2862107338946545,3.1324246547157117,22723.598889864796,2317.1622205202384,19315.05513436276,1969.5874875072284,0.85,0.849999827403118,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4698.528380168749,4632.441516551485,5.440983170642991,4.480277427286653,-2.6179833224071754,7.098260749693829,3.5836140157059106,3.5,1.0238897187731173,0.6,0.00022641791974915457,0.9999993654183024,0.00022641806342991365,199.16426935765554,0.0,0.0,0.0,0.001396176879668034,7.617803167114807e-05,0.00015023988807800652,0.0006051732019530855,0.09926348320679418,0.07169412546417156,0.027569357742622615,0.09926348316717475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535798.1365270356,579.7157772872084,0.0,0.09926348320679418,0.07169412546536885,0.02756935774308302,0.3752713595590067,0.3752713595590067,0.14430731040684627,0.0,-6.707523425575346e-12,5.032424588599724,-6.707523425575346e-12,-6.707523425575346e-12,5.030539312031351,-6.707523425575346e-12,24018.640809734436,20415.84468827427,0.85,1.0764596273301366,0.6706985028112452,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688204718536316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.983372885665,1537.5463022055637,0.3752713595590067,0.14430731040684627,6.112871282664199,3.5836140157059106
