time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1692.0,-30.292774256883742,4.48181824622375,34.967010532424574,23.855525347776734,4.751994233324964,-26.78833834619098,-40.30479710837824,1.247558322632386,-5.260018584600573,-5.260018584635641,39.93464276854443,42256.44804598423,25565.10172754836,25565.10172754836,67821.54977353259,77343.3987581833,77343.3987581833,25565.10172754836,102908.50048573167,102908.50048573167,102908.50048573167,126927.52887441302,126927.52887441302,0.0,0.0,91531.612573321,56444.66186112253,38985.500791331644,24019.028388681356,63004.529180013,20416.174130379153,1537.5086466505907,0.0,0.8858279362949624,2.9231605930597993,0.0014959128700940735,0.0,-5.260018584600573,351075.87887796614,1551717.1430012803,4.419891073008341,1551717.1430012803,4.419891073008341,0.85,0.09926008964965274,4.028046144702076,101325.0,128413.82769798917,1.2673459432320668,1.0,0.0,4.028046144702236,1.2859177130237118,1.2862088829950817,3.132429162384359,22723.575968390727,2317.1598831803653,19315.040170727585,1969.5859616410892,0.85,0.8500000262984782,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4698.211550957937,4632.441516551485,5.441453934175398,4.48181824622375,-2.6173758011231776,7.099194047346928,3.583211276809838,3.5,1.0237746505170966,0.6,0.00022641791974915457,0.9999988294704268,0.00022641818477833577,199.16426514485192,0.0,0.0,0.0,0.001396176879668034,7.617871387525023e-05,0.00015023920587390433,0.0006051704540034819,0.09926008964752382,0.0716939689916539,0.027566120655869924,0.09926008961138859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535798.3689113912,579.7157012840478,0.0,0.09926008964752382,0.0716939689931916,0.02756612065646115,0.37527126182567183,0.37527126182567183,0.144290643740179,0.0,3.5072389437118545e-11,5.031732197704002,3.5072389437118545e-11,3.5072389437118545e-11,5.029865575442955,3.5072389437118545e-11,24019.028388681356,20416.174130379153,0.85,1.076455147847493,0.6706890535639348,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688131307885926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.973686836227,1537.5086466505907,0.37527126182567183,0.144290643740179,6.112871282664199,3.583211276809838
1693.0,-30.292767917111316,4.483355007447027,34.9670334949877,23.855896770861023,4.752431501719095,-26.788288913958976,-40.304721880797274,1.2479524985665469,-5.259546767426116,-5.259546767428782,39.93468990105649,42256.161522106886,25565.58865320665,25565.58865320665,67821.75017531353,77343.13222260406,77343.13222260406,25565.58865320665,102908.72087581072,102908.72087581072,102908.72087581072,126928.13786233014,126928.13786233014,0.0,0.0,91531.52050377612,56444.5498032779,38985.52300055358,24019.41698651943,63004.93998707301,20416.504438541517,1537.471061052983,0.0,0.8858301851036213,2.923124707704268,0.0014959128700940735,0.0,-5.259546767426116,351082.34938030265,1551719.172435307,4.4198153942351555,1551719.172435307,4.4198153942351555,0.85,0.09925669662995507,4.028046144702076,101325.0,128413.7568223224,1.267345243743621,1.0,0.0,4.0280461447003475,1.2859158657875676,1.2862070353406683,3.1324336621627054,22723.553111268047,2317.1575524025075,19315.01691539282,1969.583590256899,0.85,0.8499998578926012,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4697.895768279833,4632.441516551485,5.441923344878226,4.483355007447027,-2.616769609154288,7.100124616601315,3.582809886234674,3.5,1.023659967495621,0.6,0.00022641791974915457,0.9999981680385316,0.00022641833453881919,199.16425994568158,0.0,0.0,0.0,0.001396176879668034,7.617936408742606e-05,0.0001502385556617285,0.0006051678349188337,0.09925669662800904,0.07169381285551481,0.027562883772494225,0.09925669658998607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535798.6017446169,579.7156251340692,0.0,0.09925669662800904,0.07169381285692047,0.027562883773034594,0.37527116325034865,0.37527116325034865,0.1442739770735144,0.0,2.6716406864579767e-12,5.031044850117439,2.6716406864579767e-12,2.6716406864579767e-12,5.029196554743237,2.6716406864579767e-12,24019.41698651943,20416.504438541517,0.85,1.0764513098374318,0.670680132871752,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688058090978014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.964030434625,1537.471061052983,0.37527116325034865,0.1442739770735144,6.112871282664199,3.582809886234674
1694.0,-30.29275982806215,4.484887720959317,34.967056501535446,23.856267844699346,4.752868113042495,-26.78823797327242,-40.30464637381954,1.2483462582525613,-5.259075813924198,-5.259075813961411,39.93473710733761,42255.88116430401,25566.074378525333,25566.074378525333,67821.95554282934,77342.86686758895,77342.86686758895,25566.074378525333,102908.94124611428,102908.94124611428,102908.94124611428,126928.74771241908,126928.74771241908,0.0,0.0,91531.42863979013,56444.442936504376,38985.53967031751,24019.80646630479,63005.3461366223,20416.835496359072,1537.4335365669083,0.0,0.8858324291720396,2.9230887341354075,0.0014959128700940735,0.0,-5.259075813924198,351088.80813157704,1551721.2050506077,4.419739875242823,1551721.2050506077,4.419739875242823,0.85,0.09925330407058316,4.028046144702076,101325.0,128413.6866704448,1.267344551398419,1.0,0.0,4.028046144700185,1.2859140205073953,1.2862051896426698,3.132438157189305,22723.53030517728,2317.1552268284563,19314.99857164279,1969.5817197149681,0.85,0.8499999037227989,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4697.581028839483,4632.441516551485,5.442391354522588,4.484887720959317,-2.616164676041884,7.101052397001201,3.5824098396140687,3.5,1.0235456684611626,0.6,0.00022641791974915457,0.9999973241043333,0.00022641852562150616,199.16425331195106,0.0,0.0,0.0,0.001396176879668034,7.618001671966286e-05,0.0001502379030294917,0.0006051652060860684,0.09925330406903225,0.07169365699925888,0.027559647069773378,0.09925330402847891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535798.8349422867,579.7155488648881,0.0,0.09925330406903225,0.07169365700037918,0.02755964707020399,0.37527106384580167,0.37527106384580167,0.14425731040684742,0.0,3.723243935382925e-11,5.030362570923614,3.723243935382925e-11,3.723243935382925e-11,5.028532883350579,3.723243935382925e-11,24019.80646630479,20416.835496359072,0.85,1.0764476302655746,0.6706713597394631,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687985067428633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.954398299502,1537.4335365669083,0.37527106384580167,0.14425731040684742,6.112871282664199,3.5824098396140687
1695.0,-30.29275081699213,4.486416394267699,34.96707955205527,23.856638359744125,4.753303901997466,-26.788186284887022,-40.30456702513618,1.248739369892353,-5.258605836991194,-5.2586058370134685,39.934784401223006,42255.58840912372,25566.559202994147,25566.559202994147,67822.14761211787,77342.60251949802,77342.60251949802,25566.559202994147,102909.16172249216,102909.16172249216,102909.16172249216,126929.35868014875,126929.35868014875,0.0,0.0,91531.3370769601,56444.322966585794,38985.57123374923,24020.196957656593,63005.76819140582,20417.167414008105,1537.3960828227425,0.0,0.885834667871298,2.923052658947572,0.0014959128700940735,0.0,-5.258605836991194,351095.25358296995,1551723.2414379423,4.419664537194443,1551723.2414379423,4.419664537194443,0.85,0.09924991206198489,4.028046144702076,101325.0,128413.61763208908,1.2673438700428235,1.0,0.0,4.0280461447009595,1.2859121782694523,1.2862033469875893,3.132442644818029,22723.50757385129,2317.152908878291,19314.985372461033,1969.5803737730043,0.85,0.8500001731549333,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4697.2673298295085,4632.441516551485,5.442858029526309,4.486416394267699,-2.615561082919408,7.1019774771871065,3.5820111332026876,3.5,1.023431752343625,0.6,0.00022641791974915457,0.9999963839761928,0.00022641873848470333,199.16424592208298,0.0,0.0,0.0,0.001396176879668034,7.618070256262603e-05,0.00015023721718652853,0.0006051624434789647,0.09924991205994413,0.07169350148827125,0.027556410571672886,0.09924991202307384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535799.0685727431,579.7154724541473,0.0,0.09924991205994413,0.07169350148974539,0.027556410572239492,0.37527096362712636,0.37527096362712636,0.1442406437401826,0.0,2.2282620193436742e-11,5.029685208242881,2.2282620193436742e-11,2.2282620193436742e-11,5.027873305956064,2.2282620193436742e-11,24020.196957656593,20417.167414008105,0.85,1.076443467939004,0.6706622206518468,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687912236758159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.94480141955,1537.3960828227425,0.37527096362712636,0.1442406437401826,6.112871282664199,3.5820111332026876
1696.0,-30.292739796865813,4.487941036997965,34.96710264645275,23.857008420769148,4.753738952376396,-26.78813286220047,-40.304487362131454,1.2491320177108174,-5.258136737830512,-5.258136737832425,39.93483178030236,42255.30273461187,25567.042872368074,25567.042872368074,67822.34560697994,77342.33944825629,77342.33944825629,25567.042872368074,102909.38232062437,102909.38232062437,102909.38232062437,126929.97072153237,126929.97072153237,0.0,0.0,91531.24567859525,56444.20896494968,38985.596348495084,24020.588400908007,63006.184749403095,20417.500140771805,1537.3586930258298,0.0,0.8858369017170001,2.9230164912839895,0.0014959128700940735,0.0,-5.258136737830512,351101.6870888712,1551725.2814969379,4.419589362736852,1551725.2814969379,4.419589362736852,0.85,0.09924652054387949,4.028046144702076,101325.0,128413.54452937855,1.2673431485751645,1.0,0.0,4.02804614470141,1.285910338210383,1.286201506511876,3.1324471271519263,22723.484883355308,2317.1505950916276,19314.959159848117,1969.577700830367,0.85,0.8499998683738912,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4696.954667862286,4632.441516551485,5.443323319108027,4.487941036997965,-2.614958756475442,7.102899793473407,3.5816137625189817,3.5,1.0233182178625662,0.6,0.00022641791974915457,0.9999952342437756,0.00022641899880690747,199.16423688461322,0.0,0.0,0.0,0.001396176879668034,7.618139112813972e-05,0.00015023652862101484,0.0006051596699053019,0.0992465205420805,0.07169334628055415,0.027553174261526345,0.09924652050350073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535799.3026240827,579.7153959057446,0.0,0.0992465205420805,0.0716933462818537,0.027553174262025793,0.37527086260056414,0.37527086260056414,0.14422397707351656,0.0,1.9326762412674725e-12,5.029012894536038,1.9326762412674725e-12,1.9326762412674725e-12,5.027219496016528,1.9326762412674725e-12,24020.588400908007,20417.500140771805,0.85,1.076439493626417,0.6706532525763225,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687839598605564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.935223280383,1537.3586930258298,0.37527086260056414,0.14422397707351656,6.112871282664199,3.5816137625189817
1697.0,-30.292727354639045,4.489461657945334,34.967125784811124,23.857378027774416,4.7541732373987164,-26.78807823620142,-40.30440755942834,1.249524118960895,-5.257668552026587,-5.257668551969852,39.93487924956113,42255.0220868606,25567.525486315753,25567.525486315753,67822.54757317636,77342.07760103287,77342.07760103287,25567.525486315753,102909.60308734863,102909.60308734863,102909.60308734863,126930.58392779513,126930.58392779513,0.0,0.0,91531.15461845287,56444.099104279805,38985.61723797007,24020.980840446504,63006.59807841657,20417.83371437953,1537.3213703637373,0.0,0.8858391305089266,2.92298022683859,0.0014959128700940735,0.0,-5.257668552026587,351108.1081607137,1551727.3254393446,4.419514358606234,1551727.3254393446,4.419514358606234,0.85,0.09924312954847286,4.028046144702076,101325.0,128413.4771056295,1.267342483154498,1.0,0.0,4.028046144701082,1.2859085007179427,1.286199668603373,3.132451603246386,22723.46227682621,2317.1482898672034,19314.946976222793,1969.5764584463393,0.85,0.8500001778303177,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4696.6430400619165,4632.441516551485,5.443787247237486,4.489461657945334,-2.614357721252275,7.103819379197609,3.5812177237330585,3.5,1.023205063923731,0.6,0.00022641791974915457,0.9999939361450011,0.0002264192927229146,199.16422668089737,0.0,0.0,0.0,0.001396176879668034,7.618208090690254e-05,0.00015023583884225204,0.0006051568914446157,0.09924312954675396,0.0716931913996368,0.027549938147117158,0.09924312950704543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535799.5371209289,579.7153192116218,0.0,0.09924312954675396,0.07169319140087853,0.027549938147594336,0.3752707607824216,0.3752707607824216,0.14420731040684914,0.0,-5.67297320230864e-11,5.028345706307391,-5.67297320230864e-11,-5.67297320230864e-11,5.026571049888332,-5.67297320230864e-11,24020.980840446504,20417.83371437953,0.85,1.0764356375623703,0.6706443987702837,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268776715250918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.925685689683,1537.3213703637373,0.3752707607824216,0.14420731040684914,6.112871282664199,3.5812177237330585
1698.0,-30.29271375965237,4.490978265636405,34.967148966828525,23.85774707598614,4.754606701870893,-26.788022654684887,-40.30432003838939,1.24991559690339,-5.257201290049238,-5.257201290076795,39.93492679794954,42254.71417349186,25568.00707707158,25568.00707707158,67822.72125056344,77341.81680258544,77341.81680258544,25568.00707707158,102909.82387965702,102909.82387965702,102909.82387965702,126931.19809868543,126931.19809868543,0.0,0.0,91531.06380852149,56443.96117942791,38985.66958788175,24021.374219028414,63007.043806910166,20418.16808617415,1537.284113595163,0.0,0.8858413542336077,2.9229438677315107,0.0014959128700940735,0.0,-5.257201290049238,351114.51665437315,1551729.3727928416,4.419439525254146,1551729.3727928416,4.419439525254146,0.85,0.09923973906731494,4.028046144702076,101325.0,128413.40172019917,1.2673417391581463,1.0,0.0,4.028046144702409,1.2859066661517293,1.2861978336217592,3.1324560722253776,22723.439732414325,2317.1459909769724,19314.921939468124,1969.5739054078738,0.85,0.8499999193306967,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4696.332443366999,4632.441516551485,5.444249823749871,4.490978265636405,-2.613757983812565,7.104736249448969,3.580823012780511,3.5,1.0230922893658603,0.6,0.00022641791974915457,0.9999925177807432,0.0002264196138703496,199.16421553181866,0.0,0.0,0.0,0.001396176879668034,7.618283740613785e-05,0.0001502350823430167,0.0006051538442307874,0.09923973906589087,0.07169303684084942,0.027546702225041447,0.09923973902419794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535799.7720087009,579.7152423896345,0.0,0.09923973906589087,0.07169303684187822,0.02754670222543672,0.37527065819375144,0.37527065819375144,0.14419064374017831,0.0,2.7569058147491887e-11,5.0276835068510195,2.7569058147491887e-11,2.7569058147491887e-11,5.0259270251320345,2.7569058147491887e-11,24021.374219028414,20418.16808617415,0.85,1.0764307790476773,0.6706347674870229,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268769489804682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.91617695573,1537.284113595163,0.37527065819375144,0.14419064374017831,6.112871282664199,3.580823012780511
1699.0,-30.292699015222954,4.492490868871818,34.96717219189963,23.858115600328915,4.755039423172565,-26.78796611299263,-40.304239991214104,1.2503065209422106,-5.256734937849217,-5.256734937863825,39.93497441602418,42254.44168303987,25568.487611750385,25568.487611750385,67822.92929479026,77341.55697593477,77341.55697593477,25568.487611750385,102910.04458768516,102910.04458768516,102910.04458768516,126931.81306732795,126931.81306732795,0.0,0.0,91530.97320411289,56443.857911217994,38985.683658772105,24021.768479642793,63007.4521384149,20418.503207696373,1537.2469203300216,0.0,0.8858435729980358,2.922907417713241,0.0014959128700940735,0.0,-5.256734937849217,351120.9127619964,1551731.4231478765,4.419364859078335,1551731.4231478765,4.419364859078335,0.85,0.09923634908004252,4.028046144702076,101325.0,128413.33151264551,1.2673410462634642,1.0,0.0,4.028046144703772,1.2859048341864747,1.2861960012416933,3.1324605348811927,22723.417239025384,2317.1436972896336,19314.906445865818,1969.572325500127,0.85,0.85000007889193,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4696.022874662908,4632.441516551485,5.444711044680709,4.492490868871818,-2.613159532496372,7.10565040136819,3.5804296255305594,3.5,1.0229798930087313,0.6,0.00022641791974915457,0.9999909794976315,0.0002264199621709596,199.16420344009768,0.0,0.0,0.0,0.001396176879668034,7.618352931016257e-05,0.00015023439043899202,0.0006051510572094482,0.09923634907815926,0.07169288258945931,0.02754346648869994,0.09923634904013257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535800.0072407473,579.7151654550357,0.0,0.09923634907815926,0.07169288259081982,0.02754346648922269,0.3752705548465191,0.3752705548465191,0.1441739770735134,0.0,1.460875864722766e-11,5.0270261046311475,1.460875864722766e-11,1.460875864722766e-11,5.025287059411198,1.460875864722766e-11,24021.768479642793,20418.503207696373,0.85,1.076427104936678,0.6706260965800558,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26876228348091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.906691730142,1537.2469203300216,0.3752705548465191,0.1441739770735134,6.112871282664199,3.5804296255305594
1700.0,-30.292682608824926,4.493999476398168,34.967195460051066,23.858483705576532,4.755471382994538,-26.787908151785327,-40.30415212092919,1.2506969259551481,-5.256269495895367,-5.256269495905614,39.935022120982275,42254.143706779796,25568.967096838078,25568.967096838078,67823.11080361788,77341.29833475658,77341.29833475658,25568.967096838078,102910.26543159466,102910.26543159466,102910.26543159466,126932.42915001667,126932.42915001667,0.0,0.0,91530.8828035677,56443.72817559175,38985.72736441772,24022.163718422016,63007.891082839735,20418.839160658714,1537.209793498349,0.0,0.8858457867372894,2.9228708720571364,0.0014959128700940735,0.0,-5.256269495895367,351127.29647661187,1551733.4772461534,4.41929036226186,1551733.4772461534,4.41929036226186,0.85,0.09923295961442317,4.028046144702076,101325.0,128413.2579088501,1.267340319850482,1.0,0.0,4.028046144703388,1.285903004658711,1.28619417129967,3.1324649916119855,22723.394796247438,2317.14140876318,19314.886980735417,1969.5703406092211,0.85,0.8500000617832462,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4695.714330910275,4632.441516551485,5.44517091436469,4.493999476398168,-2.612562366457169,7.106561842855337,3.580037557949303,3.5,1.022867873699801,0.6,0.00022641791974915457,0.9999892678247052,0.00022642034973203821,199.1641899854189,0.0,0.0,0.0,0.001396176879668034,7.618428884151404e-05,0.00015023363090764053,0.000605147997782116,0.0992329596123079,0.07169272866634897,0.027540230945958925,0.09923295957638997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535800.242902019,579.7150883800467,0.0,0.0992329596123079,0.07169272866787721,0.02754023094654597,0.37527045074200316,0.37527045074200316,0.14415731040684737,0.0,1.0231815394945443e-11,5.02637356817155,1.0231815394945443e-11,1.0231815394945443e-11,5.024652232360381,1.0231815394945443e-11,24022.163718422016,20418.839160658714,0.85,1.0764224867397534,0.670616695474319,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268755096237362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.89722998489,1537.209793498349,0.37527045074200316,0.14415731040684737,6.112871282664199,3.580037557949303
1701.0,-30.29266479685527,4.4955040969485305,34.96721877115118,23.85885139172899,4.7559026595094664,-26.787848993764893,-40.304067882802315,1.2510868564190938,-5.255804962888078,-5.255804962953229,39.93506990826599,42253.86637050516,25569.445533956437,25569.445533956437,67823.31190446159,77341.04082119411,77341.04082119411,25569.445533956437,102910.48635515056,102910.48635515056,102910.48635515056,126933.04626398972,126933.04626398972,0.0,0.0,91530.79268545109,56443.61823476212,38985.749389654404,24022.559908839157,63008.309298493565,20419.175922513285,1537.17273219856,0.0,0.8858479954748879,2.922834232115565,0.0014959128700940735,0.0,-5.255804962888078,351133.66781551833,1551735.5348916175,4.419216034011532,1551735.5348916175,4.419216034011532,0.8500000000000001,0.09922957066352403,4.028046144702076,101325.0,128413.18926022704,1.2673396423412489,1.0,0.0,4.028046144701685,1.2859011773599893,1.2861923435871938,3.1324694429254887,22723.372423585017,2317.13912738652,19314.86349937257,1969.567946176581,0.85,0.8499998653071983,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4695.406809067462,4632.441516551485,5.445629436107304,4.4955040969485305,-2.6119664835267056,7.107470580475236,3.579646806001205,3.5,1.0227562302860587,0.6,0.00022641791974915457,0.999987409512625,0.00022642077049700695,199.1641753780507,0.0,0.0,0.0,0.001396176879668034,7.618501698386641e-05,0.00015023290276528818,0.0006051450647911209,0.09922957066169145,0.07169257506720692,0.027536995594484543,0.09922957062346156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535800.4789700065,579.7150111720256,0.0,0.09922957066169145,0.07169257506853095,0.027536995594993077,0.3752703458885816,0.3752703458885816,0.14414064374018096,0.0,6.514255801448599e-11,5.0257258919244805,6.514255801448599e-11,6.514255801448599e-11,5.024022245747005,6.514255801448599e-11,24022.559908839157,20419.175922513285,0.85,1.0764185336755758,0.6706078426947315,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687479280320584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.88780202589,1537.17273219856,0.3752703458885816,0.14414064374018096,6.112871282664199,3.579646806001205
1702.0,-30.292645282712247,4.497004739133459,34.96724212560241,23.85921844923871,4.7563330372929,-26.787788393723364,-40.303983400203265,1.2514761483040198,-5.255341342848737,-5.255341342859974,39.935117793169276,42253.59504993434,25569.922937808526,25569.922937808526,67823.51798774286,77340.78461061744,77340.78461061744,25569.922937808526,102910.70754842597,102910.70754842597,102910.70754842597,126933.66468709437,126933.66468709437,0.0,0.0,91530.70281705564,56443.51325637242,38985.76617853692,24022.9571386684,63008.723317205324,20419.51356786814,1537.135739405715,0.0,0.8858501991347923,2.9227974935503425,0.0014959128700940735,0.0,-5.255341342848737,351140.0267230208,1551737.5967420454,4.419141876884504,1551737.5967420454,4.419141876884504,0.85,0.09922618225736225,4.028046144702076,101325.0,128413.11749374277,1.2673389340611179,1.0,0.0,4.028046144700534,1.2858993530589682,1.2861905188730967,3.1324738869491906,22723.3501129182,2317.136852331653,19314.845153062306,1969.5660753735788,0.85,0.8499998924930456,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4695.100306100127,4632.441516551485,5.446086615995553,4.497004739133459,-2.6113718852879026,7.1083766244213615,3.579257365661228,3.5,1.0226449616174937,0.6,0.00022641791974915457,0.999985373618106,0.000226421231472555,199.1641593747544,0.0,0.0,0.0,0.001396176879668034,7.618574724586355e-05,0.00015023217250329104,0.0006051421232620987,0.09922618225545674,0.07169242181364611,0.027533760441810627,0.09922618221774308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535800.7155202561,579.7149338062638,0.0,0.09922618225545674,0.07169242181502286,0.027533760442339395,0.37527024029586414,0.37527024029586414,0.14412397707351784,0.0,1.1254996934439987e-11,5.02508324458978,1.1254996934439987e-11,1.1254996934439987e-11,5.023397955968846,1.1254996934439987e-11,24022.9571386684,20419.51356786814,0.85,1.0764147314380323,0.67059913017467,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687407788230864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.878402772054,1537.135739405715,0.37527024029586414,0.14412397707351784,6.112871282664199,3.579257365661228
1703.0,-30.292624661364385,4.498501412466317,34.967265522583126,23.859585157502465,4.756762783674951,-26.787726860411055,-40.303895040974,1.2518649827214208,-5.254878591661338,-5.254878591709224,39.935165740842734,42253.31196900011,25570.39920005705,25570.39920005705,67823.71116905716,77340.5293930562,77340.5293930562,25570.39920005705,102910.92859311326,102910.92859311326,102910.92859311326,126934.28378597707,126934.28378597707,0.0,0.0,91530.61323747905,56443.39581342217,38985.79713784098,24023.355192863808,63009.15233070479,20419.851913934235,1537.0988063031173,0.0,0.8858523980705449,2.9227606695432984,0.0014959128700940735,0.0,-5.254878591661338,351146.3738036908,1551739.6612968186,4.419067878981779,1551739.6612968186,4.419067878981779,0.85,0.09922279431729251,4.028046144702076,101325.0,128413.05068243078,1.267338274684735,1.0,0.0,4.028046144700811,1.2858975309068998,1.286188696308439,3.1324783257505997,22723.32787395336,2317.134584588352,19314.83175976694,1969.564709637536,0.85,0.8500001349673165,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4694.794818955328,4632.441516551485,5.446542433934715,4.498501412466317,-2.6107785382711985,7.109279950737516,3.5788692328819294,3.5,1.022534066537694,0.6,0.00022641791974915457,0.9999832222146697,0.00022642171860414343,199.16414246345656,0.0,0.0,0.0,0.001396176879668034,7.61865110241202e-05,0.00015023140872503436,0.0006051390467280365,0.09922279431541163,0.0716922688503395,0.027530525465072134,0.09922279427734562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535800.9523806134,579.7148563390681,0.0,0.09922279431541163,0.07169226885169853,0.027530525465593977,0.3752701339850132,0.3752701339850132,0.1441073104068508,0.0,4.786215868080035e-11,5.024445452911834,4.786215868080035e-11,4.786215868080035e-11,5.022777912411129,4.786215868080035e-11,24023.355192863808,20419.851913934235,0.85,1.076410468325031,0.6705900715380643,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687336485691163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.869038212153,1537.0988063031173,0.3752701339850132,0.1441073104068508,6.112871282664199,3.5788692328819294
1704.0,-30.292602612652992,4.499994124605814,34.96728896237164,23.859951306972675,4.757191692596972,-26.78766412614978,-40.30380647219715,1.252253206093747,-5.2544167930363415,-5.254416793033488,39.93521378168173,42253.03393755912,25570.874543260365,25570.874543260365,67823.90848081949,77340.27529488638,77340.27529488638,25570.874543260365,102911.14983814674,102911.14983814674,102911.14983814674,126934.90411781907,126934.90411781907,0.0,0.0,91530.5238606203,56443.282503293034,38985.823730363634,24023.754279672336,63009.57801003597,20420.191137721486,1537.0619434436603,0.0,0.8858545917421459,2.9227237447164747,0.0014959128700940735,0.0,-5.2544167930363415,351152.70790882263,1551741.7298659969,4.418994058473583,1551741.7298659969,4.418994058473583,0.85,0.09921940694242734,4.028046144702076,101325.0,128412.9759094374,1.2673375367326662,1.0,0.0,4.028046144704012,1.285895711623457,1.2861868766130564,3.132482757576526,22723.305685315114,2317.1323219769356,19314.809994225143,1969.5624901699505,0.85,0.8500000071163631,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4694.4903448048235,4632.441516551485,5.44699694005303,4.499994124605814,-2.610186502299793,7.110180626905606,3.578482403902564,3.5,1.0224235439721612,0.6,0.00022641791974915457,0.9999809219014265,0.00022642223945495814,199.16412438159966,0.0,0.0,0.0,0.001396176879668034,7.6187276620814e-05,0.00015023064312834057,0.0006051359628692257,0.099219406940767,0.07169211624953131,0.027527290691235686,0.09921940690107496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535801.1897012336,579.7147787213286,0.0,0.099219406940767,0.07169211625073102,0.027527290691696314,0.37527002696580036,0.37527002696580036,0.14409064374018604,0.0,-2.8421709430404007e-12,5.023812499379801,-2.8421709430404007e-12,-2.8421709430404007e-12,5.022162477960933,-2.8421709430404007e-12,24023.754279672336,20420.191137721486,0.85,1.0764063277810987,0.6705811286472858,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687265372245318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.859696483734,1537.0619434436603,0.37527002696580036,0.14409064374018604,6.112871282664199,3.578482403902564
1705.0,-30.29257917952841,4.50148288494879,34.96731244456535,23.860316967498534,4.757619834546356,-26.787600222562794,-40.30371776372192,1.2526408775809774,-5.253955865419755,-5.253955865386643,39.93526189640956,42252.760800925214,25571.348758842836,25571.348758842836,67824.10955976805,77340.02231813641,77340.02231813641,25571.348758842836,102911.37107697925,102911.37107697925,102911.37107697925,126935.5253319667,126935.5253319667,0.0,0.0,91530.43473436877,56443.17321715861,38985.846130233505,24024.154254987443,63010.00038522095,20420.531116739327,1537.0251423988962,0.0,0.8858567806384463,2.9226867313307143,0.0014959128700940735,0.0,-5.253955865419755,351159.0301565027,1551743.8016191833,4.418920398907613,1551743.8016191833,4.418920398907613,0.85,0.09921602005719238,4.028046144702076,101325.0,128412.90675972952,1.2673368542781103,1.0,0.0,4.028046144701155,1.2858938949313825,1.2861850595096287,3.1324871831023193,22723.283558892443,2317.130065709742,19314.78878339062,1969.5603272667652,0.85,0.8499999013492945,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4694.186880391526,4632.441516551485,5.447450093147977,4.50148288494879,-2.6095957166848933,7.111078601633683,3.578096874418756,3.5,1.0223133926910732,0.6,0.00022641791974915457,0.9999784771604232,0.00022642279301060507,199.16410516440746,0.0,0.0,0.0,0.001396176879668034,7.61880434322034e-05,0.00015022987631695117,0.0006051328741175649,0.09921602005552246,0.07169196395688324,0.027524056098639234,0.09921602001598534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535801.4273868904,579.7147009841904,0.0,0.09921602005552246,0.07169196395808988,0.027524056099102495,0.37526991924821773,0.37526991924821773,0.14407397707351785,0.0,-3.313971319585107e-11,5.023184357641355,-3.313971319585107e-11,-3.313971319585107e-11,5.021551905320223,-3.313971319585107e-11,24024.154254987443,20420.531116739327,0.85,1.0764023035250807,0.6705722987241187,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687194447525327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.85038403754,1537.0251423988962,0.37526991924821773,0.14407397707351785,6.112871282664199,3.578096874418756
1706.0,-30.292554405176418,4.502967702133856,34.96733596891136,23.860682208929234,4.7580472874141995,-26.78753518087379,-40.30362510876728,1.2530280631115394,-5.2534958411567345,-5.2534958411794745,39.93531008858149,42252.476726994195,25571.82193779202,25571.82193779202,67824.29866478621,77339.77040523349,77339.77040523349,25571.82193779202,102911.5923430255,102911.5923430255,102911.5923430255,126936.1474966577,126936.1474966577,0.0,0.0,91530.34584958383,56443.05217134441,38985.88186471046,24024.55515363219,63010.43701834265,20420.87188058736,1536.9884058178818,0.0,0.885858964580873,2.9226496256093344,0.0014959128700940735,0.0,-5.2534958411567345,351165.3401025351,1551745.8767088838,4.418846906291483,1551745.8767088838,4.418846906291483,0.85,0.09921263368717007,4.028046144702076,101325.0,128412.8337126951,1.2673361333599318,1.0,0.0,4.028046144701142,1.285892080521704,1.286183244689114,3.1324916030805965,22723.261492416103,2317.1278155553737,19314.76806099776,1969.558214170768,0.85,0.8499998148348586,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4693.884422880162,4632.441516551485,5.447901915339701,4.502967702133856,-2.6090062037301336,7.111973905863989,3.57771264066323,3.5,1.0222036116180657,0.6,0.00022641791974915457,0.9999758924982842,0.00022642337825113426,199.16408484729664,0.0,0.0,0.0,0.001396176879668034,7.618884436526183e-05,0.00015022907538389275,0.0006051296479222467,0.09921263368562433,0.0716918119916964,0.027520821693927926,0.09921263364500102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535801.6654551452,579.7146231219083,0.0,0.09921263368562433,0.07169181199281335,0.02752082169435671,0.37526981084188576,0.37526981084188576,0.14405731040684813,0.0,2.2737367544323206e-11,5.02256096938072,2.2737367544323206e-11,2.2737367544323206e-11,5.020945791011911,2.2737367544323206e-11,24024.55515363219,20420.87188058736,0.85,1.0763978457258156,0.6705631436057853,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26871237110806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.841100060716,1536.9884058178818,0.37526981084188576,0.14405731040684813,6.112871282664199,3.57771264066323
1707.0,-30.29252797327793,4.504448584632802,34.96735953567901,23.861046961415582,4.7584739537479015,-26.787468725992046,-40.30353598119689,1.2534147064620307,-5.253036726410869,-5.253036726403281,39.935358372903536,42252.214181810035,25572.294100126463,25572.294100126463,67824.50828193649,77339.51971909394,77339.51971909394,25572.294100126463,102911.8138192204,102911.8138192204,102911.8138192204,126936.77088010088,126936.77088010088,0.0,0.0,91530.25720225967,56442.951664975764,38985.895041426564,24024.95706088048,63010.85210230704,20421.213501748407,1536.9517366631321,0.0,0.8858611434845094,2.9226124231346944,0.0014959128700940735,0.0,-5.253036726410869,351171.6376618761,1551747.9557680842,4.41877358348107,1551747.9557680842,4.41877358348107,0.85,0.09920924786168453,4.028046144702076,101325.0,128412.77046465305,1.2673355091502891,1.0,0.0,4.028046144702305,1.2858902686578724,1.2861814324150225,3.132496016869531,22723.23948489162,2317.1255714124213,19314.75237676555,1969.5566148241808,0.85,0.8499999478334801,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4693.582969266803,4632.441516551485,5.448352413832195,4.504448584632802,-2.608417966612669,7.112866551245471,3.5773296986556398,3.5,1.022094199615897,0.6,0.00022641791974915457,0.9999731349153382,0.0002264240026491552,199.1640631708589,0.0,0.0,0.0,0.001396176879668034,7.618961481405752e-05,0.00015022830493509706,0.0006051265445189456,0.09920924786005722,0.07169166037534987,0.027517587484707357,0.09920924782001715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535801.9039786465,579.7145451107208,0.0,0.09920924786005722,0.0716916603765258,0.027517587485158732,0.3752697017541708,0.3752697017541708,0.14404064374018238,0.0,-7.560174708487466e-12,5.0219424361648635,-7.560174708487466e-12,-7.560174708487466e-12,5.020344927059682,-7.560174708487466e-12,24024.95706088048,20421.213501748407,0.85,1.0763940816387279,0.6705545596051864,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687053162496613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.83184373425,1536.9517366631321,0.3752697017541708,0.14404064374018238,6.112871282664199,3.5773296986556398
1708.0,-30.292500458260882,4.505925541192666,34.96738314449524,23.86141119003298,4.75889985374396,-26.787401372893786,-40.30344297699628,1.2538007683766472,-5.252578506637747,-5.252578506625551,39.93540673120227,42251.93980001342,25572.765212816306,25572.765212816306,67824.70501282973,77339.27007052564,77339.27007052564,25572.765212816306,102912.03528334195,102912.03528334195,102912.03528334195,126937.39515135992,126937.39515135992,0.0,0.0,91530.16884390514,56442.8385733921,38985.92252279226,24025.359868017968,63011.28239081023,20421.555887815273,1536.9151308617575,0.0,0.8858633174904764,2.9225751300770155,0.0014959128700940735,0.0,-5.252578506637747,351177.9230334942,1551750.0380136133,4.418700425725829,1551750.0380136133,4.418700425725829,0.8500000000000001,0.09920586254526191,4.028046144702076,101325.0,128412.69925492967,1.267334806364961,1.0,0.0,4.028046144700666,1.2858884595238234,1.2861796228713318,3.132500424020991,22723.217549106535,2317.123334584852,19314.73278373436,1969.554616891024,0.85,0.8499999061309785,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4693.282516518303,4632.441516551485,5.448801584565035,4.505925541192666,-2.6078309935637485,7.113756534756415,3.5769480443797117,3.5,1.0219851555370605,0.6,0.00022641791974915457,0.9999702643416878,0.0002264246526352588,199.16404060617546,0.0,0.0,0.0,0.001396176879668034,7.61904187814327e-05,0.00015022750096772188,0.0006051233061012595,0.09920586254360285,0.07169150908324663,0.027514353460356217,0.09920586250352306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535802.1428676151,579.7144669799932,0.0,0.09920586254360285,0.07169150908444558,0.02751435346081633,0.37526959200029664,0.37526959200029664,0.14402397707351464,0.0,-1.2221335055073723e-11,5.02132864605403,-1.2221335055073723e-11,-1.2221335055073723e-11,5.01974838591849,-1.2221335055073723e-11,24025.359868017968,20421.555887815273,0.85,1.0763898533625385,0.6705456260667308,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686982801366782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.822621439776,1536.9151308617575,0.37526959200029664,0.14402397707351464,6.112871282664199,3.5769480443797117
1709.0,-30.29247159698312,4.507398580437836,34.96740679507963,23.86177492970603,4.75932499950219,-26.78733288357124,-40.30334602631626,1.2541862860902817,-5.25212118553668,-5.252121185553491,39.93545516543072,42251.6545024227,25573.23529057959,25573.23529057959,67824.8897930023,77339.02147030989,77339.02147030989,25573.23529057959,102912.25676088948,102912.25676088948,102912.25676088948,126938.02034982838,126938.02034982838,0.0,0.0,91530.08068353901,56442.71371565148,38985.96329765281,24025.763588938906,63011.726886591714,20421.89905059807,1536.8785890513204,0.0,0.8858654865726431,2.922537745588919,0.0014959128700940735,0.0,-5.25212118553668,351184.19616613234,1551752.1235330023,4.418627433903447,1551752.1235330023,4.418627433903447,0.85,0.09920247774511264,4.028046144702076,101325.0,128412.62893602384,1.2673341123713184,1.0,0.0,4.028046144700192,1.2858866529450477,1.2861778158834931,3.132504824960038,22723.19566247392,2317.1211027694394,19314.71823089516,1969.5531329144162,0.85,0.8500000843980026,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4692.983061677058,4632.441516551485,5.449249433566224,4.507398580437836,-2.607245286036258,7.114643866474093,3.5765676739163252,3.5,1.0218764782618073,0.6,0.00022641791974915457,0.9999672533255379,0.000226425334425871,199.16401693744783,0.0,0.0,0.0,0.001396176879668034,7.619125687218375e-05,0.0001502266628769708,0.0006051199302330408,0.09920247774331667,0.07169135812098573,0.027511119622330937,0.09920247770511388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535802.3821317031,579.7143887265698,0.0,0.09920247774331667,0.07169135812228364,0.027511119622828994,0.375269481588888,0.375269481588888,0.14400731040684683,0.0,1.6825651982799172e-11,5.0207195225196415,1.6825651982799172e-11,1.6825651982799172e-11,5.0191561982734925,1.6825651982799172e-11,24025.763588938906,20421.89905059807,0.85,1.07638519279234,0.6705363682297912,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686912627271483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.813421724844,1536.8785890513204,0.375269481588888,0.14400731040684683,6.112871282664199,3.5765676739163252
1710.0,-30.292441072182026,4.508867711339209,34.96743048746757,23.86213825028392,4.759749410869852,-26.787262970632845,-40.30325267286969,1.2545713093204804,-5.251664745130938,-5.251664745124466,39.93550368422574,42251.39075145022,25573.70429183515,25573.70429183515,67825.09504328537,77338.77407870867,77338.77407870867,25573.70429183515,102912.47837054382,102912.47837054382,102912.47837054382,126938.64663402468,126938.64663402468,0.0,0.0,91529.99276048855,56442.60943322919,38985.981474732616,24026.16826348087,63012.149738213484,20422.24302395874,1536.8421115482058,0.0,0.8858676507922271,2.9225002689009525,0.0014959128700940735,0.0,-5.251664745130938,351190.4573058669,1551754.2126953201,4.418554605952265,1551754.2126953201,4.418554605952265,0.85,0.09919909346590175,4.028046144702076,101325.0,128412.55939658325,1.2673334260703997,1.0,0.0,4.028046144702448,1.2858848486885428,1.2861760112184508,3.13250922025423,22723.17383475713,2317.118876961769,19314.69968185987,1969.5512414392144,0.85,0.8500000845971749,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4692.684601766894,4632.441516551485,5.449695954892454,4.508867711339209,-2.6066608295306057,7.115528540869815,3.576188583323939,3.5,1.0217681666639826,0.6,0.00022641791974915457,0.999964068769307,0.00022642605551599022,199.16399190449422,0.0,0.0,0.0,0.001396176879668034,7.619206387468373e-05,0.00015022585587447083,0.0006051166795897319,0.09919909346406437,0.07169120749241432,0.027507885971650048,0.09919909342608012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535802.6218135754,579.7143103364942,0.0,0.09919909346406437,0.0716912074937422,0.027507885972159547,0.3752693705253641,0.3752693705253641,0.143990643740181,0.0,-6.480149750132114e-12,5.020115167944027,-6.480149750132114e-12,-6.480149750132114e-12,5.0185692239113,-6.480149750132114e-12,24026.16826348087,20422.24302395874,0.85,1.0763812268755701,0.6705276827879278,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268684263979692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.804249897163,1536.8421115482058,0.3752693705253641,0.143990643740181,6.112871282664199,3.576188583323939
1711.0,-30.29240947774188,4.51033294226143,34.96745422149047,23.862501012068265,4.7601730176008745,-26.78719217534629,-40.303159144800134,1.2549557152050892,-5.251209211184573,-5.25120921126772,39.93555228171788,42251.13079515093,25574.17228933345,25574.17228933345,67825.30308448439,77338.52773792659,77338.52773792659,25574.17228933345,102912.70002726004,102912.70002726004,102912.70002726004,126939.27389769079,126939.27389769079,0.0,0.0,91529.90512998245,56442.50818720588,38985.99660308508,24026.573870430748,63012.57047351582,20422.587789866135,1536.8056989831057,0.0,0.8858698100387398,2.9224626994098,0.0014959128700940735,0.0,-5.251209211184573,351196.70609877195,1551756.3052476395,4.4184819455886855,1551756.3052476395,4.4184819455886855,0.85,0.09919570971512207,4.028046144702076,101325.0,128412.49085931237,1.267332749660127,1.0,0.0,4.0280461447004114,1.2858830473300304,1.2861742094520574,3.1325136085010157,22723.152079667205,2317.1166585599776,19314.67726011893,1969.5489550579382,0.85,0.8499999116496608,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4692.387133904331,4632.441516551485,5.450141166859415,4.51033294226143,-2.6060776417386387,7.116410584000068,3.5758107687799168,3.5,1.0216602196514049,0.6,0.00022641791974915457,0.9999607726325234,0.00022642680187651834,199.1639659943515,0.0,0.0,0.0,0.001396176879668034,7.619287239465313e-05,0.00015022504735450143,0.0006051134228339863,0.09919570971338064,0.07169105720374604,0.027504652509634603,0.09919570967441162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535802.8618842373,579.714231819249,0.0,0.09919570971338064,0.07169105720500463,0.027504652510117446,0.37526925882338236,0.37526925882338236,0.1439739770735136,0.0,8.316192179336213e-11,5.019515502048932,8.316192179336213e-11,8.316192179336213e-11,5.0179865673998165,8.316192179336213e-11,24026.573870430748,20422.587789866135,0.85,1.0763773414542954,0.6705190802033553,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686772838512876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.795112357446,1536.8056989831057,0.37526925882338236,0.1439739770735136,6.112871282664199,3.5758107687799168
1712.0,-30.2923765682107,4.511794282078075,34.96747799669199,23.862863319832854,4.760595915615516,-26.787120267459112,-40.303061705175764,1.25533961486373,-5.250754558710355,-5.250754558711333,39.93560094918744,42250.859811199865,25574.639222002665,25574.639222002665,67825.49903320253,77338.28241230556,77338.28241230556,25574.639222002665,102912.92163430822,102912.92163430822,102912.92163430822,126939.9019855994,126939.9019855994,0.0,0.0,91529.81769482578,56442.39509371927,38986.02511234056,24026.980351291175,63013.005463631736,20422.933298597498,1536.7693483673688,0.0,0.8858719644721658,2.922425041618268,0.0014959128700940735,0.0,-5.250754558710355,351202.94288708793,1551758.400816643,4.4184094474274795,1551758.400816643,4.4184094474274795,0.85,0.09919232646658706,4.028046144702076,101325.0,128412.42321285904,1.26733208204154,1.0,0.0,4.02804614470112,1.2858812483487732,1.2861724100634573,3.1325179909688967,22723.130373074597,2317.1144451035366,19314.664333608842,1969.547636920747,0.85,0.8500001547540051,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4692.090655072756,4632.441516551485,5.450585059424029,4.511794282078075,-2.605495702955951,7.117289985034025,3.575434226293685,3.5,1.02155263608391,0.6,0.00022641791974915457,0.9999573393093928,0.00022642757930606028,199.16393900572893,0.0,0.0,0.0,0.001396176879668034,7.619371473718805e-05,0.0001502242050119665,0.000605110029839386,0.09919232646461827,0.07169090723625439,0.02750141922836388,0.09919232642808123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535803.1023006123,579.7141531889248,0.0,0.09919232646461827,0.07169090723767735,0.027501419228909706,0.375269146492178,0.375269146492178,0.14395731040685178,0.0,9.663381206337363e-13,5.0189204178129785,9.663381206337363e-13,9.663381206337363e-13,5.017408113436659,9.663381206337363e-13,24026.980351291175,20422.933298597498,0.85,1.0763730206829818,0.6705101510446944,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686703223017957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.785997263658,1536.7693483673688,0.375269146492178,0.14395731040685178,6.112871282664199,3.575434226293685
