time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1713.0,-30.292342309322773,4.513251739019123,34.96750181305464,23.863225138653092,4.761018078474901,-26.787047218539296,-40.30296028414739,1.2557229876914549,-5.250300815256196,-5.250300815261913,39.93564969850519,42250.5779210503,25575.105167074256,25575.105167074256,67825.68308812456,77338.0381650364,77338.0381650364,25575.105167074256,102913.14333211066,102913.14333211066,102913.14333211066,126940.53111609968,126940.53111609968,0.0,0.0,91529.73049458973,56442.27025060388,38986.066937762065,24027.387783989027,63013.45472175109,20423.27961639067,1536.7330633803135,0.0,0.8858741139085086,2.922387289902422,0.0014959128700940735,0.0,-5.250300815256196,351209.1672924163,1551760.4999100629,4.4183371176586315,1551760.4999100629,4.4183371176586315,0.85,0.09918894375506118,4.028046144702076,101325.0,128412.34743769595,1.267331334198825,1.0,0.0,4.028046144705305,1.2858794518413061,1.2861706131492077,3.132522367422656,22723.108724803224,2317.1122375942064,19314.642950207468,1969.54545642064,0.85,0.8500000235057946,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4691.795162386508,4632.441516551485,5.451027651869041,4.513251739019123,-2.6049150322864314,7.118166771305554,3.5750589520421423,3.5,1.0214454148691836,0.6,0.00022641791974915457,0.9999537652266209,0.00022642838861438875,199.16391091052643,0.0,0.0,0.0,0.001396176879668034,7.6194591507166e-05,0.00015022332824198858,0.0006051064981694565,0.09918894375345264,0.07169075761598159,0.02749818613747104,0.09918894371321278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535803.3431213413,579.7140744263396,0.0,0.09918894375345264,0.0716907576171442,0.027498186137916977,0.37526903353577223,0.37526903353577223,0.14394064374018406,0.0,5.7411853049416095e-12,5.018329896407181,5.7411853049416095e-12,5.7411853049416095e-12,5.016834093487546,5.7411853049416095e-12,24027.387783989027,20423.27961639067,0.85,1.0763682675013273,0.6705008971118381,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686633792886595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.776909568674,1536.7330633803135,0.37526903353577223,0.14394064374018406,6.112871282664199,3.5750589520421423
1714.0,-30.292306746649004,4.514705321618772,34.9675256704797,23.86358646852898,4.761439451965302,-26.78697307527134,-40.302862495277054,1.2561057805878577,-5.24984796540889,-5.249847965414897,39.93569852726973,42250.316321039405,25575.57008804204,25575.57008804204,67825.88640908145,77337.79500860906,77337.79500860906,25575.57008804204,102913.3650966511,102913.3650966511,102913.3650966511,126941.16124689994,126941.16124689994,0.0,0.0,91529.64353725726,56442.16484968843,38986.08743063203,24027.79615024883,63013.883580880865,20423.626727711504,1536.6968428010166,0.0,0.8858762584355596,2.9223494463129005,0.0014959128700940735,0.0,-5.24984796540889,351215.37952568015,1551762.6024275,4.418264953326277,1551762.6024275,4.418264953326277,0.85,0.09918556157014546,4.028046144702076,101325.0,128412.28157287756,1.2673306841636078,1.0,0.0,4.0280461447027305,1.2858776580564397,1.286168818958175,3.132526737256117,22723.087136834925,2317.1100362340785,19314.626642911087,1969.543793539189,0.85,0.8500001133913445,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4691.500652817786,4632.441516551485,5.451468939406619,4.514705321618772,-2.604335617248536,7.1190409388673075,3.574684942022822,3.5,1.0213385548636633,0.6,0.00022641791974915457,0.9999500551400506,0.0002264292287252717,199.16388174611706,0.0,0.0,0.0,0.001396176879668034,7.619543688650072e-05,0.00015022248286265387,0.0006051030929424866,0.09918556156827803,0.07169060833485486,0.027494953233423176,0.09918556153056202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535803.5843345647,579.7139955353754,0.0,0.09918556156827803,0.0716906083362046,0.02749495323394087,0.3752689199592942,0.3752689199592942,0.14392397707351684,0.0,6.0254023992456496e-12,5.017743925744014,6.0254023992456496e-12,6.0254023992456496e-12,5.016264605848619,6.0254023992456496e-12,24027.79615024883,20423.626727711504,0.85,1.076364168572854,0.6704921823586609,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686564547723849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.76785000279,1536.6968428010166,0.3752689199592942,0.14392397707351684,6.112871282664199,3.574684942022822
1715.0,-30.292269881741355,4.516155038746889,34.96754956865281,23.863947309460514,4.761860087300188,-26.786897833712633,-40.30276456670833,1.256488039271477,-5.249395991652307,-5.249395991664808,39.93574742900235,42250.05932624789,25576.03394462602,25576.03394462602,67826.09327087391,77337.55291204607,77337.55291204607,25576.03394462602,102913.58685667209,102913.58685667209,102913.58685667209,126941.79226138891,126941.79226138891,0.0,0.0,91529.5568140975,56442.063228299325,38986.103984220186,24028.20540471682,63014.30938893701,20423.974594009298,1536.660684285514,0.0,0.8858783981670646,2.922311514040515,0.0014959128700940735,0.0,-5.249395991652307,351221.5798266589,1551764.708089168,4.41819295060122,1551764.708089168,4.41819295060122,0.85,0.09918217989132226,4.028046144702076,101325.0,128412.21181073262,1.2673299956647681,1.0,0.0,4.028046144702206,1.2858758667799128,1.28616702727605,3.132531100991186,22723.06560700219,2317.1078408021285,19314.601886143086,1969.5412690514179,0.85,0.8499998292568071,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4691.20712342095,4632.441516551485,5.451908916350577,4.516155038746889,-2.603757443772182,7.119912482519071,3.5743121923387475,3.5,1.0212320549539278,0.6,0.00022641791974915457,0.9999462092132211,0.0002264300996023626,199.16385151377443,0.0,0.0,0.0,0.001396176879668034,7.619628348221081e-05,0.00015022163626694378,0.0006050996828159004,0.09918217988969522,0.07169045937923581,0.02749172051045941,0.09918217984999726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535803.8259082757,579.7139165264973,0.0,0.09918217988969522,0.07169045938041187,0.027491720510910398,0.3752688057691558,0.3752688057691558,0.14390731040684976,0.0,1.2505552149377763e-11,5.017162474469956,1.2505552149377763e-11,1.2505552149377763e-11,5.01569954571022,1.2505552149377763e-11,24028.20540471682,20423.974594009298,0.85,1.0763601780071508,0.6704835732701919,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686495487120324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.758817698043,1536.660684285514,0.3752688057691558,0.14390731040684976,6.112871282664199,3.5743121923387475
1716.0,-30.292231659529417,4.517600898993881,34.96757350749978,23.8643076265231,4.762279938939752,-26.786821449036026,-40.30266642859203,1.2568697284461432,-5.248944904692507,-5.248944904725212,39.93579641007047,42249.807132413014,25576.49677036097,25576.49677036097,67826.30390277399,77337.31191843729,77337.31191843729,25576.49677036097,102913.80868879826,102913.80868879826,102913.80868879826,126942.42427825675,126942.42427825675,0.0,0.0,91529.47032672745,56441.96554070224,38986.116428916896,24028.615589458484,63014.732018375376,20424.32325103971,1536.6245897183094,0.0,0.8858805330252975,2.9222734904880583,0.0014959128700940735,0.0,-5.248944904692507,351227.76804798556,1551766.8171676476,4.418121112097383,1551766.8171676476,4.418121112097383,0.85,0.09917879873707922,4.028046144702076,101325.0,128412.1477832253,1.2673293637624012,1.0,0.0,4.028046144700982,1.2858740781771028,1.2861652382682471,3.1325354582249347,22723.04413570644,2317.1056513392896,19314.591181420565,1969.540177473507,0.85,0.850000161337102,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4690.914571340409,4632.441516551485,5.452347592647078,4.517600898993881,-2.603180518394696,7.120781417388577,3.5739406992084275,3.5,1.0211259140595508,0.6,0.00022641791974915457,0.9999422217026339,0.00022643100254695264,199.16382016833714,0.0,0.0,0.0,0.001396176879668034,7.619713189819216e-05,0.00015022078785096243,0.0006050962653571777,0.09917879873531113,0.07169031076222558,0.027488487973085552,0.09917879869642528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535804.0678739279,579.7138373894187,0.0,0.09917879873531113,0.07169031076350363,0.027488487973575594,0.37526869097161825,0.37526869097161825,0.14389064374018315,0.0,3.268496584496461e-11,5.016585562568878,3.268496584496461e-11,3.268496584496461e-11,5.015139084534951,3.268496584496461e-11,24028.615589458484,20424.32325103971,0.85,1.0763563016184141,0.670475074306319,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686426610650707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.749812666803,1536.6245897183094,0.37526869097161825,0.14389064374018315,6.112871282664199,3.5739406992084275
1717.0,-30.29219215918065,4.519042911110606,34.967597486674364,23.864667524490528,4.762699127079121,-26.78674398035802,-40.30256060706449,1.2572509482564802,-5.2484946951568645,-5.248494695159466,39.935845462400884,42249.52810239976,25576.958545993017,25576.958545993017,67826.48664839278,77337.0719513154,77337.0719513154,25576.958545993017,102914.03049730841,102914.03049730841,102914.03049730841,126943.05715247514,126943.05715247514,0.0,0.0,91529.38407985751,56441.84023094164,38986.159832128746,24029.026655166726,63015.186487295476,20424.67265689172,1536.5885571036565,0.0,0.8858826630876373,2.9222353786172217,0.0014959128700940735,0.0,-5.2484946951568645,351233.9443177245,1551768.9293192774,4.4180494352093564,1551768.9293192774,4.4180494352093564,0.8500000000000001,0.09917541809023445,4.028046144702076,101325.0,128412.0755156562,1.2673286505369474,1.0,0.0,4.02804614470259,1.2858722917787095,1.2861634514653602,3.1325398101005795,22723.02272411709,2317.1034679648087,19314.56746883826,1969.537759463044,0.85,0.8499999187317071,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4690.622993664938,4632.441516551485,5.452784967058053,4.519042911110606,-2.6026048329485163,7.121647744059123,3.573570458780848,3.5,1.0210201310802423,0.6,0.00022641791974915457,0.9999381008691649,0.00022643193568916704,199.16378777473025,0.0,0.0,0.0,0.001396176879668034,7.619804674798694e-05,0.00015021987300116763,0.0006050925802999887,0.09917541808846414,0.07169016247231275,0.027485255616151387,0.09917541805033737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535804.3101916466,579.7137581371838,0.0,0.09917541808846414,0.07169016247359243,0.027485255616642022,0.3752685755759159,0.3752685755759159,0.14387397707351776,0.0,2.6147972675971687e-12,5.0160131248873085,2.6147972675971687e-12,2.6147972675971687e-12,5.0145828552393255,2.6147972675971687e-12,24029.026655166726,20424.67265689172,0.85,1.0763514389038158,0.6704658108235181,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686357917902993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.740836055727,1536.5885571036565,0.3752685755759159,0.14387397707351776,6.112871282664199,3.573570458780848
1718.0,-30.29215137076049,4.5204810830667865,34.96762150635583,23.865026898589008,4.7631174607964955,-26.786665437805837,-40.30245841769499,1.2576315278416785,-5.248045397329122,-5.2480453973368775,39.9358946006083,42249.269311343036,25577.419365258425,25577.419365258425,67826.68867660146,77336.83308713455,77336.83308713455,25577.419365258425,102914.25245239298,102914.25245239298,102914.25245239298,126943.69115119369,126943.69115119369,0.0,0.0,91529.29806872133,56441.73429292923,38986.181973102335,24029.438698800725,63015.62067190306,20425.022893980615,1536.5525911019154,0.0,0.8858847881255995,2.9221971715660837,0.0014959128700940735,0.0,-5.248045397329122,351240.10816505447,1551771.0451695016,4.4179779276240705,1551771.0451695016,4.4179779276240705,0.85,0.09917203799525268,4.028046144702076,101325.0,128412.00853731588,1.2673279895121232,1.0,0.0,4.028046144702891,1.285870508385366,1.2861616676682035,3.1325441546676327,22723.001371050843,2317.1012905580237,19314.548892963034,1969.5358652509303,0.85,0.8499998999942769,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4690.332387531832,4632.441516551485,5.453221062381443,4.5204810830667865,-2.6020304113958863,7.122511494462673,3.573201467267717,3.5,1.0209147049336333,0.6,0.00022641791974915457,0.9999338456781963,0.00022643289926403942,199.1637543248076,0.0,0.0,0.0,0.001396176879668034,7.619893020663517e-05,0.0001502189895425194,0.0006050890216877867,0.09917203799359213,0.07169001454200587,0.027482023451586266,0.0991720379541884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535804.5529336205,579.7136787461802,0.0,0.09917203799359213,0.07169001454320624,0.027482023452046433,0.37526845958850974,0.37526845958850974,0.14385731040685032,0.0,7.73070496506989e-12,5.015445180108088,7.73070496506989e-12,7.73070496506989e-12,5.014031127909391,7.73070496506989e-12,24029.438698800725,20425.022893980615,0.85,1.076347228725203,0.6704570844635167,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268628940845756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.73188632406,1536.5525911019154,0.37526845958850974,0.14385731040685032,6.112871282664199,3.573201467267717
1719.0,-30.29210897342291,4.52191542452723,34.96764556615123,23.86538585359233,4.763535158026707,-26.7865855109245,-40.302356018777914,1.2580116955285296,-5.247596930898851,-5.24759693094713,39.93594380838382,42249.0161934416,25577.87902474679,25577.87902474679,67826.8952181884,77336.59536018538,77336.59536018538,25577.87902474679,102914.47438493217,102914.47438493217,102914.47438493217,126944.32597847894,126944.32597847894,0.0,0.0,91529.21228553691,56441.63311879405,38986.19907415873,24029.85159354677,63016.050667705495,20425.373854514753,1536.516683886343,0.0,0.8858869086105546,2.9221588806714665,0.0014959128700940735,0.0,-5.247596930898851,351246.26069124596,1551773.164017539,4.417906573478331,1551773.164017539,4.417906573478331,0.85,0.09916865838185131,4.028046144702076,101325.0,128411.93805138177,1.2673272938700397,1.0,0.0,4.0280461447021745,1.2858687269271145,1.2861598858065768,3.132548494532594,22722.980074575742,2317.09911892193,19314.535224300584,1969.5344714352593,0.85,0.8500000950980547,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4690.042749903404,4632.441516551485,5.453655838270045,4.52191542452723,-2.6014571937124105,7.123372618239641,3.5728337206596823,3.5,1.020809634474195,0.6,0.00022641791974915457,0.9999294226600155,0.000226433900851559,199.1637195554497,0.0,0.0,0.0,0.001396176879668034,7.619981548638719e-05,0.0001502181042627674,0.0006050854557400946,0.09916865838023504,0.07168986692090545,0.02747879145932959,0.09916865834046053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535804.7960192865,579.7135992427571,0.0,0.09916865838023504,0.07168986692207385,0.02747879145977745,0.3752683430186848,0.3752683430186848,0.14384064374018335,0.0,4.8260062612826005e-11,5.014881781891802,4.8260062612826005e-11,4.8260062612826005e-11,5.01348431521626,4.8260062612826005e-11,24029.85159354677,20425.373854514753,0.85,1.076343161773995,0.6704484928169802,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686221081931939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.72296371344,1536.516683886343,0.3752683430186848,0.14384064374018335,6.112871282664199,3.5728337206596823
1720.0,-30.292065316261688,4.523345943229092,34.9676696663102,23.86574438950049,4.763952113078687,-26.78650452434359,-40.30225344523785,1.258391321160605,-5.247149382499288,-5.247149382497034,39.935993103658454,42248.767532485275,25578.337755776553,25578.337755776553,67827.10528826182,77336.35872747326,77336.35872747326,25578.337755776553,102914.6964832498,102914.6964832498,102914.6964832498,126944.9619620652,126944.9619620652,0.0,0.0,91529.1267863609,56441.53559137306,38986.21243887537,24030.26547881538,63016.477917690754,20425.725656993072,1536.4808440328907,0.0,0.8858890240331878,2.9221204937068044,0.0014959128700940735,0.0,-5.247149382499288,351252.4007072824,1551775.286635121,4.417835389908976,1551775.286635121,4.417835389908976,0.85,0.09916527933120858,4.028046144702076,101325.0,128411.87263197212,1.2673266482306649,1.0,0.0,4.028046144699769,1.285866948013846,1.2861581064905097,3.1325528282096435,22722.958848608378,2317.096954475624,19314.517607256657,1969.5326749967276,0.85,0.8500001138029406,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4689.754078154295,4632.441516551485,5.454089346587486,4.523345943229092,-2.6008852418269868,7.124231185056079,3.5724672154720274,3.5,1.0207049187062935,0.6,0.00022641791974915457,0.9999248682352923,0.00022643493220520262,199.1636837529439,0.0,0.0,0.0,0.001396176879668034,7.620070228535882e-05,0.00015021721746379574,0.0006050818836729158,0.0991652793294561,0.07168971966837896,0.02747555966107713,0.09916527929082983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535805.0395372253,579.7135195979429,0.0,0.0991652793294561,0.0716897196696459,0.027475559661562694,0.37526822588011977,0.37526822588011977,0.1438239770735189,0.0,-2.2737367544323206e-12,5.014322935171776,-2.2737367544323206e-12,-2.2737367544323206e-12,5.01294190899938,-2.2737367544323206e-12,24030.26547881538,20425.725656993072,0.85,1.0763391977706924,0.6704400012274359,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268615293786313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.71407469441,1536.4808440328907,0.37526822588011977,0.1438239770735189,6.112871282664199,3.5724672154720274
1721.0,-30.292020639844747,4.52477264744901,34.96769380652786,23.866102296765916,4.764368259678505,-26.78642270142607,-40.30214696014298,1.2587703212597972,-5.246702726167598,-5.246702726143213,39.93604247077996,42248.50681387676,25578.795493609905,25578.795493609905,67827.30230748667,77336.12306868256,77336.12306868256,25578.795493609905,102914.91856229247,102914.91856229247,102914.91856229247,126945.598816555,126945.598816555,0.0,0.0,91529.04152053126,56441.42526572536,38986.240283117666,24030.680254262523,63016.92053738019,20426.078216123144,1536.4450671489874,0.0,0.8858911345838039,2.922082017137267,0.0014959128700940735,0.0,-5.246702726167598,351258.5285688329,1551777.4123493945,4.417764370510671,1551777.4123493945,4.417764370510671,0.85,0.09916190080505555,4.028046144702076,101325.0,128411.80398334902,1.2673259707214313,1.0,0.0,4.028046144702593,1.2858651720367145,1.286156330111244,3.132557154745821,22722.937680571424,2317.0947959365762,19314.496125736274,1969.5304844912662,0.85,0.8499999602714469,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4689.466369212972,4632.441516551485,5.454521576599509,4.52477264744901,-2.600314535826345,7.1250871832753555,3.5721019476546347,3.5,1.0206005564727527,0.6,0.00022641791974915457,0.999920207502406,0.00022643598764215373,199.1636471145769,0.0,0.0,0.0,0.001396176879668034,7.620162291175049e-05,0.0001502162968374041,0.0006050781753473282,0.09916190080360596,0.07168957275800987,0.02747232804559608,0.0991619007626271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535805.2834101162,579.7134398370258,0.0,0.09916190080360596,0.07168957275905788,0.02747232804599766,0.375268108187088,0.375268108187088,0.14380731040685096,0.0,-2.4385826691286638e-11,5.013768493023008,-2.4385826691286638e-11,-2.4385826691286638e-11,5.012403368869798,-2.4385826691286638e-11,24030.680254262523,20426.078216123144,0.85,1.0763347642043706,0.6704311548961824,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268608497587975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.70521232709,1536.4450671489874,0.375268108187088,0.14380731040685096,6.112871282664199,3.5721019476546347
1722.0,-30.291974665328315,4.526195546185099,34.967717986377764,23.86645971508699,4.764783644372069,-26.78633978621874,-40.302036598417885,1.2591487652624875,-5.246256926589581,-5.246256926594033,39.93609190559749,42248.235011104945,25579.25215166941,25579.25215166941,67827.48716277436,77335.88843627875,77335.88843627875,25579.25215166941,102915.14058794816,102915.14058794816,102915.14058794816,126946.23647067297,126946.23647067297,0.0,0.0,91528.95644783818,56441.30302266425,38986.28158352659,24031.09588272481,63017.3774662514,20426.43150031609,1536.4093504040197,0.0,0.8858932404588498,2.922043455116114,0.0014959128700940735,0.0,-5.246256926589581,351264.6447599084,1551779.5409816422,4.417693508671484,1551779.5409816422,4.417693508671484,0.85,0.09915852277834428,4.028046144702076,101325.0,128411.73154875163,1.2673252558475365,1.0,0.0,4.028046144701825,1.2858633986703205,1.2861545563433072,3.1325614749337904,22722.916560482423,2317.092642286859,19314.475203156115,1969.5283509818455,0.85,0.849999829544155,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4689.179620145354,4632.441516551485,5.454952512754568,4.526195546185099,-2.5997450486456386,7.1259405948307375,3.571737913333025,3.5,1.0204965466665785,0.6,0.00022641791974915457,0.9999154113736608,0.00022643707375017536,199.16360941167474,0.0,0.0,0.0,0.001396176879668034,7.620257706474718e-05,0.0001502153426844074,0.0006050743319750283,0.09915852277689109,0.07168942617148605,0.02746909660540504,0.0991585227362141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535805.5276174517,579.7133599667154,0.0,0.09915852277689109,0.07168942617253665,0.02746909660580762,0.375267989945129,0.375267989945129,0.14379064374018194,0.0,4.433786671143025e-12,5.013218407382908,4.433786671143025e-12,4.433786671143025e-12,5.011869060438016,4.433786671143025e-12,24031.09588272481,20426.43150031609,0.85,1.0763298932758505,0.6704219805676735,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686017195584804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.696371834107,1536.4093504040197,0.375267989945129,0.14379064374018194,6.112871282664199,3.571737913333025
1723.0,-30.291927439856728,4.527614647990712,34.96774220557137,23.8668167492375,4.765198368645166,-26.786255811363468,-40.30193357085807,1.2595267401516974,-5.245812001972467,-5.245812001964694,39.93614141127532,42247.99898194754,25579.707783326536,25579.707783326536,67827.70676527408,77335.65481174443,77335.65481174443,25579.707783326536,102915.36259507097,102915.36259507097,102915.36259507097,126946.87498579547,126946.87498579547,0.0,0.0,91528.87160848046,56441.21577868263,38986.284255330924,24031.512390724496,63017.796646055416,20426.78553211582,1536.3736954905116,0.0,0.8858953415539272,2.922004805171233,0.0014959128700940735,0.0,-5.245812001972467,351270.74903021543,1551781.672664998,4.417622807902851,1551781.672664998,4.417622807902851,0.85,0.09915514526708957,4.028046144702076,101325.0,128411.66885747049,1.2673246371326967,1.0,0.0,4.028046144700646,1.2858616275070471,1.28615278477899,3.1325657897665202,22722.8954983211,2317.0904945441207,19314.463738504477,1969.5271819127304,0.85,0.850000112878728,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4688.893828198814,4632.441516551485,5.4553821691357625,4.527614647990712,-2.599176792195947,7.1267914401866586,3.57137510886416,3.5,1.0203928882469029,0.6,0.00022641791974915457,0.9999104847692791,0.00022643818941592416,199.16357068290085,0.0,0.0,0.0,0.001396176879668034,7.620346781881167e-05,0.0001502144519303429,0.000605070743976553,0.09915514526550537,0.07168927992079215,0.027465865344713226,0.09915514522536348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535805.7721748624,579.7132799818941,0.0,0.09915514526550537,0.07168927992193752,0.027465865345152045,0.375267871158695,0.375267871158695,0.1437739770735151,0.0,-7.787548383930698e-12,5.012672628945609,-7.787548383930698e-12,-7.787548383930698e-12,5.011338827719044,-7.787548383930698e-12,24031.512390724496,20426.78553211582,0.85,1.076326218547975,0.6704137756392351,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685949596547037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.68755883559,1536.3736954905116,0.375267871158695,0.1437739770735151,6.112871282664199,3.57137510886416
1724.0,-30.291878961659073,4.529029960744618,34.967766464251326,23.867173224594467,4.765612284845611,-26.78617078972708,-40.30182285988701,1.2599041129136603,-5.245367981825268,-5.24536798186418,39.93619099979542,42247.736036281334,25580.162469531344,25580.162469531344,67827.89850581269,77335.42225294719,77335.42225294719,25580.162469531344,102915.58472247852,102915.58472247852,102915.58472247852,126947.51458115285,126947.51458115285,0.0,0.0,91528.78700106015,56441.100784394635,38986.31801851723,24031.929858674328,63018.24787719156,20427.140379873177,1536.3381063211345,0.0,0.885897437674071,2.9219660615473892,0.0014959128700940735,0.0,-5.245367981825268,351276.84097441,1551783.8079183036,4.417552274763678,1551783.8079183036,4.417552274763678,0.85,0.09915176830803325,4.028046144702076,101325.0,128411.5982045081,1.2673239398421723,1.0,0.0,4.028046144702029,1.2858598591701662,1.286151016041705,3.1325700977255706,22722.874493740397,2317.0883526729717,19314.443892642914,1969.5251581980508,0.85,0.8500000252152771,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4688.608990526008,4632.441516551485,5.455810565824458,4.529029960744618,-2.598609787002395,7.127639747747013,3.5710135304858284,3.5,1.020289580138808,0.6,0.00022641791974915457,0.9999054275066106,0.00022643933468163686,199.16353092680419,0.0,0.0,0.0,0.001396176879668034,7.62044250127238e-05,0.00015021349473643076,0.0006050668883553055,0.09915176830656647,0.07168913403299179,0.027462634273574673,0.09915176826559083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535806.0171415402,579.7131998632078,0.0,0.09915176830656647,0.0716891340340523,0.027462634273980952,0.3752677518312608,0.3752677518312608,0.14375731040684758,0.0,3.893774191965349e-11,5.01213116176757,3.893774191965349e-11,3.893774191965349e-11,5.010812865871969,3.893774191965349e-11,24031.929858674328,20427.140379873177,0.85,1.0763215543217586,0.6704048027265483,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685882178356351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.678772430358,1536.3381063211345,0.3752677518312608,0.14375731040684758,6.112871282664199,3.5710135304858284
1725.0,-30.291828932910278,4.530441493806588,34.96779076220879,23.867529245931678,4.766025476969543,-26.78608444508577,-40.3017157461494,1.2602809891452242,-5.244924795969268,-5.244924796011711,39.93624066120524,42247.4942409798,25580.61603256361,25580.61603256361,67828.11027354341,77335.19084348968,77335.19084348968,25580.61603256361,102915.80687605328,102915.80687605328,102915.80687605328,126948.1550758922,126948.1550758922,0.0,0.0,91528.70262172668,56441.006019217384,38986.32955834366,24032.348199838918,63018.67775818258,20427.49596986308,1536.302576810229,0.0,0.8858995292156514,2.9219272330144865,0.0014959128700940735,0.0,-5.244924795969268,351282.92155484273,1551785.9463125807,4.417481895914811,1551785.9463125807,4.417481895914811,0.85,0.0991483918467679,4.028046144702076,101325.0,128411.53306347894,1.2673232969501993,1.0,0.0,4.028046144702711,1.2858580931648391,1.286149249636502,3.132574400016398,22722.853545784383,2317.086216575934,19314.429039058978,1969.5236435540148,0.85,0.8500001551364245,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4688.325104129658,4632.441516551485,5.4562376679107025,4.530441493806588,-2.5980439804242508,7.128485474230839,3.5706531742465746,3.5,1.020186621213307,0.6,0.00022641791974915457,0.9999002085188208,0.00022644051658370345,199.16348989914508,0.0,0.0,0.0,0.001396176879668034,7.620535111596266e-05,0.0001502125686331919,0.0006050631579687247,0.09914839184506345,0.07168898846866593,0.027459403376397518,0.09914839180621297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535806.2624683207,579.7131196267346,0.0,0.09914839184506345,0.07168898846989834,0.02745940337686956,0.375267631968724,0.375267631968724,0.14374064374018306,0.0,4.246203388902359e-11,5.011594097291379,4.246203388902359e-11,4.246203388902359e-11,5.010291806982934,4.246203388902359e-11,24032.348199838918,20427.49596986308,0.85,1.0763175726062637,0.6703963926868369,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685814940634719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.670012695588,1536.302576810229,0.375267631968724,0.14374064374018306,6.112871282664199,3.5706531742465746
1726.0,-30.291777700668913,4.531849255537542,34.96781509934513,23.86788484817373,4.7664379671349595,-26.785997087463105,-40.301604685932375,1.2606573539289612,-5.244482487812093,-5.244482487827647,39.936290398296954,42247.24102663493,25581.068592285497,25581.068592285497,67828.30961892044,77334.9604809894,77334.9604809894,25581.068592285497,102916.0290732749,102916.0290732749,102916.0290732749,126948.7965223896,126948.7965223896,0.0,0.0,91528.61851804014,56440.89906368486,38986.35494928364,24032.767449114708,63019.12239839835,20427.8523317475,1536.267110156735,0.0,0.8859016159461055,2.92188831509429,0.0014959128700940735,0.0,-5.244482487812093,351288.990175486,1551788.0879686514,4.417411679180317,1551788.0879686514,4.417411679180317,0.85,0.09914501591457611,4.028046144702076,101325.0,128411.46402512319,1.2673226155946034,1.0,0.0,4.028046144701219,1.285856329560948,1.2861474856332784,3.1325786964687112,22722.832666260285,2317.08408745701,19314.40571312201,1969.521264970404,0.85,0.8499999096415811,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4688.0421663739435,4632.441516551485,5.456663503534924,4.531849255537542,-2.5974794028277075,7.1293286583652495,3.5702940366548437,3.5,1.0200840104728124,0.6,0.00022641791974915457,0.9998948640134022,0.0002264417269235216,199.16344788454128,0.0,0.0,0.0,0.001396176879668034,7.620631135137233e-05,0.00015021160839778224,0.0006050592900961847,0.09914501591266739,0.07168884325145158,0.027456172661215802,0.09914501587580556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535806.5081689979,579.7130392679627,0.0,0.09914501591266739,0.07168884325283172,0.02745617266174439,0.37526751158422417,0.37526751158422417,0.14372397707351833,0.0,1.5575096767861396e-11,5.011061418259828,1.5575096767861396e-11,1.5575096767861396e-11,5.009774981714543,1.5575096767861396e-11,24032.767449114708,20427.8523317475,0.85,1.0763131417495637,0.6703876445557843,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685747882933769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.661285639468,1536.267110156735,0.37526751158422417,0.14372397707351833,6.112871282664199,3.5702940366548437
1727.0,-30.2917252080613,4.533253254050717,34.96783947559945,23.86823996147143,4.766849733295452,-26.785908667855924,-40.301493486016966,1.2610331930901089,-5.244041067300941,-5.244041067185067,39.9363402119728,42246.992270030525,25581.520178419003,25581.520178419003,67828.51244844953,77334.73114403014,77334.73114403014,25581.520178419003,102916.25132244914,102916.25132244914,102916.25132244914,126949.43893764117,126949.43893764117,0.0,0.0,91528.53463671512,56440.79576271572,38986.376526666,24033.187615192026,63019.56414185802,20428.209472913222,1536.2317070893819,0.0,0.8859036978115373,2.9218493067035216,0.0014959128700940735,0.0,-5.244041067300941,351295.0466993733,1551790.232923505,4.417341626372193,1551790.232923505,4.417341626372193,0.85,0.09914164052032447,4.028046144702076,101325.0,128411.39587758498,1.267321943030693,1.0,0.0,4.028046144705492,1.2858545684248934,1.2861457240984504,3.1325829869206965,22722.81184193951,2317.081963967258,19314.39190191165,1969.5198566188915,0.85,0.8500000808114365,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4687.760174397136,4632.441516551485,5.457088081880997,4.533253254050717,-2.5969160602972465,7.130169314347963,3.569936113933359,3.5,1.0199817468381025,0.6,0.00022641791974915457,0.9998893880595735,0.00022644296704513536,199.16340483635307,0.0,0.0,0.0,0.001396176879668034,7.620727280583367e-05,0.00015021064694332092,0.0006050554173132485,0.09914164051874867,0.07168869838882366,0.027452942129925006,0.09914164047872363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535806.7542480262,579.7129587854349,0.0,0.09914164051874867,0.0716886983899631,0.027452942130361365,0.37526739069016124,0.37526739069016124,0.14370731040685164,0.0,-1.1584688763832673e-10,5.01053306758655,-1.1584688763832673e-10,-1.1584688763832673e-10,5.009262237892074,-1.1584688763832673e-10,24033.187615192026,20428.209472913222,0.85,1.0763088157158067,0.6703789980986204,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685681004852605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.652584360938,1536.2317070893819,0.37526739069016124,0.14370731040685164,6.112871282664199,3.569936113933359
1728.0,-30.291671477489334,4.534653497723116,34.96786389087342,23.86859458582478,4.767260724926217,-26.785819211607972,-40.301382111478574,1.2614084590448507,-5.243600520368091,-5.243600520383725,39.93639010102081,42246.74789586053,25581.970759312222,25581.970759312222,67828.71865517275,77334.50285578481,77334.50285578481,25581.970759312222,102916.47361509703,102916.47361509703,102916.47361509703,126950.08230065068,126950.08230065068,0.0,0.0,91528.45098901786,56440.69602909336,38986.39439991611,24033.608685553663,63020.003085469776,20428.567382720612,1536.1963665654227,0.0,0.8859057748885285,2.9218102094270573,0.0014959128700940735,0.0,-5.243600520368091,351301.09131901397,1551792.3811272213,4.4172717349120045,1551792.3811272213,4.4172717349120045,0.85,0.09913826565614985,4.028046144702076,101325.0,128411.32862086421,1.2673212792584674,1.0,0.0,4.028046144699021,1.2858528099796271,1.2861439652550197,3.1325872708291516,22722.791075619003,2317.0798463918877,19314.369680422686,1969.517590657634,0.85,0.8499998796867225,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4687.479125288774,4632.441516551485,5.4575113991011595,4.534653497723116,-2.596353941681387,7.131007439404502,3.569579402244062,3.5,1.0198798292125892,0.6,0.00022641791974915457,0.9998837829965719,0.00022644423641975486,199.16336077295313,0.0,0.0,0.0,0.001396176879668034,7.620823578135818e-05,0.0001502096839677964,0.0006050515384033996,0.09913826565519811,0.07168855387545882,0.027449711779739292,0.09913826561013422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535807.0006994245,579.7128781811072,0.0,0.09913826565519811,0.07168855387614703,0.027449711780002817,0.3752672692959156,0.3752672692959156,0.14369064374017698,0.0,1.5631940186722204e-11,5.010009020358382,1.5631940186722204e-11,1.5631940186722204e-11,5.008753723360144,1.5631940186722204e-11,24033.608685553663,20428.567382720612,0.85,1.076304591149912,0.670370451086207,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268561430600213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.64391003949,1536.1963665654227,0.3752672692959156,0.14369064374017698,6.112871282664199,3.569579402244062
1729.0,-30.29161677187116,4.536049995089996,34.96788834471102,23.868948651384585,4.7676709444287475,-26.78572895503707,-40.301266860309966,1.2617831275944769,-5.243160838216738,-5.243160838207245,39.93644005482529,42246.49130687782,25582.420315974363,25582.420315974363,67828.91162285217,77334.27550636874,77334.27550636874,25582.420315974363,102916.6958223431,102916.6958223431,102916.6958223431,126950.72642170153,126950.72642170153,0.0,0.0,91528.3675727578,56440.58337326617,38986.42688832402,24034.030599358437,63020.45748768246,20428.92600945467,1536.161086391748,0.0,0.885907847261203,2.921771026919497,0.0014959128700940735,0.0,-5.243160838216738,351307.12415464,1551794.532121339,4.417202001967552,1551794.532121339,4.417202001967552,0.85,0.09913489130286274,4.028046144702076,101325.0,128411.26242198926,1.2673206259263683,1.0,0.0,4.028046144702687,1.2858510543385175,1.2861422092163808,3.1325915479178343,22722.770366754936,2317.0777346754435,19314.35704580995,1969.5163022856889,0.85,0.8500000983184804,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4687.199016210907,4632.441516551485,5.457933453966071,4.536049995089996,-2.5957930390216832,7.13184303411168,3.5692238978419875,3.5,1.019778256526282,0.6,0.00022641791974915457,0.9998780762535728,0.000226445528836392,199.16331590995674,0.0,0.0,0.0,0.001396176879668034,7.62092322871608e-05,0.00015020868746199378,0.0006050475244320431,0.09913489130123197,0.07168840969683753,0.027446481604394442,0.09913489126203216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535807.2474707429,579.7127974721361,0.0,0.09913489130123197,0.07168840969801678,0.027446481604845953,0.3752671474103656,0.3752671474103656,0.14367397707351182,0.0,-9.492850949754938e-12,5.009489148924445,-9.492850949754938e-12,-9.492850949754938e-12,5.008248892604797,-9.492850949754938e-12,24034.030599358437,20428.92600945467,0.85,1.0762998925564693,0.6703615459334776,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685547785980724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.635262268344,1536.161086391748,0.3752671474103656,0.14367397707351182,6.112871282664199,3.5692238978419875
1730.0,-30.291560866990128,4.53744275463541,34.967912836708976,23.869302262924634,4.768080487215727,-26.785637686777598,-40.3011552412994,1.2621573070032195,-5.242722020974611,-5.242722020972639,39.93649007401052,42246.25463509068,25582.868854550474,25582.868854550474,67829.12348964115,77334.04910246284,77334.04910246284,25582.868854550474,102916.91795701331,102916.91795701331,102916.91795701331,126951.37131573763,126951.37131573763,0.0,0.0,91528.28434258494,56440.4898752129,38986.43829708004,24034.45335872432,63020.891655804364,20429.28535491567,1536.1258664928334,0.0,0.8859099149269013,2.921731758850957,0.0014959128700940735,0.0,-5.242722020974611,351313.14520400943,1551796.6859322013,4.417132427626825,1551796.6859322013,4.417132427626825,0.85,0.09913151745986098,4.028046144702076,101325.0,128411.1969469035,1.267319979737513,1.0,0.0,4.02804614470083,1.2858493009942344,1.2861404554750886,3.1325958194226504,22722.749704088754,2317.0756276698726,19314.335916423162,1969.5141476878612,0.85,0.8499999413780333,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4686.919844373377,4632.441516551485,5.458354250555956,4.53744275463541,-2.595233351304509,7.132676105939918,3.568869597043868,3.5,1.0196770277268195,0.6,0.00022641791974915457,0.9998722444429904,0.00022644684959255735,199.16327006348945,0.0,0.0,0.0,0.001396176879668034,7.621019739941672e-05,0.00015020772234973785,0.0006050436369153414,0.09913151745831283,0.07168826585417815,0.02744325160413469,0.09913151741816092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535807.4945650724,579.7127166575068,0.0,0.09913151745831283,0.07168826585529772,0.027443251604563262,0.37526702503573883,0.37526702503573883,0.14365731040684485,0.0,-1.9895196601282805e-12,5.008973362948154,-1.9895196601282805e-12,-1.9895196601282805e-12,5.007747785078493,-1.9895196601282805e-12,24034.45335872432,20429.28535491567,0.85,1.0762958394828412,0.6703531721801608,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685481444379274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.62663582165,1536.1258664928334,0.37526702503573883,0.14365731040684485,6.112871282664199,3.568869597043868
1731.0,-30.29150346530008,4.538831784657857,34.967937367118175,23.869655385520332,4.768489239339005,-26.785545150420887,-40.301039640884824,1.2625309244598117,-5.242284075372822,-5.242284075360627,39.93654017682456,42246.00757683758,25583.31639730633,25583.31639730633,67829.32397414392,77333.82384901978,77333.82384901978,25583.31639730633,102917.14024632612,102917.14024632612,102917.14024632612,126952.01731678541,126952.01731678541,0.0,0.0,91528.2013369033,56440.38506472109,38986.462524646886,24034.877070459286,63021.33959510617,20429.645509890393,1536.090710534805,0.0,0.885911977784686,2.9216923997870046,0.0014959128700940735,0.0,-5.242284075372822,351319.15437429,1551798.8433477832,4.4170630152847306,1551798.8433477832,4.4170630152847306,0.85,0.09912814416150917,4.028046144702076,101325.0,128411.1276858434,1.267319296183996,1.0,0.0,4.028046144701518,1.2858475502879392,1.2861387043723813,3.132600084512412,22722.729097154606,2317.0735263473875,19314.31535186216,1969.5120506862343,0.85,0.8499998072098102,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4686.641606984249,4632.441516551485,5.458773796396314,4.538831784657857,-2.594674882210757,7.133506666868614,3.5685164961652176,3.5,1.0195761417614908,0.6,0.00022641791974915457,0.9998662565284598,0.0002264482057183114,199.16322298954123,0.0,0.0,0.0,0.001396176879668034,7.621119694874015e-05,0.00015020672280041442,0.0006050396106845427,0.09912814416005761,0.07168812237178467,0.02744002178827295,0.09912814411953776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535807.7420725562,579.7126357077414,0.0,0.09912814416005761,0.07168812237283442,0.027440021788674742,0.3752669021711208,0.3752669021711208,0.14364064374017838,0.0,-1.2221335055073723e-11,5.008461794374853,-1.2221335055073723e-11,-1.2221335055073723e-11,5.007251410194954,-1.2221335055073723e-11,24034.877070459286,20429.645509890393,0.85,1.0762913706678985,0.6703444872523486,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685415280791121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.618035223702,1536.090710534805,0.3752669021711208,0.14364064374017838,6.112871282664199,3.5685164961652176
1732.0,-30.29144536618368,4.540217093538289,34.96796193530028,23.87000798424708,4.768897275672407,-26.785452057963628,-40.30092397062106,1.2629039674523406,-5.24184699574505,-5.241846995779603,39.936590337867635,42245.76300439594,25583.762934348135,25583.762934348135,67829.52593874407,77333.59943966764,77333.59943966764,25583.762934348135,102917.36237401578,102917.36237401578,102917.36237401578,126952.66396370347,126952.66396370347,0.0,0.0,91528.11860313464,56440.28216786282,38986.48492807981,24035.301589687686,63021.7865177675,20430.006351234533,1536.0556137840335,0.0,0.8859140359565965,2.9216529570136225,0.0014959128700940735,0.0,-5.24184699574505,351325.1517427441,1551801.0032715162,4.416993760833309,1551801.0032715162,4.416993760833309,0.85,0.09912477136472282,4.028046144702076,101325.0,128411.06410374481,1.2673186686774716,1.0,0.0,4.028046144701881,1.2858458022782384,1.2861369559668792,3.1326043430442874,22722.708557725397,2317.0714319084905,19314.299857910937,1969.510470742908,0.85,0.8499998936677974,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4686.364301217812,4632.441516551485,5.459192092193914,4.540217093538289,-2.5941176264676917,7.134334720005981,3.568164591479715,3.5,1.0194755975656329,0.6,0.00022641791974915457,0.9998601959005896,0.00022644957832851465,199.16317534367062,0.0,0.0,0.0,0.001396176879668034,7.621219711415307e-05,0.00015020572263500152,0.0006050355819721072,0.09912477136336416,0.07168797921905769,0.02743679214430647,0.09912477132165472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535807.989867718,579.7125546638728,0.0,0.09912477136336416,0.0716879792200403,0.027436792144682514,0.3752667788265082,0.3752667788265082,0.14362397707351124,0.0,3.456079866737127e-11,5.007954235762327,3.456079866737127e-11,3.456079866737127e-11,5.006758226140391,3.456079866737127e-11,24035.301589687686,20430.006351234533,0.85,1.0762869427641686,0.6703358527052506,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685349294818442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.609466475325,1536.0556137840335,0.3752667788265082,0.14362397707351124,6.112871282664199,3.568164591479715
1733.0,-30.29138551739312,4.541598689851437,34.96798654134702,23.87036019880327,4.769304629336373,-26.785357459063132,-40.30081186266614,1.2632765710063838,-5.241410771260291,-5.241410771260212,39.93664057712846,42245.54027711761,25584.208442422285,25584.208442422285,67829.7487195399,77333.37615658119,77333.37615658119,25584.208442422285,102917.58459900347,102917.58459900347,102917.58459900347,126953.31162426784,126953.31162426784,0.0,0.0,91528.03601087617,56440.20013141246,38986.48431051523,24035.727025264365,63022.2113357796,20430.36797147471,1536.020579076408,0.0,0.8859160894254752,2.921613426090011,0.0014959128700940735,0.0,-5.241410771260291,351331.13745753025,1551803.1665654078,4.416924664848397,1551803.1665654078,4.416924664848397,0.85,0.09912139909616546,4.028046144702076,101325.0,128411.00124543547,1.2673180483141917,1.0,0.0,4.028046144703185,1.285844056332409,1.2861352096257157,3.1326085965596815,22722.688053427406,2317.0693410519807,19314.28929885345,1969.5093940186966,0.85,0.8500001959909033,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4686.087924278039,4632.441516551485,5.459609135772653,4.541598689851437,-2.593561574815231,7.135160264666668,3.5678138792997416,3.5,1.0193753940856405,0.6,0.00022641791974915457,0.9998539527963419,0.00022645099228334314,199.16312626295257,0.0,0.0,0.0,0.001396176879668034,7.621316648895076e-05,0.0001502047532602038,0.0006050316772856905,0.09912139909455069,0.07168783641497763,0.02743356267957306,0.09912139905503739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535808.2380493031,579.7124734936097,0.0,0.09912139909455069,0.0716878364161455,0.027433562680019966,0.3752666550001253,0.3752666550001253,0.14360731040684704,0.0,-5.684341886080802e-14,5.007450810666228,-5.684341886080802e-14,-5.684341886080802e-14,5.006269691153079,-5.684341886080802e-14,24035.727025264365,20430.36797147471,0.85,1.0762832227220012,0.6703278000201423,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685283486059515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.600913612114,1536.020579076408,0.3752666550001253,0.14360731040684704,6.112871282664199,3.5678138792997416
