time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1734.0,-30.291324722850803,4.542976581603991,34.968011185289214,23.87071185456591,4.76971116919594,-26.785262090417163,-40.30069207129998,1.2636485367621066,-5.240975426203363,-5.240975426209191,39.93669089301659,42245.28955865613,25584.65298969348,25584.65298969348,67829.94254834962,77333.15390083421,77333.15390083421,25584.65298969348,102917.80689052769,102917.80689052769,102917.80689052769,126953.96026836908,126953.96026836908,0.0,0.0,91527.9537333711,56440.0893911921,38986.51593575445,24036.153377841383,63022.669313595834,20430.730371165177,1535.9856075850414,0.0,0.8859181380727212,2.921573805369399,0.0014959128700940735,0.0,-5.240975426203363,351337.1111849305,1551805.3331622996,4.416855731319224,1551805.3331622996,4.416855731319224,0.8500000000000001,0.09911802736796492,4.028046144702076,101325.0,128410.93048112083,1.267317349924706,1.0,0.0,4.028046144703518,1.2858423133799035,1.2861334662785542,3.132612842794189,22722.66762726988,2317.067258163581,19314.27039443952,1969.5074663049586,0.85,0.850000128121406,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4685.812473425181,4632.441516551485,5.460024944402418,4.542976581603991,-2.5930067439227162,7.135983325526707,3.5674643560101056,3.5,1.0192755302886016,0.6,0.00022641791974915457,0.9998476110793849,0.0002264524285903181,199.16307640666852,0.0,0.0,0.0,0.001396176879668034,7.621420231324953e-05,0.00015020371743590505,0.0006050275049376173,0.09911802736645531,0.07168769396933544,0.027430333397119866,0.09911802732635631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535808.4866094566,579.7123921995183,0.0,0.09911802736645531,0.07168769397042729,0.02743033339753763,0.3752665307007203,0.3752665307007203,0.14359064374018027,0.0,5.8548721426632255e-12,5.006951514506682,5.8548721426632255e-12,5.8548721426632255e-12,5.005785220059352,5.8548721426632255e-12,24036.153377841383,20430.730371165177,0.85,1.0762784770482057,0.6703189506056447,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685217854103439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.592397737346,1535.9856075850414,0.3752665307007203,0.14359064374018027,6.112871282664199,3.5674643560101056
1735.0,-30.291262517908592,4.544350777894858,34.968035866714146,23.8710630563088,4.770117046409969,-26.785165518639932,-40.300572105310835,1.2640200471413343,-5.240540908101707,-5.24054090811293,39.936741272673935,42245.0438196348,25585.09644509593,25585.09644509593,67830.14026473073,77332.93266595522,77332.93266595522,25585.09644509593,102918.02911105115,102918.02911105115,102918.02911105115,126954.60966404484,126954.60966404484,0.0,0.0,91527.87163757534,56439.98279125515,38986.543162578,24036.580552993684,63023.12371557168,20431.09347004463,1535.9506938836898,0.0,0.8859201822145889,2.9215341028590993,0.0014959128700940735,0.0,-5.240540908101707,351343.0736444938,1551807.5025063741,4.416786949602909,1551807.5025063741,4.416786949602909,0.85,0.09911465613181414,4.028046144702076,101325.0,128410.86467197855,1.2673167004389692,1.0,0.0,4.028046144701779,1.2858405725659126,1.2861317250703912,3.132617083830272,22722.647246223383,2317.065179875226,19314.25194773071,1969.5055852641535,0.85,0.8500000787074153,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4685.537945794905,4632.441516551485,5.460439492984493,4.544350777894858,-2.5924530941254105,7.136803872020269,3.5671160178385453,3.5,1.0191760050967271,0.6,0.00022641791974915457,0.9998411222830029,0.00022645389822751005,199.16302539377193,0.0,0.0,0.0,0.001396176879668034,7.621523966054122e-05,0.00015020268008861335,0.0006050233264548583,0.0991146561299588,0.071687551847148,0.027427104282810793,0.09911465609259959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535808.7354846572,579.7123108023764,0.0,0.0991146561299588,0.07168755184848997,0.027427104283324164,0.3752664059377697,0.3752664059377697,0.14357397707351388,0.0,1.1198153515579179e-11,5.006456337597854,1.1198153515579179e-11,1.1198153515579179e-11,5.00530492989509,1.1198153515579179e-11,24036.580552993684,20431.09347004463,0.85,1.0762738541944301,0.6703102183619144,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685152398566306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.583902804097,1535.9506938836898,0.3752664059377697,0.14357397707351388,6.112871282664199,3.5671160178385453
1736.0,-30.291199089822534,4.545721286590656,34.9680605857486,23.871413838956528,4.770522216318325,-26.785067916732427,-40.300451999623306,1.2643910432284085,-5.240107271647389,-5.240107271615255,39.93679173098977,42244.802406983756,25585.538956504275,25585.538956504275,67830.34136348803,77332.71246966052,77332.71246966052,25585.538956504275,102918.25142616479,102918.25142616479,102918.25142616479,126955.26008370299,126955.26008370299,0.0,0.0,91527.78979892122,56439.87973624501,38986.5667363069,24037.0086575382,63023.5753938451,20431.45735890747,1535.9158438714533,0.0,0.8859222215164472,2.921494309826053,0.0014959128700940735,0.0,-5.240107271647389,351349.0240852752,1551809.6752415383,4.416718330957714,1551809.6752415383,4.416718330957714,0.85,0.0991112854436982,4.028046144702076,101325.0,128410.79546659456,1.2673160174349327,1.0,0.0,4.028046144702339,1.2858388341664824,1.2861299862773357,3.132621318995371,22722.626929014696,2317.063108096516,19314.229524735903,1969.5032987550187,0.85,0.8499998519129589,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4685.2643387922735,4632.441516551485,5.4608528156384635,4.545721286590656,-2.5919006641176177,7.137621950708274,3.5667688613556296,3.5,1.0190768175301799,0.6,0.00022641791974915457,0.999834505943345,0.0002264553967714177,199.16297337782905,0.0,0.0,0.0,0.001396176879668034,7.621627822888384e-05,0.00015020164152027075,0.0006050191430536498,0.0991112854423945,0.07168741009043955,0.027423875351954955,0.09911128540082591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535808.9847484621,579.712229278126,0.0,0.0991112854423945,0.07168741009138252,0.027423875352315673,0.3752662807210198,0.3752662807210198,0.14355731040684777,0.0,-3.211653165635653e-11,5.005965295082206,-3.211653165635653e-11,-3.211653165635653e-11,5.004828730611905,-3.211653165635653e-11,24037.0086575382,20431.45735890747,0.85,1.0762693315890859,0.6703015838595122,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268508711901236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.575438152344,1535.9158438714533,0.3752662807210198,0.14355731040684777,6.112871282664199,3.5667688613556296
1737.0,-30.291134460481633,4.547088115982582,34.968085342360204,23.87176409773531,4.770926585657213,-26.784969313812443,-40.300331719312794,1.2647614389878685,-5.239674495705174,-5.239674495701278,39.936842263581745,42244.56524976504,25585.98047296894,25585.98047296894,67830.54572273398,77332.49331595807,77332.49331595807,25585.98047296894,102918.473788927,102918.473788927,102918.473788927,126955.91144758655,126955.91144758655,0.0,0.0,91527.70819215088,56439.780125957266,38986.58674021513,24037.437658659546,63024.02439887467,20431.822009860614,1535.881055604747,0.0,0.8859242561031964,2.9214544293860367,0.0014959128700940735,0.0,-5.239674495705174,351354.9627968226,1551811.851174858,4.416649871179481,1551811.851174858,4.416649871179481,0.85,0.09910791528801104,4.028046144702076,101325.0,128410.7314947633,1.2673153860820459,1.0,0.0,4.02804614470214,1.2858370985847334,1.2861282503025995,3.132625547307335,22722.60666937332,2317.061042188038,19314.212198346606,1969.501531955011,0.85,0.8499998472613303,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4684.991649540541,4632.441516551485,5.46126490438423,4.547088115982582,-2.591349437437428,7.13843755342001,3.566422882775354,3.5,1.018977966507244,0.6,0.00022641791974915457,0.9998277643464191,0.0002264569237054169,199.16292037679213,0.0,0.0,0.0,0.001396176879668034,7.621731832032594e-05,0.00015020060142882863,0.0006050149535173263,0.09910791528658254,0.07168726868743319,0.02742064659914935,0.09910791524539926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535809.2343792169,579.7121476338452,0.0,0.09910791528658254,0.07168726868846646,0.02742064659954457,0.3752661550619323,0.3752661550619323,0.1435406437401789,0.0,-3.922195901395753e-12,5.005478383452385,-3.922195901395753e-12,-3.922195901395753e-12,5.004356688147595,-3.922195901395753e-12,24037.437658659546,20431.822009860614,0.85,1.076264906433762,0.6702930454329942,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685022015064393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.56700007774,1535.881055604747,0.3752661550619323,0.1435406437401789,6.112871282664199,3.566422882775354
1738.0,-30.29106865066927,4.548451274931002,34.968110136101956,23.872113902494334,4.771330284897765,-26.784869715428908,-40.30021133422849,1.2651313496576153,-5.239242551811628,-5.239242551842429,39.93689285830796,42244.332267204125,25586.42092618952,25586.42092618952,67830.75319339364,77332.27513519474,77332.27513519474,25586.42092618952,102918.69606138425,102918.69606138425,102918.69606138425,126956.56353678963,126956.56353678963,0.0,0.0,91527.62680928584,56439.68394129613,38986.60318665523,24037.867475405383,63024.470662060616,20432.187354094574,1535.8463251751155,0.0,0.885926286164775,2.921414467228489,0.0014959128700940735,0.0,-5.239242551811628,351360.8901692581,1551814.029788507,4.416581563875719,1551814.029788507,4.416581563875719,0.85,0.09910454563033089,4.028046144702076,101325.0,128410.6641266904,1.2673147212108602,1.0,0.0,4.028046144701856,1.2858353652806698,1.2861265166060643,3.1326297700816785,22722.58646531852,2317.058981947813,19314.19985273572,1969.500273053053,0.85,0.8500000597297751,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4684.719875273445,4632.441516551485,5.461675747409775,4.548451274931002,-2.5907993919349854,7.139250666865988,3.5660780784529025,3.5,1.0188794509865435,0.6,0.00022641791974915457,0.9998208996628797,0.00022645847853900467,199.1628664077067,0.0,0.0,0.0,0.001396176879668034,7.621835933091137e-05,0.0001501995604182432,0.000605010760278651,0.09910454562890482,0.0716871276144719,0.027417418014432923,0.09910454558847252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535809.4843169451,579.7120658891567,0.0,0.09910454562890482,0.07168712761550343,0.027417418014827458,0.3752660289722201,0.3752660289722201,0.1435239770735122,0.0,3.0809133022557944e-11,5.004995542104325,3.0809133022557944e-11,3.0809133022557944e-11,5.00388852824625,3.0809133022557944e-11,24037.867475405383,20432.187354094574,0.85,1.0762605775319316,0.6702846025271627,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684957086325048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.55858818254,1535.8463251751155,0.3752660289722201,0.1435239770735122,6.112871282664199,3.5660780784529025
1739.0,-30.291001681348323,4.549810771240865,34.96813496697516,23.872463253233605,4.771733270968438,-26.784769144752623,-40.30009077452121,1.2655007343727336,-5.238811486727968,-5.238811486739112,39.93694352733259,42244.10338850138,25586.860442816396,25586.860442816396,67830.96383131779,77332.05793509485,77332.05793509485,25586.860442816396,102918.91837791125,102918.91837791125,102918.91837791125,126957.21657544762,126957.21657544762,0.0,0.0,91527.54564911619,56439.591102522725,38986.616162881626,24038.29819753637,63024.914360418,20432.553467905913,1535.8116576524926,0.0,0.8859283114176988,2.9213744160721595,0.0014959128700940735,0.0,-5.238811486727968,351366.8055604302,1551816.2116025009,4.416513418583618,1551816.2116025009,4.416513418583618,0.85,0.09910117651888602,4.028046144702076,101325.0,128410.60176946587,1.2673141057929027,1.0,0.0,4.028046144701103,1.2858336344457542,1.2861247853792364,3.1326339868519035,22722.56631654993,2317.056927345213,19314.179049352824,1969.4981516983705,0.85,0.8499998979114161,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4684.449013370181,4632.441516551485,5.462085374349753,4.549810771240865,-2.5902505605488444,7.14006133178971,3.5657344449289803,3.5,1.0187812699797087,0.6,0.00022641791974915457,0.9998139140820896,0.00022646006077743438,199.1628114877654,0.0,0.0,0.0,0.001396176879668034,7.621940186469565e-05,0.00015019851788445894,0.0006050065609044606,0.09910117651721283,0.07168698690665622,0.027414189610556614,0.09910117647857863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535809.7346217355,579.711984024402,0.0,0.09910117651721283,0.07168698690786658,0.02741418961101944,0.3752659024603309,0.3752659024603309,0.14350731040684758,0.0,1.1141310096718371e-11,5.004516727233636,1.1141310096718371e-11,1.1141310096718371e-11,5.003424130712858,1.1141310096718371e-11,24038.29819753637,20432.553467905913,0.85,1.0762563427443252,0.6702762521329543,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684892332369961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.55020209043,1535.8116576524926,0.3752659024603309,0.14350731040684758,6.112871282664199,3.5657344449289803
1740.0,-30.29093357317015,4.551166613102772,34.9681598348653,23.872812080103927,4.7721354893671535,-26.784667626004122,-40.299970110040135,1.2658695422011477,-5.238381281230829,-5.238381281242123,39.936994267284625,42243.8785447557,25587.298976571066,25587.298976571066,67831.17752132677,77331.84172931018,77331.84172931018,25587.298976571066,102919.14070588125,102919.14070588125,102919.14070588125,126957.87050231558,126957.87050231558,0.0,0.0,91527.46471084034,56439.50152628587,38986.62576061608,24038.729796434334,63025.35555705041,20432.920326969182,1535.7770511555348,0.0,0.8859303319728985,2.921334278461108,0.0014959128700940735,0.0,-5.238381281230829,351372.70923365897,1551818.3964730604,4.416445431569127,1551818.3964730604,4.416445431569127,0.85,0.09909780793753695,4.028046144702076,101325.0,128410.53618302793,1.267313458505087,1.0,0.0,4.028046144704157,1.2858319063186192,1.286123056860802,3.132638197036586,22722.546222868543,2317.054878359944,19314.163319014715,1969.49654765029,0.85,0.8499999572924822,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4684.179060969847,4632.441516551485,5.4624937782103675,4.551166613102772,-2.5897029282029504,7.140869541305722,3.5653919784406733,3.5,1.018683422411621,0.6,0.00022641791974915457,0.9998068097609122,0.0002264616699333132,199.16275563390562,0.0,0.0,0.0,0.001396176879668034,7.622044531770788e-05,0.00015019747443144668,0.0006050023578275775,0.0990978079364136,0.07168684655347149,0.027410961382942113,0.09909780789313354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535809.9852769359,579.7119020450298,0.0,0.0990978079364136,0.07168684655428408,0.027410961383252868,0.3752657755330788,0.3752657755330788,0.1434906437401814,0.0,1.1311840353300795e-11,5.004041903728876,1.1311840353300795e-11,1.1311840353300795e-11,5.002963620597598,1.1311840353300795e-11,24038.729796434334,20432.920326969182,0.85,1.0762521991633374,0.6702679924830672,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268482775282491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.541841420807,1535.7770511555348,0.3752657755330788,0.1434906437401814,6.112871282664199,3.5653919784406733
1741.0,-30.290864585689498,4.552518808865905,34.968184739269155,23.873160348180704,4.772536970668126,-26.784565389477155,-40.299841727223225,1.2662377744558109,-5.237951926243113,-5.237951926189057,39.93704506661291,42243.62547228655,25587.7365084241,25587.7365084241,67831.36198071064,77331.62639640748,77331.62639640748,25587.7365084241,102919.36290483158,102919.36290483158,102919.36290483158,126958.5251110389,126958.5251110389,0.0,0.0,91527.3839914931,56439.38306737228,38986.667693467585,24039.16220620733,63025.829899674914,20433.28787527623,1535.7425033335649,0.0,0.8859323479191764,2.921294058311665,0.0014959128700940735,0.0,-5.237951926243113,351378.60131305805,1551820.5839030868,4.41637759984281,1551820.5839030868,4.41637759984281,0.85,0.09909443986501616,4.028046144702076,101325.0,128410.46681061566,1.2673127738526095,1.0,0.0,4.02804614470037,1.285830180893091,1.2861213310445863,3.132642400650715,22722.52618353822,2317.0528349169413,19314.148167193594,1969.4950025945247,0.85,0.8500000401005637,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4683.910015312723,4632.441516551485,5.462900957698207,4.552518808865905,-2.589156487014501,7.141675295880406,3.565050675354417,3.5,1.0185859072441192,0.6,0.00022641791974915457,0.999799613775762,0.00022646329987474495,199.16269905898318,0.0,0.0,0.0,0.001396176879668034,7.622155552997336e-05,0.00015019636421918122,0.0006049978858413417,0.09909443986355458,0.07168670653867233,0.027407733324882253,0.09909443982333954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535810.2362254848,579.7118199697039,0.0,0.09909443986355458,0.07168670653972965,0.02740773332528651,0.37526564819646935,0.37526564819646935,0.1434739770735151,0.0,-5.405809133662842e-11,5.003570927188889,-5.405809133662842e-11,-5.405809133662842e-11,5.002506397615377,-5.405809133662842e-11,24039.16220620733,20433.28787527623,0.85,1.0762470258413925,0.670258932560354,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684763347297374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.533505798598,1535.7425033335649,0.37526564819646935,0.1434739770735151,6.112871282664199,3.565050675354417
1742.0,-30.29079441661853,4.553867366810155,34.96820967994534,23.873508162237727,4.772937720992016,-26.784462162699967,-40.299720818269975,1.2666054670736724,-5.237523422832396,-5.237523422822425,39.937095931937705,42243.40793485566,25588.17304668988,25588.17304668988,67831.58098154554,77331.41201525564,77331.41201525564,25588.17304668988,102919.58506194552,102919.58506194552,102919.58506194552,126959.18052551127,126959.18052551127,0.0,0.0,91527.3034492282,56439.29936882904,38986.67120044352,24039.595463565754,63026.26666400927,20433.65614403089,1535.7080152457522,0.0,0.8859343592272739,2.921253753627388,0.0014959128700940735,0.0,-5.237523422832396,351384.481783508,1551822.7741763406,4.416309924387715,1551822.7741763406,4.416309924387715,0.85,0.09909107231090991,4.028046144702076,101325.0,128410.40723719583,1.2673121859086685,1.0,0.0,4.0280461447031115,1.285828458000759,1.2861196077621402,3.1326465981045333,22722.506188170242,2317.05079595685,19314.129064560744,1969.4930546680819,0.85,0.8499999473920723,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4683.64187368679,4632.441516551485,5.463306917304464,4.553867366810155,-2.588611236687599,7.142478603497754,3.5647105320981334,3.5,1.0184887234566096,0.6,0.00022641791974915457,0.9997922945979206,0.00022646495774425975,199.16264151510074,0.0,0.0,0.0,0.001396176879668034,7.622260112440157e-05,0.000150195318624753,0.0006049936741387361,0.09909107230975595,0.07168656687027578,0.027404505439480163,0.09909107226664172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535810.4875000847,579.7117377877247,0.0,0.09909107230975595,0.07168656687111062,0.027404505439799286,0.37526552044920747,0.37526552044920747,0.1434573104068448,0.0,-9.947598300641403e-12,5.003103766714901,-9.947598300641403e-12,-9.947598300641403e-12,5.002052864470443,-9.947598300641403e-12,24039.595463565754,20433.65614403089,0.85,1.076243042335876,0.6702508362117294,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684699115387335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.52519006202,1535.7080152457522,0.37526552044920747,0.1434573104068448,6.112871282664199,3.5647105320981334
1743.0,-30.29072284741727,4.5552122955353465,34.96823465686684,23.873855522274994,4.773337776691219,-26.78435774525728,-40.29959592791272,1.2669726745312673,-5.23709575423743,-5.237095754218445,39.937146869020495,42243.17966650325,25588.60855297702,25588.60855297702,67831.78821948028,77331.19870447724,77331.19870447724,25588.60855297702,102919.80725745426,102919.80725745426,102919.80725745426,126959.83685292976,126959.83685292976,0.0,0.0,91527.22312928985,56439.204091315885,38986.68781997107,24040.029595475495,63026.71741544656,20434.02515615417,1535.673586974484,0.0,0.8859363659622235,2.9212133643499634,0.0014959128700940735,0.0,-5.23709575423743,351390.3508745778,1551824.9675423645,4.4162424030142455,1551824.9675423645,4.4162424030142455,0.85,0.09908770527628533,4.028046144702076,101325.0,128410.33953506629,1.2673115177406,1.0,0.0,4.028046144700956,1.285826737386344,1.2861178867581269,3.132650790019927,22722.4862479969,2317.0487626250456,19314.114942777156,1969.4916146469138,0.85,0.8500000718222369,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4683.374633373758,4632.441516551485,5.46371165155835,4.5552122955353465,-2.58806716359315,7.143279459128497,3.5643715450927584,3.5,1.0183918700265024,0.6,0.00022641791974915457,0.9997848294351777,0.00022646664870587004,199.16258282304116,0.0,0.0,0.0,0.001396176879668034,7.622368116307295e-05,0.00015019423858608164,0.0006049893236931299,0.09908770527492793,0.07168642754823855,0.027401277726689374,0.09908770523374873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535810.739129198,579.7116554897851,0.0,0.09908770527492793,0.0716864275492206,0.027401277727064733,0.37526539229094735,0.37526539229094735,0.14344064374017787,0.0,-1.8985701899509877e-11,5.002640519479542,-1.8985701899509877e-11,-1.8985701899509877e-11,5.0016036659929455,-1.8985701899509877e-11,24040.029595475495,20434.02515615417,0.85,1.0762386334093943,0.6702424209728922,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684635056698066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.516900296217,1535.673586974484,0.37526539229094735,0.14344064374017787,6.112871282664199,3.5643715450927584
1744.0,-30.290650381534675,4.556553602953703,34.96825966990669,23.874202358443313,4.773737057839967,-26.78425259819662,-40.299470932781674,1.2673392745017291,-5.236668950164415,-5.236668950173754,39.93719787489558,42242.95458528256,25589.043109797214,25589.043109797214,67831.99769507977,77330.98633209446,77330.98633209446,25589.043109797214,102920.02944189167,102920.02944189167,102920.02944189167,126960.49403971918,126960.49403971918,0.0,0.0,91527.14307136697,56439.11132455439,38986.701940902865,24040.46459782751,63027.16653873038,20434.394908153383,1535.6392198194944,0.0,0.8859383679828607,2.921172888705897,0.0014959128700940735,0.0,-5.236668950164415,351396.20817812707,1551827.1638723174,4.416175040470776,1551827.1638723174,4.416175040470776,0.85,0.09908433877404005,4.028046144702076,101325.0,128410.27283510652,1.2673108594631781,1.0,0.0,4.0280461447005145,1.2858250196230085,1.2861161686058389,3.1326549750004555,22722.466372871342,2317.046735926269,19314.09693837903,1969.4897787092464,0.85,0.8500000229481421,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4683.108291741555,4632.441516551485,5.464115180706435,4.556553602953703,-2.5875242883289507,7.144077891282654,3.5640337108695417,3.5,1.0182953459627262,0.6,0.00022641791974915457,0.9997772708036248,0.00022646836086517448,199.16252339567149,0.0,0.0,0.0,0.001396176879668034,7.622476212198361e-05,0.00015019315762717096,0.0006049849695407572,0.0990843387725114,0.07168628858275757,0.027398050189753834,0.09908433873267554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535810.9910981755,579.7115730806772,0.0,0.0990843387725114,0.07168628858386351,0.027398050190176534,0.3752652637298515,0.3752652637298515,0.14342397707351043,0.0,9.322320693172514e-12,5.002181127457391,9.322320693172514e-12,9.322320693172514e-12,5.001158033678564,9.322320693172514e-12,24040.46459782751,20434.394908153383,0.85,1.076234287851046,0.670234073735873,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268457117081768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.508640918662,1535.6392198194944,0.3752652637298515,0.14342397707351043,6.112871282664199,3.5640337108695417
1745.0,-30.290576764369288,4.557891297609289,34.968284718653095,23.874548740591877,4.774135654359462,-26.78414648340988,-40.29934579795224,1.2677053734000368,-5.236242979715485,-5.236242979700701,39.93724894101279,42242.733577381994,25589.47664132974,25589.47664132974,67832.21021871173,77330.77488196798,77330.77488196798,25589.47664132974,102920.25152329772,102920.25152329772,102920.25152329772,126961.15193308017,126961.15193308017,0.0,0.0,91527.0631925432,56439.02188795721,38986.71256065109,24040.900409782458,63027.61297043355,20434.76534831509,1535.6049104116312,0.0,0.8859403654787644,2.9211323316356967,0.0014959128700940735,0.0,-5.236242979715485,351402.05411773873,1551829.3627999357,4.4161078303770775,1551829.3627999357,4.4161078303770775,0.85,0.09908097277390056,4.028046144702076,101325.0,128410.21164707992,1.2673102555843072,1.0,0.0,4.028046144702012,1.285823304212108,1.2861144528065185,3.1326591542609137,22722.446542208807,2317.0447137614588,19314.079437615444,1969.4879941280096,0.85,0.8499999945753183,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4682.8428460051255,4632.441516551485,5.464517491369542,4.557891297609289,-2.58698258705852,7.144873884667809,3.563697025766638,3.5,1.0181991502190395,0.6,0.00022641791974915457,0.999769592149402,0.00022647010023817517,199.16246302420137,0.0,0.0,0.0,0.001396176879668034,7.622584430320501e-05,0.00015019207544594957,0.0006049806104648605,0.09908097277210942,0.07168614995217851,0.02739482281993092,0.09908097273491095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535811.2433647796,579.7114905742168,0.0,0.09908097277210942,0.07168614995347442,0.027394822820426146,0.3752651347715384,0.3752651347715384,0.14340731040684485,0.0,-1.4779288903810084e-11,5.001725522445781,-1.4779288903810084e-11,-1.4779288903810084e-11,5.000715974990499,-1.4779288903810084e-11,24040.900409782458,20434.76534831509,0.85,1.0762300366750686,0.6702258198672095,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684507457366958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.500401890262,1535.6049104116312,0.3752651347715384,0.14340731040684485,6.112871282664199,3.563697025766638
1746.0,-30.29050207822157,4.5592253873307715,34.968309803038366,23.87489463379609,4.774533540799321,-26.784039477659757,-40.2992167166434,1.2680709402375079,-5.235817873996723,-5.235817873959039,39.937300076571724,42242.50067984746,25589.909233422084,25589.909233422084,67832.40991326954,77330.5643730862,77330.5643730862,25589.909233422084,102920.47360650828,102920.47360650828,102920.47360650828,126961.81070269909,126961.81070269909,0.0,0.0,91526.98353422932,56438.919840990675,38986.73743693183,24041.33709619081,63028.074533122635,20435.13653176219,1535.570662195602,0.0,0.8859423582574173,2.9210916879273032,0.0014959128700940735,0.0,-5.235817873996723,351407.8882660595,1551831.5647187775,4.416040779209395,1551831.5647187775,4.416040779209395,0.85,0.0990776073080757,4.028046144702076,101325.0,128410.146673079,1.2673096143407747,1.0,0.0,4.028046144702038,1.2858215912988247,1.2861127395053806,3.132663327447547,22722.426766289907,2317.0426971789457,19314.06696484149,1969.4867222590276,0.85,0.8500001854333216,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4682.578293539333,4632.441516551485,5.464918604506647,4.5592253873307715,-2.5864420813981694,7.145667468728941,3.563361486325996,3.5,1.0181032818074274,0.6,0.00022641791974915457,0.9997618020597532,0.00022647186488089307,199.16240177612474,0.0,0.0,0.0,0.001396176879668034,7.622696062894419e-05,0.0001501909591202104,0.0006049761138532706,0.09907760730683486,0.0716860116806543,0.02739159562618056,0.09907760726449281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535811.4959744555,579.7114079555349,0.0,0.09907760730683486,0.0716860116815521,0.027391595626523598,0.37526500541893554,0.37526500541893554,0.1433906437401776,0.0,-3.7687186704715714e-11,5.00127367325166,-3.7687186704715714e-11,-3.7687186704715714e-11,5.000277487876872,-3.7687186704715714e-11,24041.33709619081,20435.13653176219,0.85,1.0762253236471966,0.6702172165777981,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684443915936696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.492188341424,1535.570662195602,0.37526500541893554,0.1433906437401776,6.112871282664199,3.563361486325996
1747.0,-30.290425994177806,4.560555880554263,34.9683349231074,23.87524003805595,4.774930702441974,-26.78393128621099,-40.29908749563617,1.2684359944751145,-5.235393603191994,-5.235393603202292,39.93735128471606,42242.27272170018,25590.34081318094,25590.34081318094,67832.61353488112,77330.35493040275,77330.35493040275,25590.34081318094,102920.6957435837,102920.6957435837,102920.6957435837,126962.47040691403,126962.47040691403,0.0,0.0,91526.90408300224,56438.82187429958,38986.758009669626,24041.774663330336,63028.532672999965,20435.508463830785,1535.536473995596,0.0,0.8859443464601684,2.9210509593915854,0.0014959128700940735,0.0,-5.235393603191994,351413.7110318373,1551833.7697671992,4.415973882210324,1551833.7697671992,4.415973882210324,0.85,0.09907424236674302,4.028046144702076,101325.0,128410.0777460755,1.2673089340841401,1.0,0.0,4.028046144703057,1.2858198807919523,1.2861110286111985,3.1326674947825137,22722.407041782237,2317.040685838919,19314.046020872498,1969.484586568553,0.85,0.8500000015560674,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4682.314631559377,4632.441516551485,5.465318507367894,4.560555880554263,-2.5859027484493335,7.146458629003597,3.563027088887992,3.5,1.0180077396822835,0.6,0.00022641791974915457,0.9997538662307858,0.00022647366256534955,199.16233938171035,0.0,0.0,0.0,0.001396176879668034,7.622807817796875e-05,0.00015018984157118582,0.0006049716123142306,0.09907424236560906,0.07168587376036781,0.02738836860524126,0.09907424232287981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535811.7489427325,579.7113252195583,0.0,0.09907424236560906,0.0716858737611883,0.027388368605554717,0.3752648756750171,0.3752648756750171,0.14337397707350905,0.0,1.028865881380625e-11,5.000825674397959,1.028865881380625e-11,1.028865881380625e-11,4.999843285909435,1.028865881380625e-11,24041.774663330336,20435.508463830785,0.85,1.0762207314392886,0.6702087281780532,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684380546151683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.48399866177,1535.536473995596,0.3752648756750171,0.14337397707350905,6.112871282664199,3.563027088887992
1748.0,-30.290349299175315,4.561882785130994,34.968360078435936,23.87558491844686,4.775327111215634,-26.78382262014575,-40.29895820477975,1.2688004321862707,-5.234970192619187,-5.234970192610652,39.9374025518704,42242.04694874872,25590.77145079237,25590.77145079237,67832.8183995411,77330.14630300923,77330.14630300923,25590.77145079237,102920.9177538016,102920.9177538016,102920.9177538016,126963.13080004728,126963.13080004728,0.0,0.0,91526.82489506276,56438.72554080307,38986.77706028854,24042.213046245688,63028.99010653423,20435.881089308834,1535.5023450618448,0.0,0.8859463300071824,2.9210101474749557,0.0014959128700940735,0.0,-5.234970192619187,351419.5220671434,1551835.9773572534,4.415907142064675,1551835.9773572534,4.415907142064675,0.85,0.09907087794382102,4.028046144702076,101325.0,128410.01455370957,1.267308310423978,1.0,0.0,4.028046144702819,1.2858181731784304,1.2861093206110223,3.1326716550794247,22722.387382638168,2317.038681164125,19314.02569658265,1969.4825140677651,0.85,0.8499998425051147,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4682.051857434477,4632.441516551485,5.465717217582207,4.561882785130994,-2.585364605467655,7.147247390598649,3.5626938299892967,3.5,1.0179125228540848,0.6,0.00022641791974915457,0.9997458667454832,0.00022647547469860797,199.16227648630527,0.0,0.0,0.0,0.001396176879668034,7.622919634623458e-05,0.00015018872340292,0.0006049671082808583,0.09907087794237626,0.07168573618753821,0.027385141754838055,0.09907087790191954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535812.0022025463,579.7112423882156,0.0,0.09907087794237626,0.07168573618858362,0.027385141755237395,0.37526474555040074,0.37526474555040074,0.14335731040684377,0.0,-8.526512829121202e-12,5.000381350465943,-8.526512829121202e-12,-8.526512829121202e-12,4.999412009532932,-8.526512829121202e-12,24042.213046245688,20435.881089308834,0.85,1.0762161710807556,0.6702002820820935,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684317347607883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.475839476174,1535.5023450618448,0.37526474555040074,0.14335731040684377,6.112871282664199,3.5626938299892967
1749.0,-30.290271195643495,4.563206109629063,34.968385268822246,23.87592934481802,4.775722815526733,-26.78371275695418,-40.298828774224944,1.2691643768372243,-5.2345476071735675,-5.234547607219477,39.937453883668,42241.826151294896,25591.20106023164,25591.20106023164,67833.02721152654,77329.93866675576,77329.93866675576,25591.20106023164,102921.1397269874,102921.1397269874,102921.1397269874,126963.79198798022,126963.79198798022,0.0,0.0,91526.74584237012,56438.63332690866,38986.79168384606,24042.652260992814,63029.44394483887,20436.254421843892,1535.4682741041722,0.0,0.8859483090578326,2.920969253622618,0.0014959128700940735,0.0,-5.2345476071735675,351425.32185332145,1551838.1877345785,4.415840553408635,1551838.1877345785,4.415840553408635,0.85,0.09906751402795391,4.028046144702076,101325.0,128409.95219648503,1.2673076950060205,1.0,0.0,4.02804614470196,1.2858164678797233,1.2861076149261848,3.1326758097477283,22722.367757070384,2317.0366799131593,19314.014854290483,1969.4814084616544,0.85,0.8500000994958219,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4681.789968405088,4632.441516551485,5.466114719569448,4.563206109629063,-2.584827625702627,7.1480337353316905,3.562361706004201,3.5,1.0178176302869146,0.6,0.00022641791974915457,0.9997377204179131,0.00022647732012602938,199.16221243584584,0.0,0.0,0.0,0.001396176879668034,7.623031573786769e-05,0.00015018760401128687,0.0006049625993197061,0.09906751402665859,0.07168559895464695,0.027381915072011636,0.09906751398529927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535812.255781731,579.711159452409,0.0,0.09906751402665859,0.07168559895558427,0.027381915072369648,0.37526461504550535,0.37526461504550535,0.14334064374017708,0.0,4.5929482439532876e-11,4.99994073841782,4.5929482439532876e-11,4.5929482439532876e-11,4.9989846594139635,4.5929482439532876e-11,24042.652260992814,20436.254421843892,0.85,1.0762117348027311,0.6701919532760504,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684254319929051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.467695066254,1535.4682741041722,0.37526461504550535,0.14334064374017708,6.112871282664199,3.562361706004201
1750.0,-30.290191993292893,4.56452586227931,34.96841049424857,23.876273247320228,4.776117778351987,-26.783601978843706,-40.29869913412256,1.2695277639029876,-5.2341258603211145,-5.23412586032699,39.93750528506369,42241.60924681447,25591.629681970415,25591.629681970415,67833.23892878488,77329.73203803133,77329.73203803133,25591.629681970415,102921.36172000175,102921.36172000175,102921.36172000175,126964.45406247553,126964.45406247553,0.0,0.0,91526.66705265855,56438.54426144249,38986.80310135118,24043.092342473785,63029.895443824964,20436.628491102718,1535.434262902289,0.0,0.8859502835254154,2.9209282753862453,0.0014959128700940735,0.0,-5.2341258603211145,351431.1102051216,1551840.4011107828,4.415774119158125,1551840.4011107828,4.415774119158125,0.85,0.09906415063653602,4.028046144702076,101325.0,128409.89073007803,1.2673070883797486,1.0,0.0,4.02804614470182,1.2858147651981495,1.2861059118590734,3.1326799580508293,22722.348196790106,2317.0346853196666,19313.995586018635,1969.4794436447346,0.85,0.8499999832212344,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4681.528961891769,4632.441516551485,5.466511024558319,4.56452586227931,-2.5842918176175225,7.148817679896832,3.5620307135363367,3.5,1.017723061010382,0.6,0.00022641791974915457,0.9997294595548387,0.000226479191530451,199.1621474843189,0.0,0.0,0.0,0.001396176879668034,7.623143695702622e-05,0.00015018648279212834,0.0006049580829971972,0.09906415063505603,0.07168546207401073,0.027378688561045295,0.09906415059520218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535812.5097047605,579.7110764041311,0.0,0.09906415063505603,0.07168546207508172,0.027378688561454298,0.37526448416535846,0.37526448416535846,0.1433239770735137,0.0,5.8548721426632255e-12,4.999503891977554,5.8548721426632255e-12,5.8548721426632255e-12,4.998561264869579,5.8548721426632255e-12,24043.092342473785,20436.628491102718,0.85,1.0762073846249811,0.6701837112273503,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684191462704923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.45958143037,1535.434262902289,0.37526448416535846,0.1433239770735137,6.112871282664199,3.5620307135363367
1751.0,-30.29011171129845,4.565842051339991,34.968435754421606,23.876616765651875,4.776512090904119,-26.78349029425601,-40.29856565231455,1.2698906738616715,-5.233704948616264,-5.233704948655573,39.93755674799628,42241.38048641397,25592.057312718323,25592.057312718323,67833.43779913228,77329.52632187218,77329.52632187218,25592.057312718323,102921.5836345905,102921.5836345905,102921.5836345905,126965.11687801131,126965.11687801131,0.0,0.0,91526.58847442464,56438.442638966204,38986.82870606493,24043.533243420814,63030.36194948574,20437.00325690769,1535.4003098104886,0.0,0.8859522534571385,2.9208872152081935,0.0014959128700940735,0.0,-5.233704948616264,351436.8871693718,1551842.6171389013,4.415707837723377,1551842.6171389013,4.415707837723377,0.85,0.09906078775563777,4.028046144702076,101325.0,128409.82113496137,1.2673064015293498,1.0,0.0,4.028046144701366,1.285813064756603,1.2861042110324965,3.1326841009074378,22722.328689011127,2317.032696079816,19313.981290501746,1969.4779859077,0.85,0.8500000838312971,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4681.268835245398,4632.441516551485,5.466906134515293,4.565842051339991,-2.5837571776118358,7.149599228951827,3.5617008491018765,3.5,1.0176288140291077,0.6,0.00022641791974915457,0.9997210861592655,0.00022648108845939053,199.1620816474508,0.0,0.0,0.0,0.001396176879668034,7.623259141790025e-05,0.00015018532833125433,0.0006049534327755245,0.09906078775424132,0.07168532553654201,0.027375462217699303,0.09906078771365137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535812.7639318092,579.7109932564061,0.0,0.09906078775424132,0.07168532553755258,0.02737546221808519,0.3752643529197158,0.3752643529197158,0.14330731040684724,0.0,3.9335645851679146e-11,4.99907075220159,3.9335645851679146e-11,3.9335645851679146e-11,4.9981413472200416,3.9335645851679146e-11,24043.533243420814,20437.00325690769,0.85,1.0762025744592083,0.670175121638479,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684128775541264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.45149241094,1535.4003098104886,0.3752643529197158,0.14330731040684724,6.112871282664199,3.5617008491018765
1752.0,-30.290030052893048,4.567154684802019,34.96846104962364,23.876959760114573,4.776905635041145,-26.78337744755,-40.298431960958965,1.27025302969792,-5.233284882734097,-5.23328488270126,39.937608288644796,42241.156592726795,25592.48398455665,25592.48398455665,67833.64057728344,77329.32168533924,77329.32168533924,25592.48398455665,102921.80566989588,102921.80566989588,102921.80566989588,126965.78072987296,126965.78072987296,0.0,0.0,91526.51010822185,56438.34501560872,38986.850102903474,24043.97505997707,63030.825162880545,20437.37880098051,1535.3664183327746,0.0,0.8859542187395147,2.9208460678980344,0.0014959128700940735,0.0,-5.233284882734097,351442.6525991212,1551844.8365164434,4.415641712921455,1551844.8365164434,4.415641712921455,0.85,0.09905742541950588,4.028046144702076,101325.0,128409.7566063692,1.2673057646816601,1.0,0.0,4.0280461447016735,1.2858113669159255,1.2861025128073773,3.1326882374383733,22722.30923387085,2317.030712207619,19313.95856552462,1969.4756686049386,0.85,0.8499998114951453,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4681.009585833471,4632.441516551485,5.467300058946539,4.567154684802019,-2.583223712200219,7.150378397002238,3.561372109238981,3.5,1.0175348883539945,0.6,0.00022641791974915457,0.9997125692819073,0.00022648301792563275,199.16201468187393,0.0,0.0,0.0,0.001396176879668034,7.623374770731737e-05,0.0001501841720418372,0.0006049487751883956,0.09905742541805936,0.07168518936712825,0.027372236050931104,0.09905742537808654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535813.0185428077,579.7109099830941,0.0,0.09905742541805936,0.07168518936817506,0.02737223605133082,0.3752642213153166,0.3752642213153166,0.1432906437401828,0.0,-3.285549610154703e-11,4.99864143677712,-3.285549610154703e-11,-3.285549610154703e-11,4.997725705110497,-3.285549610154703e-11,24043.97505997707,20437.37880098051,0.85,1.076197882575577,0.6701666443929567,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684066258042552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.44342766045,1535.3664183327746,0.3752642213153166,0.1432906437401828,6.112871282664199,3.561372109238981
1753.0,-30.289947358195494,4.568463771202272,34.96848637949205,23.87730237040671,4.777298552212708,-26.783263730982274,-40.298301936686016,1.2706149249994931,-5.232865635196276,-5.2328656351994605,39.93765988878882,42240.95204261606,25592.909631969662,25592.909631969662,67833.86167458573,77329.1179774367,77329.1179774367,25592.909631969662,102922.02760940636,102922.02760940636,102922.02760940636,126966.44528607102,126966.44528607102,0.0,0.0,91526.4319968305,56438.26606200997,38986.851038689485,24044.41767666466,63031.26871535415,20437.75502516496,1535.3325835727094,0.0,0.885956179580031,2.9208048407371905,0.0014959128700940735,0.0,-5.232865635196276,351448.4068710758,1551847.0584577664,4.415575737769786,1551847.0584577664,4.415575737769786,0.85,0.09905406358521346,4.028046144702076,101325.0,128409.69764538639,1.2673051827820023,1.0,0.0,4.028046144699752,1.2858096712375866,1.2861008167450865,3.1326923687120023,22722.28984198989,2317.0287347860776,19313.949783061486,1969.4747730429337,0.85,0.8500001503972576,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4680.751210970023,4632.441516551485,5.467692786574289,4.568463771202272,-2.5826914002280894,7.151155171430362,3.561044490418926,3.5,1.017441282976836,0.6,0.00022641791974915457,0.9997039444002371,0.00022648497189334575,199.16194686651113,0.0,0.0,0.0,0.001396176879668034,7.623487229588676e-05,0.00015018304745326782,0.0006049442452937444,0.09905406358387692,0.07168505353575076,0.027369010048126148,0.09905406354283346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535813.2734477448,579.7108266136339,0.0,0.09905406358387692,0.07168505353671803,0.02736901004849543,0.375264089367163,0.375264089367163,0.14327397707351355,0.0,3.183231456205249e-12,4.998215886935782,3.183231456205249e-12,3.183231456205249e-12,4.997313645187319,3.183231456205249e-12,24044.41767666466,20437.75502516496,0.85,1.0761938170865613,0.6701586831985558,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684003909825996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.43539316013,1535.3325835727094,0.375264089367163,0.14327397707351355,6.112871282664199,3.561044490418926
1754.0,-30.289863805636266,4.569769317835547,34.96851174407458,23.87764435205611,4.777690631046593,-26.78314932611466,-40.298168000858254,1.2709761515251659,-5.232447261923198,-5.232447261913641,39.937711559656606,42240.734871153494,25593.334404007062,25593.334404007062,67834.06927516055,77328.91516678804,77328.91516678804,25593.334404007062,102922.2495707951,102922.2495707951,102922.2495707951,126967.11075328308,126967.11075328308,0.0,0.0,91526.35409619783,56438.17380056407,38986.866995148615,24044.86118248797,63031.728177636585,20438.132005114774,1535.2988110489525,0.0,0.8859581356513544,2.920763525939354,0.0014959128700940735,0.0,-5.232447261923198,351454.1492172613,1551849.283446939,4.415509923280546,1551849.283446939,4.415509923280546,0.85,0.09905070230524819,4.028046144702076,101325.0,128409.63077839829,1.267304522856139,1.0,0.0,4.028046144702207,1.2858079786972905,1.286099123821549,3.1326964923511125,22722.27050243173,2317.026762699977,19313.932686377935,1969.4730296663934,0.85,0.8500001214364103,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4680.493708108766,4632.441516551485,5.4680843517998206,4.569769317835547,-2.5821602813875733,7.15192959922312,3.560717989291006,3.5,1.0173479969402874,0.6,0.00022641791974915457,0.9996952301269265,0.0002264869461469846,199.16187834768948,0.0,0.0,0.0,0.001396176879668034,7.623603073179095e-05,0.00015018188901736362,0.0006049395790604665,0.09905070230384877,0.07168491808077262,0.027365784223076152,0.09905070226336636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535813.5287020854,579.7107431298832,0.0,0.09905070230384877,0.0716849180817854,0.027365784223462794,0.3752639570862409,0.3752639570862409,0.14325731040684697,0.0,-9.549694368615746e-12,4.997794017225374,-9.549694368615746e-12,-9.549694368615746e-12,4.996904817613597,-9.549694368615746e-12,24044.86118248797,20438.132005114774,0.85,1.0761892658882835,0.6701503527256983,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268394173048288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.42738214214,1535.2988110489525,0.3752639570862409,0.14325731040684697,6.112871282664199,3.560717989291006
