time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1755.0,-30.289778934387403,4.57107133387972,34.96853714281356,23.877985984459542,4.778082119967153,-26.78303379341595,-40.2980339602567,1.2713369789956566,-5.232029673860666,-5.2320296739084045,39.93776328370869,42240.52235353374,25593.75807469925,25593.75807469925,67834.28042823299,77328.71330054376,77328.71330054376,25593.75807469925,102922.47137524301,102922.47137524301,102922.47137524301,126967.7768143332,126967.7768143332,0.0,0.0,91526.27636725307,56438.0854202428,38986.87883001141,24045.305439090196,63032.184269101606,20438.509623226666,1535.2650921203183,0.0,0.8859600874739636,2.9207221358441067,0.0014959128700940735,0.0,-5.232029673860666,351459.8808595488,1551851.5107288896,4.415444251940221,1551851.5107288896,4.415444251940221,0.85,0.0990473415012711,4.028046144702076,101325.0,128409.5687552303,1.2673039107350634,1.0,0.0,4.028046144702385,1.285806288031231,1.2860974327726726,3.1327006114347435,22722.251205496697,2317.024794960226,19313.911497582147,1969.4708690105335,0.85,0.8499999107883269,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4680.2370744184145,4632.441516551485,5.468474709238877,4.57107133387972,-2.5816302894296435,7.152701623309364,3.5603926021440473,3.5,1.0172550291840134,0.6,0.00022641791974915457,0.9996863784022492,0.00022648895157602076,199.16180874750026,0.0,0.0,0.0,0.001396176879668034,7.623719009019865e-05,0.00015018072965895592,0.0006049349091113021,0.09904734149994583,0.0716847829460864,0.027362558553859422,0.09904734145893854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535813.784219189,579.7106595601788,0.0,0.09904734149994583,0.07168478294704558,0.027362558554225522,0.3752638244786654,0.3752638244786654,0.1432406437401796,0.0,4.774847184307873e-11,4.997375806574496,4.774847184307873e-11,4.774847184307873e-11,4.996499734351573,4.774847184307873e-11,24045.305439090196,20438.509623226666,0.85,1.0761848286683184,0.670142132044757,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268387971966351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.41939106647,1535.2650921203183,0.3752638244786654,0.1432406437401796,6.112871282664199,3.5603926021440473
1756.0,-30.289692927673556,4.572369826678064,34.96856257609475,23.878327092994027,4.778472846617034,-26.782917315101763,-40.297895938251145,1.2716972340450554,-5.231612953644969,-5.23161295366912,39.937815087310064,42240.298182195205,25594.180864198697,25594.180864198697,67834.4790463939,77328.51245432143,77328.51245432143,25594.180864198697,102922.69331852013,102922.69331852013,102922.69331852013,126968.44395110215,126968.44395110215,0.0,0.0,91526.19888969642,56437.984617569506,38986.90474680768,24045.750632582014,63032.6553793897,20438.888037694713,1535.2314365926889,0.0,0.8859620345285841,2.920680656318305,0.0014959128700940735,0.0,-5.231612953644969,351465.60066326824,1551853.7414383753,4.41537874121904,1551853.7414383753,4.41537874121904,0.85,0.09904398126490968,4.028046144702076,101325.0,128409.50350284892,1.2673032667441295,1.0,0.0,4.028046144703093,1.2858046000516998,1.2860957444109327,3.132704723983812,22722.23197097111,2317.0228335844668,19313.895377342622,1969.4692252035734,0.85,0.8499999208712057,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4679.981307524594,4632.441516551485,5.468863908291198,4.572369826678064,-2.5811014834501718,7.153471310128236,3.560068325847099,3.5,1.0171623788134567,0.6,0.00022641791974915457,0.9996774083394553,0.0002264909838517337,199.16173821620222,0.0,0.0,0.0,0.001396176879668034,7.623838390202837e-05,0.0001501795358471262,0.0006049301003821639,0.09904398126326537,0.0716846481979816,0.02735933306528376,0.09904398122492232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535814.0401292972,579.7105758619248,0.0,0.09904398126326537,0.07168464819917171,0.027359333065737963,0.37526369155050365,0.37526369155050365,0.14322397707351586,0.0,2.4158453015843406e-11,4.996961325480072,2.4158453015843406e-11,2.4158453015843406e-11,4.9960985056650316,2.4158453015843406e-11,24045.750632582014,20438.888037694713,0.85,1.0761799362267435,0.6701335669258012,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683817876928762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.411429193635,1535.2314365926889,0.37526369155050365,0.14322397707351586,6.112871282664199,3.560068325847099
1757.0,-30.28960588353296,4.573664804723063,34.968588043575764,23.878667747508757,4.7788628705998075,-26.782799973340037,-40.29776161825282,1.2720569604068501,-5.231197046600528,-5.231197046595077,39.93786695002325,42240.09336293045,25594.60263460016,25594.60263460016,67834.69599753061,77328.31253369804,77328.31253369804,25594.60263460016,102922.9151682982,102922.9151682982,102922.9151682982,126969.11179020983,126969.11179020983,0.0,0.0,91526.12163335782,56437.90246259012,38986.91018974189,24046.19662191163,63033.10681165352,20439.267128624884,1535.1978374023768,0.0,0.8859639771699716,2.920639097552517,0.0014959128700940735,0.0,-5.231197046600528,351471.30937844526,1551855.9746963922,4.415313379179516,1551855.9746963922,4.415313379179516,0.85,0.09904062153292259,4.028046144702076,101325.0,128409.44331699204,1.2673026727559047,1.0,0.0,4.028046144702809,1.2858029145537633,1.2860940585313492,3.1327088304975614,22722.21279136496,2317.020877808932,19313.87978849424,1969.4676355834297,0.85,0.8499999522860742,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4679.726404627792,4632.441516551485,5.4692519223537515,4.573664804723063,-2.5805738224239088,7.154238627146972,3.559745156731065,3.5,1.0170700447803043,0.6,0.00022641791974915457,0.9996683301667222,0.00022649304065818827,199.16166683419527,0.0,0.0,0.0,0.001396176879668034,7.623954571019767e-05,0.00015017837403895692,0.0006049254205652468,0.09904062153157678,0.07168451379207076,0.02735610773950601,0.09904062149093237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535814.296331447,579.7104920681445,0.0,0.09904062153157678,0.07168451379304486,0.02735610773987773,0.3752635583133256,0.3752635583133256,0.14320731040685014,0.0,-5.4569682106375694e-12,4.996550515152819,-5.4569682106375694e-12,-5.4569682106375694e-12,4.995700816701174,-5.4569682106375694e-12,24046.19662191163,20439.267128624884,0.85,1.0761756706713586,0.6701255181526469,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683756201926675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.403492896985,1535.1978374023768,0.3752635583133256,0.14320731040685014,6.112871282664199,3.559745156731065
1758.0,-30.289518057506797,4.574956275776417,34.96861354496212,23.879007843229942,4.779252131655872,-26.782682004125903,-40.297623386699684,1.2724160782749592,-5.230781984392138,-5.23078198444359,39.937918872558434,42239.87565164012,25595.023473597616,25595.023473597616,67834.89912523773,77328.11344787564,77328.11344787564,25595.023473597616,102923.13692147325,102923.13692147325,102923.13692147325,126969.7803485085,126969.7803485085,0.0,0.0,91526.04458657597,56437.80679034034,38986.93088470625,24046.643427035244,63033.5743117415,20439.646912979955,1535.1642967773764,0.0,0.885965915233546,2.9205974566356296,0.0014959128700940735,0.0,-5.230781984392138,351477.0065700122,1551858.2105325419,4.415248171357749,1551858.2105325419,4.415248171357749,0.8499999999999999,0.09903726232667937,4.028046144702076,101325.0,128409.37516945382,1.2673020001919943,1.0,0.0,4.0280461447033735,1.2858012319113317,1.2860923755079174,3.1327129300649545,22722.19366378323,2317.0189273384112,19313.86031804311,1969.4656501499605,0.85,0.8499998109261501,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4679.472363210889,4632.441516551485,5.469638772700265,4.574956275776417,-2.580047328396175,7.155003604172592,3.5594230914857703,3.5,1.0169780261387915,0.6,0.00022641791974915457,0.9996591705382022,0.00022649511595762624,199.1615948110418,0.0,0.0,0.0,0.001396176879668034,7.624074136866533e-05,0.00015017717838048924,0.0006049206043977656,0.09903726232546076,0.07168437974372042,0.027352882581740335,0.0990372622836704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535814.5528291498,579.7104081776853,0.0,0.09903726232546076,0.07168437974460248,0.02735288258207688,0.37526342477530694,0.37526342477530694,0.14319064374018245,0.0,5.1443294069031253e-11,4.99614324710933,5.1443294069031253e-11,5.1443294069031253e-11,4.995306095401759,5.1443294069031253e-11,24046.643427035244,20439.646912979955,0.85,1.0761709115486708,0.6701170941494895,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268369469425072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.395580250348,1535.1642967773764,0.37526342477530694,0.14319064374018245,6.112871282664199,3.5594230914857703
1759.0,-30.289429191286146,4.576244248157799,34.968639079795885,23.879347484931372,4.779640742232909,-26.78256316386681,-40.29748508529735,1.2727747148133928,-5.230367739609449,-5.230367739638833,39.937970849566106,42239.66162260147,25595.44331423413,25595.44331423413,67835.10493683559,77327.91521133053,77327.91521133053,25595.44331423413,102923.35852556466,102923.35852556466,102923.35852556466,126970.4495327214,126970.4495327214,0.0,0.0,91525.96770424562,56437.71411551585,38986.948431921955,24047.091007156727,63034.03943907868,20440.027356083217,1535.1308121377647,0.0,0.8859678488794616,2.920555737316792,0.0014959128700940735,0.0,-5.230367739609449,351482.6926137719,1551860.4487165094,4.415183112363877,1551860.4487165094,4.415183112363877,0.85,0.09903390362237365,4.028046144702076,101325.0,128409.3125895249,1.2673013825761155,1.0,0.0,4.028046144702163,1.2857995515285596,1.2860906947446569,3.1327170241376514,22722.174577028116,2317.016981031047,19313.85031779913,1969.4646304088685,0.85,0.8500000848213372,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4679.219180593352,4632.441516551485,5.470024447751661,4.576244248157799,-2.5795219800510636,7.155766228208863,3.559102126594737,3.5,1.0168863218842106,0.6,0.00022641791974915457,0.9996499025169605,0.00022649721585434062,199.16152193491305,0.0,0.0,0.0,0.001396176879668034,7.624193764865615e-05,0.00015017598210049842,0.0006049157857267606,0.09903390362082884,0.07168424603559663,0.027349657585232206,0.09903390358181749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535814.809595978,579.7103241991932,0.0,0.09903390362082884,0.07168424603671482,0.02734965758565883,0.3752632909376408,0.3752632909376408,0.1431739770735184,0.0,2.9388047551037744e-11,4.9957394270203395,2.9388047551037744e-11,2.9388047551037744e-11,4.994914497794241,2.9388047551037744e-11,24047.091007156727,20440.027356083217,0.85,1.0761662355844583,0.6701087539126439,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26836333535291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.387686168957,1535.1308121377647,0.3752632909376408,0.1431739770735184,6.112871282664199,3.559102126594737
1760.0,-30.28933897972446,4.577528729772967,34.96866464832951,23.87968663768845,4.780028631273565,-26.78244318485165,-40.29734657434744,1.2731328364007366,-5.229954329302643,-5.22995432930625,39.938022900821686,42239.45234866434,25595.86220617983,25595.86220617983,67835.31455484417,77327.71801768147,77327.71801768147,25595.86220617983,102923.5802238613,102923.5802238613,102923.5802238613,126971.11970392165,126971.11970392165,0.0,0.0,91525.8910284212,56437.62535940395,38986.96185446361,24047.539480060357,63034.50133452397,20440.408558051302,1535.0973878368982,0.0,0.8859697779484302,2.9205139327768657,0.0014959128700940735,0.0,-5.229954329302643,351488.3672752685,1551862.6901011437,4.415118207555929,1551862.6901011437,4.415118207555929,0.85,0.09903054546044843,4.028046144702076,101325.0,128409.25502044441,1.2673008144134656,1.0,0.0,4.02804614470269,1.2857978735629607,1.2860890163991165,3.1327211123318426,22722.155541540025,2317.015039951464,19313.83634193145,1969.463205266982,0.85,0.8500001818323274,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4678.966854236934,4632.441516551485,5.470408960687992,4.577528729772967,-2.5789977887333437,7.156526518506311,3.558782258722748,3.5,1.0167949310636424,0.6,0.00022641791974915457,0.9996404942824267,0.00022649934755962888,199.16144795557094,0.0,0.0,0.0,0.001396176879668034,7.624313575858736e-05,0.00015017478399056722,0.0006049109596846713,0.09903054545929137,0.07168411269773148,0.027346432761559892,0.09903054541725993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535815.0667296217,579.7102401007163,0.0,0.09903054545929137,0.07168411269856904,0.027346432761879386,0.3752631567979206,0.3752631567979206,0.14315731040685253,0.0,3.581135388230905e-12,4.995339182592829,3.581135388230905e-12,3.581135388230905e-12,4.994526953929892,3.581135388230905e-12,24047.539480060357,20440.408558051302,0.85,1.0761616752521337,0.670100523592622,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268357217936353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.379815853656,1535.0973878368982,0.3752631567979206,0.14315731040685253,6.112871282664199,3.558782258722748
1761.0,-30.289247726846103,4.578809728918337,34.96869025042534,23.88002537135037,4.780415819365856,-26.782322338802704,-40.29720792369915,1.2734904313224664,-5.229541733456415,-5.229541733445227,39.9380750154676,42239.24676395807,25596.28010255564,25596.28010255564,67835.52686651371,77327.52178471255,77327.52178471255,25596.28010255564,102923.80188726819,102923.80188726819,102923.80188726819,126971.79066411001,126971.79066411001,0.0,0.0,91525.81460766798,56437.53958691351,38986.97224528275,24047.988776841827,63034.961022124575,20440.79046031555,1535.0640208721406,0.0,0.8859717025829977,2.920472047741286,0.0014959128700940735,0.0,-5.229541733456415,351494.03082880325,1551864.9342160916,4.415053452136529,1551864.9342160916,4.415053452136529,0.85,0.09902718781450524,4.028046144702076,101325.0,128409.18937833041,1.2673001665761698,1.0,0.0,4.028046144700612,1.2857961980694044,1.2860873405261788,3.1327251945137973,22722.136569375736,2317.013105329112,19313.81840221449,1969.461375924958,0.85,0.8500001020258419,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4678.715381515147,4632.441516551485,5.470792304161614,4.578809728918337,-2.5784747386372007,7.157284467555538,3.5584634844235867,3.5,1.0167038526924534,0.6,0.00022641791974915457,0.999630977545334,0.00022650150389010563,199.16137312233744,0.0,0.0,0.0,0.001396176879668034,7.624433509433392e-05,0.00015017358465482065,0.0006049061287049411,0.09902718781312735,0.07168397971052777,0.027343208102599572,0.0990271877725436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535815.3241764429,579.7101558997966,0.0,0.09902718781312735,0.07168397971152522,0.02734320810298002,0.3752630223642672,0.3752630223642672,0.14314064374018495,0.0,-1.1198153515579179e-11,4.994942527991213,-1.1198153515579179e-11,-1.1198153515579179e-11,4.9941430947706635,-1.1198153515579179e-11,24047.988776841827,20440.79046031555,0.85,1.076157195412625,0.6700923753904212,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683511171375401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.371975452235,1535.0640208721406,0.3752630223642672,0.14314064374018495,6.112871282664199,3.5584634844235867
1762.0,-30.28915568750593,4.580087253309113,34.968715885782004,23.880363581143342,4.780802289902682,-26.782200856713217,-40.29706543134523,1.273847459109972,-5.229129977028435,-5.229129977042713,39.93812718845967,42239.0283005115,25596.69707310687,25596.69707310687,67835.72537361836,77327.32637027575,77327.32637027575,25596.69707310687,102924.02344338263,102924.02344338263,102924.02344338263,126972.4623234811,126972.4623234811,0.0,0.0,91525.73839644493,56437.44032668067,38986.997855293615,24048.43888009847,63035.43673539208,20441.1730480837,1535.030711911247,0.0,0.8859736226735945,2.920430081381343,0.0014959128700940735,0.0,-5.229129977028435,351499.68293135747,1551867.1808469715,4.414988849790876,1551867.1808469715,4.414988849790876,0.85,0.09902383069159118,4.028046144702076,101325.0,128409.12462703386,1.2672995275305587,1.0,0.0,4.0280461446993785,1.285794525237484,1.2860856673154797,3.1327292702215406,22722.11764922926,2317.011176011101,19313.796539323732,1969.4591465305414,0.85,0.8499998476145052,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4678.464759904187,4632.441516551485,5.47117449563328,4.580087253309113,-2.577952846892671,7.158040100201784,3.5581458003820616,3.5,1.0166130858234461,0.6,0.00022641791974915457,0.9996213788873503,0.0002265036788240502,199.1612976442116,0.0,0.0,0.0,0.001396176879668034,7.624556767922024e-05,0.00015017235206993433,0.0006049011637961418,0.09902383069014727,0.07168384708019229,0.02733998360995497,0.09902383065047844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535815.5819115288,579.7100716045826,0.0,0.09902383069014727,0.07168384708123757,0.027339983610353617,0.3752628876464203,0.3752628876464203,0.14312397707351665,0.0,1.4267698134062812e-11,4.994549330550228,1.4267698134062812e-11,1.4267698134062812e-11,4.993762114475146,1.4267698134062812e-11,24048.43888009847,20441.1730480837,0.85,1.0761522230483904,0.6700838526402377,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683450329167572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.364158918906,1535.030711911247,0.3752628876464203,0.14312397707351665,6.112871282664199,3.5581458003820616
1763.0,-30.289062603472264,4.581361311028328,34.96874155419016,23.880701267067366,4.7811880032609855,-26.782078510020305,-40.296926571149356,1.2742039098088316,-5.228719041537033,-5.228719041447739,39.93817942187584,42238.82921787504,25597.113073694196,25597.113073694196,67835.94229156924,77327.131855299,77327.131855299,25597.113073694196,102924.2449289932,102924.2449289932,102924.2449289932,126973.13472249462,126973.13472249462,0.0,0.0,91525.66235556199,56437.35971813726,38987.00293047192,24048.88979350143,63035.892723973346,20441.556324476212,1534.9974601304762,0.0,0.8859755383076326,2.920388034693873,0.0014959128700940735,0.0,-5.228719041537033,351505.32383619895,1551869.430082506,4.4149243975766215,1551869.430082506,4.4149243975766215,0.85,0.09902047408479031,4.028046144702076,101325.0,128409.06087790699,1.2672988983755933,1.0,0.0,4.0280461447024285,1.2857928551138191,1.286083996813649,3.1327333393414376,22722.09877137131,2317.009251005319,19313.784242888847,1969.45789264314,0.85,0.8500000126406999,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4678.214986752166,4632.441516551485,5.47155552837577,4.581361311028328,-2.5774320987525665,7.158793409780895,3.557829203121476,3.5,1.0165226294632788,0.6,0.00022641791974915457,0.999611671380797,0.00022650587846417993,199.1612213094287,0.0,0.0,0.0,0.001396176879668034,7.624676886300174e-05,0.00015017115088615285,0.0006048963253724417,0.09902047408363406,0.07168371480201428,0.027336759281619775,0.09902047404157499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535815.8399451401,579.7099872117221,0.0,0.09902047408363406,0.07168371480285134,0.027336759281938978,0.3752627526465167,0.3752627526465167,0.14310731040685024,0.0,-8.930101103032939e-11,4.994159560332264,-8.930101103032939e-11,-8.930101103032939e-11,4.993384477677296,-8.930101103032939e-11,24048.88979350143,20441.556324476212,0.85,1.0761478795678319,0.670075847150033,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683389652370525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.356361182792,1534.9974601304762,0.3752627526465167,0.14310731040685024,6.112871282664199,3.557829203121476
1764.0,-30.288968564355436,4.582631910385511,34.96876725525275,23.881038498971634,4.78157306042561,-26.781955369477078,-40.29678379939867,1.2745598655472794,-5.228308914075683,-5.228308914012617,39.938231709829694,42238.61784333979,25597.528077137962,25597.528077137962,67836.14592047775,77326.93820062139,77326.93820062139,25597.528077137962,102924.46627775935,102924.46627775935,102924.46627775935,126973.80775736115,126973.80775736115,0.0,0.0,91525.58652220201,56437.266164920555,38987.02261920161,24049.341479601804,63036.36409880342,20441.940257661532,1534.964263776644,0.0,0.8859774495729575,2.920345910339813,0.0014959128700940735,0.0,-5.228308914075683,351510.9537200732,1551871.6816683272,4.414860092536874,1551871.6816683272,4.414860092536874,0.85,0.09901711797792018,4.028046144702076,101325.0,128409.00264071338,1.2672983236191797,1.0,0.0,4.028046144700592,1.2857911873135848,1.2860823286357752,3.1327374028110344,22722.07994503287,2317.0073312530653,19313.76795073729,1969.456231306031,0.85,0.8499999998881858,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4677.9660595042,4632.441516551485,5.471935399174518,4.582631910385511,-2.5769124837424036,7.159544394127915,3.5575136892889545,3.5,1.016432482653987,0.6,0.00022641791974915457,0.9996018643742146,0.00022650810069356966,199.1611441914767,0.0,0.0,0.0,0.001396176879668034,7.624800390118849e-05,0.0001501699158479661,0.000604891350581635,0.09901711797698465,0.07168358286413007,0.027333535112854575,0.0990171179328567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535816.0982481989,579.7099027307198,0.0,0.09901711797698465,0.07168358286480735,0.027333535113112838,0.3752626173667543,0.3752626173667543,0.1430906437401775,0.0,-6.303935151663609e-11,4.993773163303786,-6.303935151663609e-11,-6.303935151663609e-11,4.993010021613088,-6.303935151663609e-11,24049.341479601804,20441.940257661532,0.85,1.0761430626638164,0.6700674832249974,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683329140597284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.34858744335,1534.964263776644,0.3752626173667543,0.1430906437401775,6.112871282664199,3.5575136892889545
1765.0,-30.288873473236794,4.583899058955383,34.96879298897156,23.88137524193155,4.7819574363139195,-26.78183135017883,-40.296640957798786,1.2749153132559228,-5.2278996268507285,-5.227899626865814,39.93828406314443,42238.41019416839,25597.942171615377,25597.942171615377,67836.35236578376,77326.74544166455,77326.74544166455,25597.942171615377,102924.68761327992,102924.68761327992,102924.68761327992,126974.48162754075,126974.48162754075,0.0,0.0,91525.51088314956,56437.175635653286,38987.03916388475,24049.79401426082,63036.83317814557,20442.324912121698,1534.9311267433236,0.0,0.8859793562652387,2.9203037026204863,0.0014959128700940735,0.0,-5.2278996268507285,351516.5721404547,1551873.9360715174,4.414795941545079,1551873.9360715174,4.414795941545079,0.85,0.09901376240692454,4.028046144702076,101325.0,128408.93577372529,1.2672976636933164,1.0,0.0,4.028046144699472,1.2857895218979982,1.286080662843089,3.1327414604811357,22722.061166933083,2317.005416419785,19313.747676005387,1969.4541638587477,0.85,0.8499998100573842,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4677.7179756692785,4632.441516551485,5.4723141294025694,4.583899058955383,-2.5763940242319623,7.160293083187346,3.5571992556134187,3.5,1.0163426444609767,0.6,0.00022641791974915457,0.9995919477636169,0.00022651034780313956,199.16106621087826,0.0,0.0,0.0,0.001396176879668034,7.624923956211104e-05,0.00015016868018704352,0.0006048863732824196,0.09901376240631879,0.07168345129276643,0.027330311113552355,0.09901376235951109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535816.3568741715,579.7098181440925,0.0,0.09901376240631879,0.07168345129320498,0.027330311113719554,0.37526248180789823,0.37526248180789823,0.1430739770735075,0.0,1.5063505998114124e-11,4.9933901283335445,1.5063505998114124e-11,1.5063505998114124e-11,4.992638822039396,1.5063505998114124e-11,24049.79401426082,20442.324912121698,0.85,1.0761383296980431,0.6700592029234766,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683268793450146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.34083594021,1534.9311267433236,0.37526248180789823,0.1430739770735075,6.112871282664199,3.5571992556134187
1766.0,-30.28877711306415,4.5851627648995,34.96881875545399,23.881711530871712,4.782341090697681,-26.781706260946756,-40.296497906651325,1.2752702385800676,-5.2274911512815265,-5.227491151234595,39.93833648490015,42238.207033025814,25598.355286705995,25598.355286705995,67836.5623197318,77326.55369920131,77326.55369920131,25598.355286705995,102924.9089859073,102924.9089859073,102924.9089859073,126975.15638916276,126975.15638916276,0.0,0.0,91525.43545442444,56437.08878824803,38987.05185130712,24050.247403255464,63037.29925456259,20442.710292767144,1534.8980478758147,0.0,0.8859812585199781,2.9202614132553504,0.0014959128700940735,0.0,-5.2274911512815265,351522.1794892456,1551876.1934239732,4.41473194004093,1551876.1934239732,4.41473194004093,0.85,0.09901040736222053,4.028046144702076,101325.0,128408.87453002267,1.267297059264966,1.0,0.0,4.028046144705558,1.2857878589342981,1.2860789995028445,3.1327455121878724,22722.04244104902,2317.0035069110268,19313.736912745444,1969.453066311681,0.85,0.8500000368740521,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4677.470732591765,4632.441516551485,5.472691706725457,4.5851627648995,-2.57587669807306,7.1610394629725596,3.5568858986159726,3.5,1.016253113890278,0.6,0.00022641791974915457,0.9995818989175203,0.00022651262492283015,199.16098718963934,0.0,0.0,0.0,0.001396176879668034,7.625047705429469e-05,0.00015016744269485987,0.0006048813886068002,0.09901040736085238,0.07168332008027102,0.02732708728058136,0.09901040732057231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535816.6158382763,579.7097334468615,0.0,0.09901040736085238,0.07168332008126153,0.027327087280958985,0.37526234597213404,0.37526234597213404,0.14305731040684286,0.0,-4.695266397902742e-11,4.993010561278254,-4.695266397902742e-11,-4.695266397902742e-11,4.992271569189597,-4.695266397902742e-11,24050.247403255464,20442.710292767144,0.85,1.0761337037265575,0.6700510258609889,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268320861056631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.33310864681,1534.8980478758147,0.37526234597213404,0.14305731040684286,6.112871282664199,3.5568858986159726
1767.0,-30.288679940942355,4.586423036226736,34.968844554426255,23.882047330867522,4.78272403745575,-26.781580511707315,-40.29635478565467,1.2756246082205072,-5.227083492131499,-5.2270834920989975,39.93838896420823,42238.00675820422,25598.76744073157,25598.76744073157,67836.77419893579,77326.362817944,77326.362817944,25598.76744073157,102925.13025867558,102925.13025867558,102925.13025867558,126975.83184361542,126975.83184361542,0.0,0.0,91525.36027174618,56437.004212005464,38987.06228860079,24050.70158493984,63037.763873540636,20443.096347198865,1534.8650254046534,0.0,0.8859831563525764,2.9202190446891754,0.0014959128700940735,0.0,-5.227083492131499,351527.7757006479,1551878.4532572562,4.414668087504972,1551878.4532572562,4.414668087504972,0.85,0.09900705282871783,4.028046144702076,101325.0,128408.81412146136,1.2672964630788193,1.0,0.0,4.028046144702287,1.2857861985784844,1.2860773387710769,3.132749557551114,22722.023776248378,2317.001603631044,19313.717721594567,1969.4511093589113,0.85,0.8499998904931806,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4677.224327764994,4632.441516551485,5.473068137607141,4.586423036226736,-2.575360507717939,7.161783543944676,3.5565736150073732,3.5,1.0161638900021066,0.6,0.00022641791974915457,0.9995717655082762,0.0002265149212513245,199.16090750261583,0.0,0.0,0.0,0.001396176879668034,7.625171516930562e-05,0.00015016620457984896,0.0006048764014224038,0.0990070528274169,0.0716831892176994,0.027323863609717496,0.09900705278658524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535816.8750867194,579.7096486566206,0.0,0.0990070528274169,0.0716831892186413,0.027323863610076528,0.3752622098698736,0.3752622098698736,0.14304064374017406,0.0,-3.2514435588382185e-11,4.9926343990402415,-3.2514435588382185e-11,-3.2514435588382185e-11,4.991907458898311,-3.2514435588382185e-11,24050.70158493984,20443.096347198865,0.85,1.0761291332449925,0.6700429101980429,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683148591555131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.32540994649,1534.8650254046534,0.3752622098698736,0.14304064374017406,6.112871282664199,3.5565736150073732
1768.0,-30.28858149525872,4.5876798811343455,34.96887038582892,23.882382676843577,4.783106306710694,-26.781453683942416,-40.296211490035034,1.2759784953942028,-5.226676638619892,-5.226676638643288,39.938441506764825,42237.810984444324,25599.178611086867,25599.178611086867,67836.9895955312,77326.172898008,77326.172898008,25599.178611086867,102925.35150909486,102925.35150909486,102925.35150909486,126976.50809698332,126976.50809698332,0.0,0.0,91525.28526075615,56436.923347191776,38987.068792849306,24051.156587888454,63038.22538073776,20443.483099705187,1534.8320597277443,0.0,0.8859850497977038,2.9201765963676114,0.0014959128700940735,0.0,-5.226676638619892,351533.3609222351,1551880.7158169735,4.414604382769448,1551880.7158169735,4.414604382769448,0.8500000000000001,0.09900369881165304,4.028046144702076,101325.0,128408.75454804153,1.2672958751348782,1.0,0.0,4.028046144701359,1.285784540487489,1.2860756803046405,3.13275359740668,22722.00515407094,2316.9997046974186,19313.70350858565,1969.4496600353486,0.85,0.849999961606617,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4676.978758656041,4632.441516551485,5.473443419794994,4.5876798811343455,-2.57484544405526,7.1625253251896055,3.556262401465922,3.5,1.0160749718474062,0.6,0.00022641791974915457,0.9995614994010651,0.0002265172476979392,199.16082677125962,0.0,0.0,0.0,0.001396176879668034,7.625295481357128e-05,0.0001501649649355833,0.0006048714080780988,0.0990036988105204,0.07168305870871261,0.027320640101807785,0.09900369876837127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535817.1346476445,579.7095637641655,0.0,0.0990036988105204,0.07168305870953269,0.027320640102120344,0.3752620735079303,0.3752620735079303,0.14302397707350653,0.0,2.3419488570652902e-11,4.9922616903754715,2.3419488570652902e-11,2.3419488570652902e-11,4.9915470179993235,2.3419488570652902e-11,24051.156587888454,20443.483099705187,0.85,1.0761246717497186,0.6700348991320225,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683088736033232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.31773072423,1534.8320597277443,0.3752620735079303,0.14302397707350653,6.112871282664199,3.556262401465922
1769.0,-30.28848207558155,4.588933307479948,34.968896249633694,23.882717603724473,4.78348787529835,-26.781326049710472,-40.296064282860584,1.2763318494272626,-5.226270604522085,-5.226270604535437,39.93849411335835,42237.60298765248,25599.588838527714,25599.588838527714,67837.19182618019,77325.9839026616,77325.9839026616,25599.588838527714,102925.5727411893,102925.5727411893,102925.5727411893,126977.18516429572,126977.18516429572,0.0,0.0,91525.21049610016,56436.829581091035,38987.08990556569,24051.612423106417,63038.70232867211,20443.870559640454,1534.7991518994331,0.0,0.88598693878212,2.920134066950416,0.0014959128700940735,0.0,-5.226270604522085,351538.9349644792,1551882.9811368156,4.414540828297223,1551882.9811368156,4.414540828297223,0.85,0.09900034532251913,4.028046144702076,101325.0,128408.68690158815,1.2672952075162907,1.0,0.0,4.02804614470063,1.2857828848987196,1.2860740243409967,3.132757631176093,22721.986593048226,2316.9978119998395,19313.685338235606,1969.447807175295,0.85,0.8499998562689326,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4676.7340227867035,4632.441516551485,5.473817564522047,4.588933307479948,-2.574331515908222,7.16326482338817,3.5559522547400957,3.5,1.0159863584971702,0.6,0.00022641791974915457,0.9995511318393253,0.00022651959718409938,199.16074524123678,0.0,0.0,0.0,0.001396176879668034,7.625422831593393e-05,0.00015016369143322066,0.0006048662783518167,0.09900034532124796,0.07168292856193838,0.02731741675930958,0.09900034528039202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535817.3945249435,579.7094787682231,0.0,0.09900034532124796,0.0716829285628588,0.027317416759660332,0.3752619368969827,0.3752619368969827,0.14300731040684256,0.0,1.3358203432289883e-11,4.991892434658325,1.3358203432289883e-11,1.3358203432289883e-11,4.991190001784332,1.3358203432289883e-11,24051.612423106417,20443.870559640454,0.85,1.0761197378792737,0.6700265301692513,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683029043608303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.310080254727,1534.7991518994331,0.3752619368969827,0.14300731040684256,6.112871282664199,3.5559522547400957
1770.0,-30.288381896816922,4.590183322961578,34.96892214552873,23.883051971811824,4.783868724021545,-26.781197804214166,-40.295920812617965,1.2766846314187825,-5.225865395457106,-5.225865395529725,39.93854677567274,42237.4133692286,25599.998142204462,25599.998142204462,67837.41151143306,77325.79570721924,77325.79570721924,25599.998142204462,102925.7938494237,102925.7938494237,102925.7938494237,126977.86289565607,126977.86289565607,0.0,0.0,91525.13593286568,56436.753594875045,38987.09148665627,24052.069046232373,63039.160532888636,20444.258689297516,1534.7663008374502,0.0,0.8859888233075307,2.9200914581788346,0.0014959128700940735,0.0,-5.225865395457106,351544.4977498209,1551885.2488584172,4.414477424029624,1551885.2488584172,4.414477424029624,0.85,0.09899699235266411,4.028046144702076,101325.0,128408.62916547933,1.2672946377051995,1.0,0.0,4.028046144702316,1.2857812319944206,1.286072371062431,3.1327616584152747,22721.96808203028,2316.9959244013276,19313.676729268496,1969.4469293049613,0.85,0.8500001698595274,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4676.490117608072,4632.441516551485,5.474190578488451,4.590183322961578,-2.5738187264050065,7.164002049366585,3.555643171489576,3.5,1.0158980489970217,0.6,0.00022641791974915457,0.9995406852366824,0.00022652196463172563,199.16066308878482,0.0,0.0,0.0,0.001396176879668034,7.625546950868815e-05,0.00015016245024046643,0.0006048612787701281,0.09899699235117805,0.07168279877188843,0.027314193579289617,0.09899699231213455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535817.6546775369,579.7093936822282,0.0,0.09899699235117805,0.07168279877296448,0.027314193579699633,0.375261800047838,0.375261800047838,0.14299064374017745,0.0,7.264588930411264e-11,4.991526496551785,7.264588930411264e-11,7.264588930411264e-11,4.99083575066129,7.264588930411264e-11,24052.069046232373,20444.258689297516,0.85,1.0761154009346476,0.6700186520915455,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682969513904192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.302452579086,1534.7663008374502,0.375261800047838,0.14299064374017745,6.112871282664199,3.555643171489576
1771.0,-30.28828049888419,4.591429935816137,34.96894807337379,23.883385850954824,4.784248893147448,-26.781068529511735,-40.29577336097134,1.2770369237749648,-5.225460984786366,-5.225460984790761,39.93859949808271,42237.21238511931,25600.406457452886,25600.406457452886,67837.61884257219,77325.60844541111,77325.60844541111,25600.406457452886,102926.014902864,102926.014902864,102926.014902864,126978.54137323356,126978.54137323356,0.0,0.0,91525.06153417709,56436.66547388528,38987.106733657565,24052.526470369554,63039.63320402712,20444.64749981412,1534.7335056139384,0.0,0.885990703494675,2.9200487711517034,0.0014959128700940735,0.0,-5.225460984786366,351550.0496435562,1551887.5191704673,4.414414165903142,1551887.5191704673,4.414414165903142,0.85,0.09899363989445586,4.028046144702076,101325.0,128408.56747636796,1.2672940288810062,1.0,0.0,4.028046144701788,1.2857795813884714,1.2860707200827355,3.1327656800649457,22721.94961186238,2316.9940409683613,19313.659626024353,1969.4451852594264,0.85,0.8500001080867343,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4676.247040542931,4632.441516551485,5.4745624505074435,4.591429935816137,-2.573307054759147,7.164736990575284,3.555335148339001,3.5,1.0158100423825718,0.6,0.00022641791974915457,0.9995301116195723,0.000226524360914232,199.16057993661263,0.0,0.0,0.0,0.001396176879668034,7.625674516491217e-05,0.0001501611745842424,0.000604856140367993,0.09899363989289703,0.07168266933337684,0.027310970559520188,0.09899363985456539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535817.9151270328,579.7093084991155,0.0,0.09899363989289703,0.07168266933450564,0.027310970559950222,0.37526166296323354,0.37526166296323354,0.14297397707351564,0.0,4.376943252282217e-12,4.9911639063773805,4.376943252282217e-12,4.376943252282217e-12,4.990485020443657,4.376943252282217e-12,24052.526470369554,20444.64749981412,0.85,1.0761106211233247,0.6700104400737709,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682910146552322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.294843424483,1534.7335056139384,0.37526166296323354,0.14297397707351564,6.112871282664199,3.555335148339001
1772.0,-30.288178335745076,4.592673153673412,34.96897403301196,23.883719276078068,4.784628342810724,-26.780938638032996,-40.29562583947552,1.2773886450988412,-5.225057398360434,-5.225057398439335,39.93865227982249,42237.014124330846,25600.813857127017,25600.813857127017,67837.82798145787,77325.42202478008,77325.42202478008,25600.813857127017,102926.23588190711,102926.23588190711,102926.23588190711,126979.22058439441,126979.22058439441,0.0,0.0,91524.98737572423,56436.57947527571,38987.11988938725,24052.9847024873,63040.10459187455,20445.036997114206,1534.7007676885628,0.0,0.8859925792140846,2.92000600382787,0.0014959128700940735,0.0,-5.225057398360434,351555.5902903757,1551889.7920399033,4.414351058272414,1551889.7920399033,4.414351058272414,0.85,0.0989902879619813,4.028046144702076,101325.0,128408.50250236702,1.2672933876374737,1.0,0.0,4.028046144702165,1.2857779334622248,1.2860690717833496,3.132769695195906,22721.931201335243,2316.99216361706,19313.643096732587,1969.4434997407461,0.85,0.8500000693425931,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4676.0047891518325,4632.441516551485,5.474933198640003,4.592673153673412,-2.5727965189306037,7.165469672604016,3.5550281820883955,3.5,1.0157223377395417,0.6,0.00022641791974915457,0.9995194583299649,0.00022652677530406686,199.16049615699714,0.0,0.0,0.0,0.001396176879668034,7.625802144517067e-05,0.0001501598983039839,0.0006048509994522181,0.0989902879609376,0.0716825402572955,0.027307747703642114,0.09899028791824398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535818.1758696515,579.7092232201186,0.0,0.0989902879609376,0.07168254025805125,0.027307747703930046,0.37526152564941045,0.37526152564941045,0.14295731040684875,0.0,7.889866537880152e-11,4.990804597798217,7.889866537880152e-11,7.889866537880152e-11,4.990137256166577,7.889866537880152e-11,24052.9847024873,20445.036997114206,0.85,1.076105891965822,0.6700022850180187,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682850941158568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.287262033176,1534.7007676885628,0.37526152564941045,0.14295731040684875,6.112871282664199,3.5550281820883955
1773.0,-30.28807522602028,4.593912984512935,34.96900002412876,23.88405221225696,4.785007103126816,-26.780807963572567,-40.29547824813051,1.27773984067912,-5.2246546185897955,-5.224654618603352,39.93870511598836,42236.81922026737,25601.22029925728,25601.22029925728,67838.03951952464,77325.23643408013,77325.23643408013,25601.22029925728,102926.4567333374,102926.4567333374,102926.4567333374,126979.90044319879,126979.90044319879,0.0,0.0,91524.91338482947,56436.49617101692,38987.1302375695,24053.44370986139,63040.573947430894,20445.42715338218,1534.6680853068297,0.0,0.8859944505739834,2.919963159075728,0.0014959128700940735,0.0,-5.2246546185897955,351561.1199313463,1551892.067254966,4.414288097495033,1551892.067254966,4.414288097495033,0.85,0.09898693653941432,4.028046144702076,101325.0,128408.44259489058,1.2672927963966503,1.0,0.0,4.028046144700435,1.2857762880034684,1.2860674259520124,3.132773704325157,22721.912832405964,2316.99029050756,19313.627095872816,1969.4418681071331,0.85,0.8500000522987547,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4675.763360860995,4632.441516551485,5.4753028165529445,4.593912984512935,-2.5722871047456546,7.16620008925859,3.5547222693683675,3.5,1.015634934105248,0.6,0.00022641791974915457,0.9995087064571957,0.0002265292120883101,199.16041160119875,0.0,0.0,0.0,0.001396176879668034,7.625929834949268e-05,0.00015015862139966188,0.0006048458560226867,0.09898693653786593,0.0716824115312259,0.027304525006640035,0.0989869364994068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535818.4368811664,579.7091378531621,0.0,0.09898693653786593,0.07168241153234718,0.027304525007067135,0.3752613881095691,0.3752613881095691,0.14294064374018645,0.0,1.3528733688872308e-11,4.990448498071771,1.3528733688872308e-11,1.3528733688872308e-11,4.9897924445430135,1.3528733688872308e-11,24053.44370986139,20445.42715338218,0.85,1.0761012356279358,0.6699942049304367,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682791897357635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.27969935143,1534.6680853068297,0.3752613881095691,0.14294064374018645,6.112871282664199,3.5547222693683675
1774.0,-30.287971380570347,4.595149435943489,34.9690260464874,23.884384554717712,4.785385109046392,-26.78067670239446,-40.29532674523068,1.2780904308704621,-5.224252660687853,-5.22425266068404,39.93875800821448,42236.61126192802,25601.625828333646,25601.625828333646,67838.23709026167,77325.05164620913,77325.05164620913,25601.625828333646,102926.67747454278,102926.67747454278,102926.67747454278,126980.58098141674,126980.58098141674,0.0,0.0,91524.83959348523,56436.399209204,38987.1559825347,24053.903506873958,63041.05948940865,20445.817980842865,1534.635459520168,0.0,0.8859963174906023,2.9199202350229343,0.0014959128700940735,0.0,-5.224252660687853,351566.63835719234,1551894.344886776,4.414225286388092,1551894.344886776,4.414225286388092,0.8500000000000001,0.09898358563616824,4.028046144702076,101325.0,128408.37945820081,1.267292173285969,1.0,0.0,4.028046144702222,1.2857746453853456,1.286065782961952,3.132777706543493,22721.894513016963,2316.9884224497628,19313.607210289687,1969.439840341981,0.85,0.8499998624333578,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4675.522753189298,4632.441516551485,5.47567131629722,4.595149435943489,-2.5717788223711397,7.166928258314629,3.5544174069277457,3.5,1.0155478305507846,0.6,0.00022641791974915457,0.9994978779920226,0.0002265316662842997,199.16032644213675,0.0,0.0,0.0,0.001396176879668034,7.626060911566435e-05,0.00015015731063349022,0.0006048405761960624,0.0989835856350296,0.0716822831634426,0.027301302471586995,0.09898358559310971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535818.6981696523,579.7090523956061,0.0,0.0989835856350296,0.0716822831642672,0.027301302471901052,0.3752612503440445,0.3752612503440445,0.14292397707351934,0.0,-3.808509063674137e-12,4.9900955263855735,-3.808509063674137e-12,-3.808509063674137e-12,4.989450408019195,-3.808509063674137e-12,24053.903506873958,20445.817980842865,0.85,1.076096081501596,0.6699857458617755,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682733014767649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.272159038395,1534.635459520168,0.3752612503440445,0.14292397707351934,6.112871282664199,3.5544174069277457
1775.0,-30.2878663041805,4.5963825164663685,34.96905209982508,23.884716513007902,4.785762481889698,-26.780544396653895,-40.2951788744889,1.2784405743632878,-5.223851481303711,-5.2238514812768155,39.938810955269695,42236.423329192956,25602.03033725433,25602.03033725433,67838.45366644728,77324.86777296786,77324.86777296786,25602.03033725433,102926.89811022219,102926.89811022219,102926.89811022219,126981.26218009769,126981.26218009769,0.0,0.0,91524.76596219356,56436.32151841935,38987.16049308246,24054.36406987551,63041.52456295797,20446.209459394184,1534.6028875589616,0.0,0.8859981801907169,2.919877235748785,0.0014959128700940735,0.0,-5.223851481303711,351572.1461626682,1551896.6248824375,4.414162617320638,1551896.6248824375,4.414162617320638,0.85,0.09898023522660523,4.028046144702076,101325.0,128408.32127668321,1.267291599079035,1.0,0.0,4.028046144702609,1.2857730048643252,1.286064142069469,3.1327817036624714,22721.876233362505,2316.9865584437607,19313.59226689741,1969.4383165400427,0.85,0.8499998885892743,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4675.282963577221,4632.441516551485,5.4760386775959615,4.5963825164663685,-2.5712716388525942,7.167654155318963,3.554113591416818,3.5,1.0154610261190908,0.6,0.00022641791974915457,0.9994869212996146,0.00022653414959622231,199.1602402737095,0.0,0.0,0.0,0.001396176879668034,7.626188847737694e-05,0.00015015603127177762,0.0006048354228680482,0.0989802352253676,0.07168215513425451,0.027298080091113095,0.0989802351844035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535818.9597290286,579.7089668494358,0.0,0.0989802352253676,0.0716821551351508,0.02729808009145443,0.3752611123503412,0.3752611123503412,0.14290731040685128,0.0,-2.688693712116219e-11,4.989745734739415,-2.688693712116219e-11,-2.688693712116219e-11,4.989111842529553,-2.688693712116219e-11,24054.36406987551,20446.209459394184,0.85,1.0760915783167448,0.6699778221101317,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268267429302435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.264636901375,1534.6028875589616,0.3752611123503412,0.14290731040685128,6.112871282664199,3.554113591416818
