time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1776.0,-30.28775998034396,4.597612233805394,34.969078184433215,23.885048052202933,4.78613921139615,-26.780411032521176,-40.29503086404873,1.2787902635733923,-5.223451113966178,-5.223451113997121,39.93886397277125,42236.23980400626,25602.433919316925,25602.433919316925,67838.67372332318,77324.68490326325,77324.68490326325,25602.433919316925,102927.11882258017,102927.11882258017,102927.11882258017,126981.94432338953,126981.94432338953,0.0,0.0,91524.69256902553,56436.24746976855,38987.16122139665,24054.825500809362,63041.98672220601,20446.601675687958,1534.5703741353357,0.0,0.886000038445908,2.9198341541889383,0.0014959128700940735,0.0,-5.223451113966178,351577.6428870584,1551898.9079140814,4.414100097976415,1551898.9079140814,4.414100097976415,0.85,0.09897688535514704,4.028046144702076,101325.0,128408.25964324795,1.2672909908043222,1.0,0.0,4.028046144701386,1.2857713664759258,1.2860625033100896,3.1327856955955125,22721.858012824458,2316.984700465955,19313.577780110878,1969.4368392989327,0.85,0.849999932629193,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4675.043989687134,4632.441516551485,5.4764049227759894,4.597612233805394,-2.5707655775522027,7.1683778113575976,3.5538108197677922,3.5,1.015374519933655,0.6,0.00022641791974915457,0.9994758346633246,0.0002265366624150787,199.16015308238312,0.0,0.0,0.0,0.001396176879668034,7.626316906761731e-05,0.00015015475068153728,0.0006048302645914677,0.09897688535400347,0.07168202747654913,0.027294857877454337,0.09897688531229229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535819.2216364399,579.7088811894253,0.0,0.09897688535400347,0.07168202747737734,0.027294857877769692,0.37526097413170295,0.37526097413170295,0.1428906437401821,0.0,3.092281986027956e-11,4.989399262256143,3.092281986027956e-11,3.092281986027956e-11,4.988777088465156,3.092281986027956e-11,24054.825500809362,20446.601675687958,0.85,1.0760871801558813,0.6699699993612178,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682615731721119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.257142885697,1534.5703741353357,0.37526097413170295,0.1428906437401821,6.112871282664199,3.5538108197677922
1777.0,-30.287652977590394,4.598838595298,34.96910430025408,23.885379067529016,4.786515187266559,-26.780277132822302,-40.294875170197315,1.279139342498485,-5.223051575293141,-5.223051575352086,39.938917051132165,42236.02734909102,25602.8366208873,25602.8366208873,67838.86396997832,77324.50286157483,77324.50286157483,25602.8366208873,102927.33948246214,102927.33948246214,102927.33948246214,126982.6272355075,126982.6272355075,0.0,0.0,91524.61942349639,56436.14391101257,38987.19501387091,24055.28775304537,63042.48276691628,20446.994590088565,1534.537918695904,0.0,0.8860018922060973,2.9197909915652787,0.0014959128700940735,0.0,-5.223051575293141,351583.12830178725,1551901.1935692301,4.414037730038996,1551901.1935692301,4.414037730038996,0.85,0.09897353601844726,4.028046144702076,101325.0,128408.1942795144,1.2672903457144278,1.0,0.0,4.028046144704061,1.285769730951041,1.2860608674148735,3.1327896805617477,22721.839853765076,2316.9828487572286,19313.563906730167,1969.4354246078087,0.85,0.85000000136564,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4674.805829006853,4632.441516551485,5.476770064335814,4.598838595298,-2.570260649538744,7.169099244836744,3.553509088692509,3.5,1.0152883110550026,0.6,0.00022641791974915457,0.9994646773686771,0.0002265391913051418,199.16006533438494,0.0,0.0,0.0,0.001396176879668034,7.626451615639206e-05,0.00015015340359276252,0.0006048248384557219,0.09897353601713775,0.07168190018830682,0.02729163582883093,0.09897353597697907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535819.4838445324,579.7087954310595,0.0,0.09897353601713775,0.07168190018925522,0.02729163582919204,0.3752608357012849,0.3752608357012849,0.1428739770735169,0.0,5.894662535865791e-11,4.989056022140971,5.894662535865791e-11,5.894662535865791e-11,4.988445188419973,5.894662535865791e-11,24055.28775304537,20446.994590088565,0.85,1.076081730803583,0.6699613577283767,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682557330488256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.249677363085,1534.537918695904,0.3752608357012849,0.1428739770735169,6.112871282664199,3.553509088692509
1778.0,-30.287544761875825,4.600061609425588,34.969130447014166,23.88570966375994,4.786890503268728,-26.78014220736399,-40.294726950209565,1.279487948756719,-5.222652810507043,-5.222652810495194,39.93897018395203,42235.85053492506,25603.23830468933,25603.23830468933,67839.08883961439,77324.32173092257,77324.32173092257,25603.23830468933,102927.56003561191,102927.56003561191,102927.56003561191,126983.31080133574,126983.31080133574,0.0,0.0,91524.54643109175,56436.07523509345,38987.19021777588,24055.750765723827,63042.940983499706,20447.388150865252,1534.5055166612242,0.0,0.8860037417754598,2.9197477542979566,0.0014959128700940735,0.0,-5.222652810507043,351588.60315852537,1551903.4815718655,4.413975503273462,1551903.4815718655,4.413975503273462,0.85,0.09897018717600302,4.028046144702076,101325.0,128408.13860342103,1.2672897962341083,1.0,0.0,4.028046144702497,1.2857680976448747,1.286059233738878,3.132793660132179,22721.821732720276,2316.981000924911,19313.54601522524,1969.433600182044,0.85,0.8499998918402308,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4674.568478941734,4632.441516551485,5.47713407558971,4.600061609425588,-2.5697568135327957,7.169818422958384,3.5532083947991207,3.5,1.0152023985140344,0.6,0.00022641791974915457,0.9994533937338876,0.00022654174888863315,199.1599765917723,0.0,0.0,0.0,0.001396176879668034,7.626579860051123e-05,0.00015015212114864333,0.0006048196727116318,0.09897018717465884,0.07168177324090903,0.027288413933749815,0.09897018713477558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535819.7463216837,579.7087095846791,0.0,0.09897018717465884,0.07168177324188259,0.027288413934120428,0.3752606970665583,0.3752606970665583,0.14285731040685315,0.0,-1.1823431123048067e-11,4.988716034522497,-1.1823431123048067e-11,-1.1823431123048067e-11,4.9881167262321355,-1.1823431123048067e-11,24055.750765723827,20447.388150865252,0.85,1.0760774764199212,0.6699536835691009,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682499088974464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.242228985568,1534.5055166612242,0.3752606970665583,0.14285731040685315,6.112871282664199,3.5532083947991207
1779.0,-30.287435822046106,4.6012812836355526,34.969156624605496,23.886039736121916,4.787265107878157,-26.780006701359756,-40.294574818667,1.2798359871916536,-5.2222548651021725,-5.22225486508894,39.9390233755052,42235.66062320247,25603.63909480436,25603.63909480436,67839.29971800683,77324.14142249945,77324.14142249945,25603.63909480436,102927.7805173038,102927.7805173038,102927.7805173038,126983.9951008076,126983.9951008076,0.0,0.0,91524.47367965455,56435.992880356855,38987.20088810855,24056.214583503803,63043.41547161235,20447.782395978233,1534.4731716353706,0.0,0.8860055869055424,2.9197044373245884,0.0014959128700940735,0.0,-5.2222548651021725,351594.0668322461,1551905.7721059876,4.413913426037531,1551905.7721059876,4.413913426037531,0.85,0.09896683886214103,4.028046144702076,101325.0,128408.0749656464,1.2672891681781042,1.0,0.0,4.028046144701219,1.2857664670032398,1.2860576027280175,3.1327976332205325,22721.803671497888,2316.9791591927815,19313.533187655357,1969.4322921339458,0.85,0.8500000029435231,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4674.331937178567,4632.441516551485,5.47749698543205,4.6012812836355526,-2.5692541017589376,7.170535385394491,3.552908735053107,3.5,1.0151167814437447,0.6,0.00022641791974915457,0.9994420347345202,0.00022654432361282213,199.15988725542684,0.0,0.0,0.0,0.001396176879668034,7.626711490932029e-05,0.00015015080483983428,0.0006048143705590082,0.09896683886106655,0.07168164665987395,0.027285192201192604,0.098966838818845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535820.009089011,579.7086236433803,0.0,0.09896683886106655,0.07168164666065217,0.027285192201488846,0.3752605582368762,0.3752605582368762,0.14284064374018454,0.0,-1.3244516594568267e-11,4.988379233301657,-1.3244516594568267e-11,-1.3244516594568267e-11,4.98779109867661,-1.3244516594568267e-11,24056.214583503803,20447.782395978233,0.85,1.0760727224329083,0.6699456288535105,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682441006774094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.234808474463,1534.4731716353706,0.3752605582368762,0.14284064374018454,6.112871282664199,3.552908735053107
1780.0,-30.287326015407686,4.60249762575797,34.96918283270667,23.88636931953954,4.787639014405912,-26.77987048499555,-40.29442258235065,1.2801834839935948,-5.2218577198812,-5.221857719867382,39.93907661935941,42235.47378930958,25604.038945309818,25604.038945309818,67839.5127346194,77323.9619111075,77323.9619111075,25604.038945309818,102928.00085641732,102928.00085641732,102928.00085641732,126984.68001937732,126984.68001937732,0.0,0.0,91524.40109184329,56435.912970044774,38987.209024220574,24056.679162960012,63043.888187180586,20448.17728851601,1534.4408813992763,0.0,0.8860074277182859,2.9196610440336874,0.0014959128700940735,0.0,-5.2218577198812,351599.5195861207,1551908.0648948355,4.413851494227402,1551908.0648948355,4.413851494227402,0.85,0.09896349105717886,4.028046144702076,101325.0,128408.01689548108,1.2672885950701316,1.0,0.0,4.028046144703172,1.2857648389034089,1.2860559742595365,3.1328016001257883,22721.78565089717,2316.9773216029093,19313.520904488152,1969.4310395994712,0.85,0.8500001364868767,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4674.096201168476,4632.441516551485,5.477858786669618,4.60249762575797,-2.568752499064744,7.1712501248227145,3.552610106122155,3.5,1.0150314588920444,0.6,0.00022641791974915457,0.9994305854951642,0.00022654691885077408,199.15979720833414,0.0,0.0,0.0,0.001396176879668034,7.626843214570513e-05,0.00015014948760344945,0.0006048090646700667,0.0989634910560161,0.0716815204308006,0.02728197062521549,0.09896349101461192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535820.2721147379,579.7085376175544,0.0,0.0989634910560161,0.07168152043164283,0.02728197062553603,0.3752604192178795,0.3752604192178795,0.14282397707351624,0.0,-1.3812950783176348e-11,4.988045525300947,-1.3812950783176348e-11,-1.3812950783176348e-11,4.987468228604428,-1.3812950783176348e-11,24056.679162960012,20448.17728851601,0.85,1.0760680326885987,0.6699376419155852,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682383083530653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.227406076992,1534.4408813992763,0.3752604192178795,0.14282397707351624,6.112871282664199,3.552610106122155
1781.0,-30.28721496779199,4.603710643939314,34.9692090713175,23.88669844893741,4.788012258858838,-26.77973321803969,-40.29426643447948,1.280530509106743,-5.221461358016427,-5.221461358019903,39.9391299242277,42235.27566497421,25604.437818238763,25604.437818238763,67839.71348321297,77323.78335373857,77323.78335373857,25604.437818238763,102928.22117197733,102928.22117197733,102928.22117197733,126985.36571727585,126985.36571727585,0.0,0.0,91524.32868724989,56435.820998486444,38987.23076529271,24057.144545298524,63044.37531059123,20448.572863503745,1534.4086463302547,0.0,0.8860092642683438,2.919617573509393,0.0014959128700940735,0.0,-5.221461358016427,351604.9616507916,1551910.3603138865,4.413789706003122,1551910.3603138865,4.413789706003122,0.85,0.09896014376539684,4.028046144702076,101325.0,128407.9548723131,1.267287982949056,1.0,0.0,4.028046144698515,1.2857632130176597,1.2860543480056386,3.1328055616464052,22721.76767578199,2316.9754886512715,19313.500109005592,1969.4289190503987,0.85,0.8499998936962505,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4673.861268462897,4632.441516551485,5.478219473694252,4.603710643939314,-2.568251991955769,7.171962635895083,3.5523125048018103,3.5,1.0149464299433744,0.6,0.00022641791974915457,0.999419007006362,0.00022654954344660894,199.15970614365895,0.0,0.0,0.0,0.001396176879668034,7.626978324896978e-05,0.0001501481365001848,0.0006048036223637704,0.09896014376441453,0.0716813945573326,0.027278749207081933,0.09896014372153615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535820.5354419085,579.7084514931236,0.0,0.09896014376441453,0.07168139455804412,0.02727874920735272,0.37526028001055234,0.37526028001055234,0.14280731040684821,0.0,3.467448550509289e-12,4.9877150060874555,3.467448550509289e-12,3.467448550509289e-12,4.98714896169713,3.467448550509289e-12,24057.144545298524,20448.572863503745,0.85,1.0760629025031538,0.669929322907873,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268232531886947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.220024675913,1534.4086463302547,0.37526028001055234,0.14280731040684821,6.112871282664199,3.5523125048018103
1782.0,-30.287103245472174,4.604920345578497,34.96923534027352,23.887027089390926,4.788384831616757,-26.779595411030453,-40.29411398861555,1.2808769971752147,-5.221065812238464,-5.221065812241615,39.939183285324795,42235.09562065319,25604.83580329808,25604.83580329808,67839.93142395128,77323.6055863085,77323.6055863085,25604.83580329808,102928.44138960658,102928.44138960658,102928.44138960658,126986.0521083711,126986.0521083711,0.0,0.0,91524.25652744446,56435.746561789725,38987.23329517193,24057.610718764518,63044.84401393645,20448.969110949838,1534.3764677214513,0.0,0.8860110964057576,2.919574024245457,0.0014959128700940735,0.0,-5.221065812238464,351610.3925764771,1551912.658155745,4.413728066408606,1551912.658155745,4.413728066408606,0.85,0.09895679699949164,4.028046144702076,101325.0,128407.89373996262,1.2672873796196655,1.0,0.0,4.028046144701953,1.2857615896521803,1.286052724272581,3.1328095170363026,22721.749761437706,2316.9736618965403,19313.48883973022,1969.4277699041183,0.85,0.8500000678868567,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4673.627136698317,4632.441516551485,5.478579068116805,4.604920345578497,-2.5677526032359053,7.1726729488144025,3.5520159279961123,3.5,1.014861693713175,0.6,0.00022641791974915457,0.999407358314871,0.0002265521840172602,199.15961452577625,0.0,0.0,0.0,0.001396176879668034,7.627110234116445e-05,0.00015014681740799013,0.0006047983089995412,0.09895679699851462,0.07168126904883829,0.027275527949676328,0.09895679695527856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535820.7990468823,579.708365277817,0.0,0.09895679699851462,0.07168126904954603,0.027275527949945616,0.37526014062354185,0.37526014062354185,0.1427906437401815,0.0,3.126388037344441e-12,4.987387581987207,3.126388037344441e-12,3.126388037344441e-12,4.986832352997055,3.126388037344441e-12,24057.610718764518,20448.969110949838,0.85,1.0760583594901885,0.6699214865424501,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682267712400874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.212671795965,1534.3764677214513,0.37526014062354185,0.1427906437401815,6.112871282664199,3.5520159279961123
1783.0,-30.286990587113678,4.606126738327819,34.96926163947498,23.887355205975496,4.788756639936514,-26.779456837899914,-40.293957631196804,1.281222890722577,-5.220671069368905,-5.2206710693675005,39.93923670420693,42234.90322404965,25605.232870081363,25605.232870081363,67840.13609413101,77323.42866570396,77323.42866570396,25605.232870081363,102928.66153578533,102928.66153578533,102928.66153578533,126986.73922260363,126986.73922260363,0.0,0.0,91524.18452653052,56435.659084875406,38987.2504907279,24058.077686818302,63045.3281775462,20449.366033795555,1534.344345038794,0.0,0.8860129241923194,2.919530396965225,0.0014959128700940735,0.0,-5.220671069368905,351615.81254370755,1551914.9584902872,4.413666573363724,1551914.9584902872,4.413666573363724,0.85,0.09895345075527169,4.028046144702076,101325.0,128407.83355410577,1.2672867856314411,1.0,0.0,4.028046144704043,1.2857599690762394,1.2860511033296933,3.1328134656393494,22721.731886539714,2316.9718391642114,19313.469181599867,1969.4257653326945,0.85,0.8499998714024571,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4673.393803343318,4632.441516551485,5.478937566049652,4.606126738327819,-2.5672543222500095,7.173381060577828,3.5517203723971646,3.5,1.0147772492563327,0.6,0.00022641791974915457,0.9993956121759071,0.00022655484674001346,199.15952214038046,0.0,0.0,0.0,0.001396176879668034,7.627245530139436e-05,0.00015014546444776022,0.0006047928592133032,0.09895345075413146,0.07168114390250173,0.02727230685162973,0.09895345071287802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535821.0629373484,579.7082789691278,0.0,0.09895345075413146,0.0716811439033277,0.027272306851944,0.37526000106020874,0.37526000106020874,0.14277397707351477,0.0,-1.4210854715202004e-12,4.987063225255213,-1.4210854715202004e-12,-1.4210854715202004e-12,4.986518725847418,-1.4210854715202004e-12,24058.077686818302,20449.366033795555,0.85,1.076053342177581,0.6699132900872384,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268221026377071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.205336134182,1534.344345038794,0.37526000106020874,0.14277397707351477,6.112871282664199,3.5517203723971646
1784.0,-30.28687701166995,4.607329830524079,34.969287968487706,23.887682903464906,4.7891278183843955,-26.779317502456927,-40.293804940860696,1.2815683091713885,-5.220277095513779,-5.220277095499903,39.93929017093369,42234.729753808184,25605.628936448804,25605.628936448804,67840.35869025698,77323.25256667435,77323.25256667435,25605.628936448804,102928.88150312315,102928.88150312315,102928.88150312315,126987.42688131417,126987.42688131417,0.0,0.0,91524.1127205692,56435.58990770326,38987.247569851046,24058.545378191015,63045.79294804206,20449.76357146236,1534.3122744026812,0.0,0.8860147478382453,2.9194866971892988,0.0014959128700940735,0.0,-5.220277095513779,351621.2220174646,1551917.2608869348,4.413605219794876,1551917.2608869348,4.413605219794876,0.85,0.09895010499739364,4.028046144702076,101325.0,128407.77420339023,1.2672861998854206,1.0,0.0,4.028046144703671,1.2857583507303003,1.2860494846173127,3.132817408818833,22721.71406004053,2316.9700213671877,19313.458987413745,1969.4247258150078,0.85,0.850000089622609,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4673.161265935957,4632.441516551485,5.479294952454508,4.607329830524079,-2.5667571229900865,7.174086953514165,3.551425834785841,3.5,1.0146930956530975,0.6,0.00022641791974915457,0.999383770569282,0.00022655753116761088,199.15942900301644,0.0,0.0,0.0,0.001396176879668034,7.627377655178435e-05,0.00015014414319737023,0.0006047875371557635,0.0989501049962562,0.07168101909316164,0.027269085903094556,0.0989501049547828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535821.3270642001,579.7081925831085,0.0,0.0989501049962562,0.07168101909398561,0.02726908590340803,0.3752598613236218,0.3752598613236218,0.1427573104068478,0.0,-1.3869794202037156e-11,4.986741901050948,-1.3869794202037156e-11,-1.3869794202037156e-11,4.986208056607495,-1.3869794202037156e-11,24058.545378191015,20449.76357146236,0.85,1.076048940270547,0.6699056000233846,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682152972612806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.198022948447,1534.3122744026812,0.3752598613236218,0.1427573104068478,6.112871282664199,3.551425834785841
1785.0,-30.28676249509596,4.608529629500661,34.969314327394585,23.88801007708537,4.789498292170014,-26.779177390494283,-40.29364840881897,1.2819131875685068,-5.21988393500601,-5.219883935000442,39.93934369969736,42234.54394557355,25606.024122810126,25606.024122810126,67840.56806838367,77323.0773290657,77323.0773290657,25606.024122810126,102929.10145187582,102929.10145187582,102929.10145187582,126988.1153451938,126988.1153451938,0.0,0.0,91524.04110957962,56435.507726088166,38987.2593149905,24059.013893317984,63046.273208308485,20450.161809320285,1534.280261055793,0.0,0.8860165670648709,2.919442917293432,0.0014959128700940735,0.0,-5.21988393500601,351626.62038865057,1551919.565957758,4.413544015076082,1551919.565957758,4.413544015076082,0.85,0.09894675977450151,4.028046144702076,101325.0,128407.71568781615,1.2672856223816051,1.0,0.0,4.028046144703055,1.2857567349186625,1.2860478684398071,3.1328213458332703,22721.696281944893,2316.968208505952,19313.44034962475,1969.4228252894466,0.85,0.8499999344226598,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4672.929522186794,4632.441516551485,5.479651255434997,4.608529629500661,-2.566261036763339,7.174790666264,3.551132312162259,3.5,1.0146092320463598,0.6,0.00022641791974915457,0.9993718309917294,0.00022656023786909034,199.15933509396817,0.0,0.0,0.0,0.001396176879668034,7.627513106694684e-05,0.00015014278868220773,0.0006047820811061854,0.09894675977367405,0.07168089465632126,0.027265865117352794,0.09894675972963221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535821.5914975491,579.7081060968326,0.0,0.09894675977367405,0.07168089465692072,0.027265865117580793,0.3752597214161674,0.3752597214161674,0.14274064374018014,0.0,-5.5706550483591855e-12,4.986423622886264,-5.5706550483591855e-12,-5.5706550483591855e-12,4.985900402854838,-5.5706550483591855e-12,24059.013893317984,20450.161809320285,0.85,1.0760440644006755,0.6698975497889971,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26820958385285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.190731890263,1534.280261055793,0.3752597214161674,0.14274064374018014,6.112871282664199,3.551132312162259
1786.0,-30.28664682179756,4.609726143456122,34.96934071615365,23.888336831610673,4.789868087446545,-26.779036305213566,-40.29349166722966,1.2822575708625472,-5.2194915459663775,-5.219491545958061,39.93939728702677,42234.36222923055,25606.418325344628,25606.418325344628,67840.78055457518,77322.90303108648,77322.90303108648,25606.418325344628,102929.3213564311,102929.3213564311,102929.3213564311,126988.80455114908,126988.80455114908,0.0,0.0,91523.96969567378,56435.428893817705,38987.26755761785,24059.483194717977,63046.75075233583,20450.56071551028,1534.2483018499222,0.0,0.8860183820995688,2.919399061878673,0.0014959128700940735,0.0,-5.2194915459663775,351632.0082318957,1551921.8735530716,4.413482951556571,1551921.8735530716,4.413482951556571,0.85,0.09894341505891882,4.028046144702076,101325.0,128407.65800738348,1.2672850531199948,1.0,0.0,4.028046144703591,1.2857551214307161,1.2860462545865192,3.132825277195779,22721.67855277713,2316.9664006339713,19313.431195886842,1969.4218918679512,0.85,0.8500001947931034,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4672.698569577795,4632.441516551485,5.480006455382872,4.609726143456122,-2.5657660317799396,7.175492175236061,3.5508398012377347,3.5,1.0145256574964956,0.6,0.00022641791974915457,0.9993597709694739,0.0002265629719410335,199.1592402364407,0.0,0.0,0.0,0.001396176879668034,7.627648741766784e-05,0.00015014143233148673,0.0006047766176628927,0.09894341505786522,0.07168077057160789,0.02726264448625733,0.09894341501579072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535821.8562202461,579.7080195159064,0.0,0.09894341505786522,0.07168077057237118,0.02726264448654763,0.37525958134259596,0.37525958134259596,0.14272397707351317,0.0,-8.29913915367797e-12,4.986108471776731,-8.29913915367797e-12,-8.29913915367797e-12,4.985596280302616,-8.29913915367797e-12,24059.483194717977,20450.56071551028,0.85,1.076039284261794,0.6698895934405598,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682038861166796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.18346347191,1534.2483018499222,0.37525958134259596,0.14272397707351317,6.112871282664199,3.5508398012377347
1787.0,-30.286530244340568,4.61091938009486,34.969367134658526,23.888663167040818,4.790237261769443,-26.77889446837978,-40.29333485579116,1.2826014858086685,-5.219099948933433,-5.219099948962874,39.939450930961996,42234.183716907304,25606.811603351485,25606.811603351485,67840.9953202588,77322.72958091798,77322.72958091798,25606.811603351485,102929.54118426946,102929.54118426946,102929.54118426946,126989.49446389567,126989.49446389567,0.0,0.0,91523.8985117324,56435.35264772161,38987.27318223422,24059.953279626203,63047.226461860424,20450.960287682272,1534.216397680416,0.0,0.8860201928444426,2.919355129702927,0.0014959128700940735,0.0,-5.219099948933433,351637.3852648072,1551924.1835884887,4.413422032528716,1551924.1835884887,4.413422032528716,0.85,0.09894007086041487,4.028046144702076,101325.0,128407.59631827204,1.2672844442958011,1.0,0.0,4.028046144703443,1.2857535101410922,1.2860446429320513,3.132829203211787,22721.660880700198,2316.9645985836346,19313.409033267533,1969.419631909728,0.85,0.849999880496076,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4672.4684058060575,4632.441516551485,5.480360567346415,4.61091938009486,-2.565272121904184,7.176191501999043,3.5505482989968002,3.5,1.014442371141943,0.6,0.00022641791974915457,0.9993476168390634,0.00022656572741456518,199.1591446375522,0.0,0.0,0.0,0.001396176879668034,7.627784439513765e-05,0.0001501400753540169,0.000604771151695027,0.09894007085926408,0.07168064684718373,0.027259424012080355,0.09894007081802955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535822.121222609,579.7079328434991,0.0,0.09894007085926408,0.07168064684801749,0.027259424012397386,0.3752594411136534,0.3752594411136534,0.1427073104068461,0.0,2.944489096989855e-11,4.985796428502908,2.944489096989855e-11,2.944489096989855e-11,4.9852951494048625,2.944489096989855e-11,24059.953279626203,20450.960287682272,0.85,1.076034571660314,0.6698817075237451,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681982040135633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.176222043818,1534.216397680416,0.3752594411136534,0.1427073104068461,6.112871282664199,3.5505482989968002
1788.0,-30.286412969346628,4.6121093464724865,34.969393582875654,23.88898894367742,4.7906056878132945,-26.778752078580798,-40.29317793957887,1.2829447970473025,-5.218709172708259,-5.2187091726936385,39.939504633411715,42234.00769266797,25607.204034684783,25607.204034684783,67841.21172735275,77322.5569125271,77322.5569125271,25607.204034684783,102929.76094721188,102929.76094721188,102929.76094721188,126990.18511906046,126990.18511906046,0.0,0.0,91523.8275242496,56435.278304389874,38987.276910955254,24060.424171848586,63047.70108280384,20451.360546071297,1534.1845507115029,0.0,0.8860219991452337,2.9193111178098596,0.0014959128700940735,0.0,-5.218709172708259,351642.7510915203,1551926.4961457232,4.413361263181026,1551926.4961457232,4.413361263181026,0.85,0.09893672720030885,4.028046144702076,101325.0,128407.54041947438,1.2672838926175611,1.0,0.0,4.028046144702594,1.2857519016839498,1.2860430341107065,3.132833122336076,22721.643257395932,2316.962801506726,19313.400957067068,1969.4188083664726,0.85,0.850000184330001,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4672.239028461188,4632.441516551485,5.480713610476084,4.6121093464724865,-2.5647793271364336,7.17688867360892,3.5502578022885793,3.5,1.0143593720824513,0.6,0.00022641791974915457,0.9993353901457344,0.00022656849940652632,199.15904846674385,0.0,0.0,0.0,0.001396176879668034,7.627920230161684e-05,0.00015013871744753773,0.0006047656819850686,0.09893672719905791,0.07168052349893707,0.02725620370012085,0.09893672715855903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535822.3865140693,579.7078460765242,0.0,0.09893672719905791,0.07168052349984338,0.027256203700465467,0.3752593007388552,0.3752593007388552,0.14269064374018137,0.0,-1.460875864722766e-11,4.98548739338321,-1.460875864722766e-11,-1.460875864722766e-11,4.984996573570413,-1.460875864722766e-11,24060.424171848586,20451.360546071297,0.85,1.0760299037430936,0.6698738727554846,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681925375066423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.16900258481,1534.1845507115029,0.3752593007388552,0.14269064374018137,6.112871282664199,3.5502578022885793
1789.0,-30.286294818337137,4.613296050711787,34.96942006036781,23.889314231369667,4.790973444484103,-26.778608967245155,-40.29301718166096,1.2832875933920724,-5.2183191661137585,-5.218319166128881,39.93955838255057,42233.81910017002,25607.59549128391,25607.59549128391,67841.41459145393,77322.38503014826,77322.38503014826,25607.59549128391,102929.98052143217,102929.98052143217,102929.98052143217,126990.8763035011,126990.8763035011,0.0,0.0,91523.75669734794,56435.19076736934,38987.295477754,24060.89578206894,63048.19125982294,20451.7614147586,1534.1527556838823,0.0,0.8860238013072326,2.919267033729829,0.0014959128700940735,0.0,-5.2183191661137585,351648.1064143503,1551928.8107166027,4.413300633241432,1551928.8107166027,4.413300633241432,0.85,0.0989333840306808,4.028046144702076,101325.0,128407.47639196701,1.2672832607151938,1.0,0.0,4.028046144699719,1.2857502956431666,1.286041427706268,3.1328370355825115,22721.62567395743,2316.961008494994,19313.384411977328,1969.4171212368474,0.85,0.8500001139493075,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4672.010434987812,4632.441516551485,5.481065560023886,4.613296050711787,-2.564287609078563,7.17758365979035,3.549968307779322,3.5,1.0142766593655206,0.6,0.00022641791974915457,0.9993230722851568,0.00022657129213618938,199.158951577657,0.0,0.0,0.0,0.001396176879668034,7.628059347625789e-05,0.00015013732627289667,0.0006047600782694191,0.09893338402963142,0.07168040049260013,0.027252983537031285,0.09893338398757323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535822.6520362061,579.7077592340893,0.0,0.09893338402963142,0.07168040049336043,0.02725298353732038,0.3752591602218384,0.3752591602218384,0.1426739770735136,0.0,1.5120349416974932e-11,4.985181292136815,1.5120349416974932e-11,1.5120349416974932e-11,4.984700731551925,1.5120349416974932e-11,24060.89578206894,20451.7614147586,0.85,1.076024755601283,0.6698656734833763,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268186886562142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.161800985712,1534.1527556838823,0.3752591602218384,0.1426739770735136,6.112871282664199,3.549968307779322
1790.0,-30.2861755392125,4.614479500658267,34.96944656717908,23.889639099966757,4.7913405346962055,-26.778464907358806,-40.292856249120064,1.2836299028423328,-5.21792993970962,-5.21792993972035,39.939612191523516,42233.634498765794,25607.986006422336,25607.986006422336,67841.62050518813,77322.21406228958,77322.21406228958,25607.986006422336,102930.20006871191,102930.20006871191,102930.20006871191,126991.56825938709,126991.56825938709,0.0,0.0,91523.68605797463,56435.10649445026,38987.31062613819,24061.368190675177,63048.678816813364,20452.1629620739,1534.1210156050442,0.0,0.886025599228577,2.919222873051266,0.0014959128700940735,0.0,-5.21792993970962,351653.4510879278,1551931.1278684135,4.413240146135711,1551931.1278684135,4.413240146135711,0.85,0.09893004137975692,4.028046144702076,101325.0,128407.41731963202,1.2672826777165755,1.0,0.0,4.028046144701323,1.2857486918875445,1.286039823587508,3.1328409432707254,22721.608137074592,2316.9592202306185,19313.36386306375,1969.4150258308139,0.85,0.8499998656147209,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4671.782623093462,4632.441516551485,5.481416425464116,4.614479500658267,-2.5637969741555513,7.178276474813819,3.549679812468965,3.5,1.0141942321339898,0.6,0.00022641791974915457,0.9993106369787846,0.000226574111563231,199.15885376356115,0.0,0.0,0.0,0.001396176879668034,7.628198618555653e-05,0.00015013593356359803,0.000604754468372098,0.09893004137857334,0.07168027784821883,0.027249763530354503,0.09893004133819255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535822.9178539596,579.7076722949568,0.0,0.09893004137857334,0.0716802778490764,0.02724976353068052,0.37525901956301166,0.37525901956301166,0.14265731040684784,0.0,1.0743406164692715e-11,4.984878210699776,1.0743406164692715e-11,1.0743406164692715e-11,4.984408233450495,1.0743406164692715e-11,24061.368190675177,20452.1629620739,0.85,1.0760197006237127,0.6698575654769031,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26818125114122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.154620845293,1534.1210156050442,0.37525901956301166,0.14265731040684784,6.112871282664199,3.549679812468965
1791.0,-30.286055651156666,4.615659703677896,34.96947310310173,23.889963479619496,4.79170693009317,-26.778320368821014,-40.29269524672998,1.2839716477576713,-5.217541513880349,-5.217541513886948,39.93966605308417,42233.452071832915,25608.3756376445,25608.3756376445,67841.82770947742,77322.04385242071,77322.04385242071,25608.3756376445,102930.41949006522,102930.41949006522,102930.41949006522,126992.26085500402,126992.26085500402,0.0,0.0,91523.61564913309,56435.023868545846,38987.324200652496,24061.84136493879,63049.16556559129,20452.565160197973,1534.089330443461,0.0,0.8860273928317958,2.9191786359371767,0.0014959128700940735,0.0,-5.217541513880349,351658.78483196633,1551933.4472845546,4.413179804469032,1551933.4472845546,4.413179804469032,0.8500000000000001,0.09892669924790938,4.028046144702076,101325.0,128407.35501808363,1.267282062848099,1.0,0.0,4.02804614470406,1.2857470907808184,1.2860382221182438,3.1328448445144006,22721.590657423414,2316.957437802248,19313.348374780064,1969.4134464654153,0.85,0.8499998378621508,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4671.555590429751,4632.441516551485,5.481766221535793,4.615659703677896,-2.5633074362284196,7.178967139906316,3.5493923132873393,3.5,1.0141120895106683,0.6,0.00022641791974915457,0.9992981383571842,0.00022657694541628864,199.1587554502119,0.0,0.0,0.0,0.001396176879668034,7.628337952285484e-05,0.00015013454022629974,0.0006047488559451654,0.09892669924676702,0.0716801555668654,0.027246543679901623,0.09892669920531542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535823.1839315295,579.7075852708304,0.0,0.09892669924676702,0.07168015556769312,0.02724654368021626,0.37525887876987113,0.37525887876987113,0.14264064374018165,0.0,6.59383658785373e-12,4.984578049383174,6.59383658785373e-12,6.59383658785373e-12,4.984118217769151,6.59383658785373e-12,24061.84136493879,20452.565160197973,0.85,1.0760146799865293,0.6698495006709744,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681756312063537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.147467243143,1534.089330443461,0.37525887876987113,0.14264064374018165,6.112871282664199,3.5493923132873393
1792.0,-30.285934855409472,4.616836667484422,34.9694996678937,23.890287335403286,4.792072643869279,-26.778175081545623,-40.292534104641504,1.2843128700054338,-5.217153870883351,-5.21715387088399,39.939719965816856,42233.27286492216,25608.7643432169,25608.7643432169,67842.03720813905,77321.87443386328,77321.87443386328,25608.7643432169,102930.63877708018,102930.63877708018,102930.63877708018,126992.95406737851,126992.95406737851,0.0,0.0,91523.54538805787,56434.94381911665,38987.33507660136,24062.31529029833,63049.65036689969,20452.96799675358,1534.0576989104713,0.0,0.8860291822127802,2.919134324283431,0.0014959128700940735,0.0,-5.217153870883351,351664.10788969765,1551935.7689078439,4.413119605014172,1551935.7689078439,4.413119605014172,0.85,0.09892335762345728,4.028046144702076,101325.0,128407.29778305965,1.2672814979823306,1.0,0.0,4.028046144703542,1.285745492126817,1.2860366231022595,3.1328487397914806,22721.573214456603,2316.955659114642,19313.337905044766,1969.4123788495324,0.85,0.850000029608718,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4671.329334543814,4632.441516551485,5.4821149418525765,4.616836667484422,-2.5628189812560027,7.179655648740424,3.549105807032691,3.5,1.014030230580769,0.6,0.00022641791974915457,0.9992855452770946,0.00022657980075792104,199.15865639261497,0.0,0.0,0.0,0.001396176879668034,7.62847740926847e-05,0.00015013314565646987,0.0006047432385535387,0.09892335762235292,0.07168003364008703,0.027243323982265897,0.09892335758085344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535823.4502619229,579.7074981640008,0.0,0.09892335762235292,0.07168003364088724,0.027243323982570043,0.3752587378443793,0.3752587378443793,0.14262397707351512,0.0,6.252776074688882e-13,4.984280757727163,6.252776074688882e-13,6.252776074688882e-13,4.983830903837429,6.252776074688882e-13,24062.31529029833,20452.96799675358,0.85,1.076009729052444,0.669841507750757,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268170026722297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.140329815888,1534.0576989104713,0.3752587378443793,0.14262397707351512,6.112871282664199,3.549105807032691
1793.0,-30.285812937136573,4.61801040002516,34.96952626156874,23.890610772091918,4.792437699324223,-26.778028849792047,-40.29237289270384,1.2846536119795209,-5.216766997754576,-5.216766997738748,39.93977393668871,42233.09762894895,25609.152095111433,25609.152095111433,67842.24972406038,77321.70592908195,77321.70592908195,25609.152095111433,102930.85802419338,102930.85802419338,102930.85802419338,126993.64802467241,126993.64802467241,0.0,0.0,91523.4753199075,56434.86701977381,38987.342555704105,24062.790000479028,63050.13255618313,20453.371500407175,1534.0261213823755,0.0,0.8860309674127114,2.919089937339762,0.0014959128700940735,0.0,-5.216766997754576,351669.4204387602,1551938.093038787,4.413059546384534,1551938.093038787,4.413059546384534,0.85,0.09892001651056145,4.028046144702076,101325.0,128407.23709611793,1.267280899048783,1.0,0.0,4.02804614470022,1.2857438957269038,1.2860350263408742,3.13285262958592,22721.555819385183,2316.9538853110066,19313.31893162284,1969.4104440989372,0.85,0.8499998453074872,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4671.103853074762,4632.441516551485,5.482462582854835,4.61801040002516,-2.5623315985732655,7.180341998598426,3.5488202906204562,3.5,1.0139486544629874,0.6,0.00022641791974915457,0.9992728353461089,0.00022658268266717398,199.15855641459962,0.0,0.0,0.0,0.001396176879668034,7.628616929059604e-05,0.00015013175045855854,0.0006047376186319709,0.09892001650947176,0.07167991207094473,0.027240104438527025,0.09892001646830045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535823.7168795603,579.7074109632124,0.0,0.09892001650947176,0.0716799120717344,0.027240104438827066,0.37525859678699164,0.37525859678699164,0.1426073104068482,0.0,-1.5802470443304628e-11,4.983986428504522,-1.5802470443304628e-11,-1.5802470443304628e-11,4.983546948261619,-1.5802470443304628e-11,24062.790000479028,20453.371500407175,0.85,1.0760048706258796,0.6698336056837881,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681644376521568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.133214568985,1534.0261213823755,0.37525859678699164,0.1426073104068482,6.112871282664199,3.5488202906204562
1794.0,-30.28569014716943,4.619180908873502,34.96955288410775,23.890933754760795,4.792802089606237,-26.777881900128456,-40.292211541067786,1.2849938425652663,-5.216380909719305,-5.216380909668899,39.93982796477039,42232.92548598003,25609.538938198948,25609.538938198948,67842.46442417898,77321.53827503325,77321.53827503325,25609.538938198948,102931.0772132322,102931.0772132322,102931.0772132322,126994.34270987156,126994.34270987156,0.0,0.0,91523.40547987094,56434.792690817616,38987.347543392585,24063.265496639357,63050.61304003194,20453.775672143453,1533.9945986448674,0.0,0.8860327483574381,2.919045474071606,0.0014959128700940735,0.0,-5.216380909719305,351674.7222697109,1551940.419634144,4.412999631073597,1551940.419634144,4.412999631073597,0.85,0.09891667591766255,4.028046144702076,101325.0,128407.18147570071,1.2672803501179444,1.0,0.0,4.028046144699112,1.2857423017268361,1.2860334319798774,3.132856513542524,22721.538480945143,2316.952117282165,19313.30496541248,1969.4090199418233,0.85,0.8499998792603374,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4670.879143726951,4632.441516551485,5.482809156514547,4.619180908873502,-2.5618452981668076,7.1810262070403095,3.5485357610493864,3.5,1.0138673602998247,0.6,0.00022641791974915457,0.9992600347175917,0.00022658558521570837,199.15845572186052,0.0,0.0,0.0,0.001396176879668034,7.628756572114096e-05,0.0001501303540280136,0.000604731993745298,0.09891667591656045,0.07167979086600507,0.02723688505055538,0.09891667587503909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535823.9837798482,579.707323669963,0.0,0.09891667591656045,0.07167979086680372,0.027236885050858833,0.3752584556056138,0.3752584556056138,0.14259064374018035,0.0,-5.042011252953671e-11,4.983695071331397,-5.042011252953671e-11,-5.042011252953671e-11,4.983265974261769,-5.042011252953671e-11,24063.265496639357,20453.775672143453,0.85,1.0760000760199526,0.6698257709114677,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681588639579302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.12612583654,1533.9945986448674,0.3752584556056138,0.14259064374018035,6.112871282664199,3.5485357610493864
1795.0,-30.28556650099086,4.620348201564328,34.96957953540119,23.89125624848532,4.7931657965238825,-26.77773424815492,-40.29205004973335,1.2853335436877773,-5.21599560667164,-5.215995606706361,39.93988204738925,42232.756382804764,25609.92487710088,25609.92487710088,67842.68125990564,77321.37143397509,77321.37143397509,25609.92487710088,102931.29631107597,102931.29631107597,102931.29631107597,126995.03807516146,126995.03807516146,0.0,0.0,91523.33582973387,56434.720778562754,38987.3500568568,24063.741764085487,63051.09182094228,20454.180499472663,1533.9631302760606,0.0,0.8860345250571413,2.9190009352405992,0.0014959128700940735,0.0,-5.21599560667164,351680.01338362356,1551942.748581995,4.412939858737685,1551942.748581995,4.412939858737685,0.85,0.09891333584219565,4.028046144702076,101325.0,128407.12251471785,1.2672797682182861,1.0,0.0,4.028046144699042,1.2857407102112777,1.2860318401039526,3.1328603914549555,22721.52118964942,2316.9503540607056,19313.291531372794,1969.407650051016,0.85,0.8499999348710326,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4670.655204125555,4632.441516551485,5.483154666283183,4.620348201564328,-2.561360078987758,7.181708280552086,3.548252215218678,3.5,1.0137863472053366,0.6,0.00022641791974915457,0.9992471450093252,0.00022658850803826075,199.15835432709628,0.0,0.0,0.0,0.001396176879668034,7.62889633843822e-05,0.0001501289563647724,0.0006047263638932676,0.09891333584097835,0.07167967002385907,0.027233665817119276,0.09891333580086566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535824.2509495842,579.7072362885747,0.0,0.09891333584097835,0.0716796700247412,0.02723366581745446,0.37525831430912876,0.37525831430912876,0.1425739770735106,0.0,3.47313289239537e-11,4.983406647601498,3.47313289239537e-11,3.47313289239537e-11,4.982987779006635,3.47313289239537e-11,24063.741764085487,20454.180499472663,0.85,1.0759953444195847,0.6698180025611745,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268153305603393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.119058630975,1533.9631302760606,0.37525831430912876,0.1425739770735106,6.112871282664199,3.548252215218678
1796.0,-30.28544193563751,4.621512285862239,34.96960621533618,23.891578253265493,4.79352880308773,-26.777585838912426,-40.29188471669329,1.2856727063626676,-5.2156110763182255,-5.215611076295859,39.939936184229445,42232.574864360395,25610.3098842507,25610.3098842507,67842.88474861109,77321.20543650813,77321.20543650813,25610.3098842507,102931.51532075883,102931.51532075883,102931.51532075883,126995.73411566674,126995.73411566674,0.0,0.0,91523.2663676874,56434.63579553992,38987.3673023861,24064.218794907916,63051.58609729401,20454.58597567173,1533.9317153964382,0.0,0.8860362975763096,2.918956321981481,0.0014959128700940735,0.0,-5.2156110763182255,351685.2939489283,1551945.0798663902,4.412880227206099,1551945.0798663902,4.412880227206099,0.85,0.09890999627748107,4.028046144702076,101325.0,128407.05971208458,1.2672791484044863,1.0,0.0,4.0280461447039775,1.2857391212223017,1.2860302507551824,3.132864263220653,22721.503945048946,2316.948595600837,19313.27863853417,1969.4063353473584,0.85,0.8500000125538595,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4670.432031895993,4632.441516551485,5.483499108722502,4.621512285862239,-2.560875930736426,7.182388216598665,3.547969650028533,3.5,1.0137056142938665,0.6,0.00022641791974915457,0.9992341596614531,0.0002265914526239439,199.1582521786767,0.0,0.0,0.0,0.001396176879668034,7.629039432105931e-05,0.00015012752542809525,0.0006047206000143019,0.09890999627641167,0.07167954954032191,0.027230446736089767,0.09890999623477179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535824.5183872092,579.707148819553,0.0,0.09890999627641167,0.07167954954109688,0.027230446736384185,0.375258172904282,0.375258172904282,0.14255731040684663,0.0,-2.233946361229755e-11,4.9831211586998165,-2.233946361229755e-11,-2.233946361229755e-11,4.982712548684503,-2.233946361229755e-11,24064.218794907916,20454.58597567173,0.85,1.075990136773462,0.6698098728110012,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681477625525035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.11201267118,1533.9317153964382,0.375258172904282,0.14255731040684663,6.112871282664199,3.547969650028533
