time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1797.0,-30.285316775361892,4.622673169256119,34.9696329234926,23.89189980402591,4.793891182051885,-26.777436957116734,-40.291723085660465,1.2860113638068893,-5.21522732932641,-5.21522732927861,39.939990366115396,42232.41114397095,25610.693992734352,25610.693992734352,67843.1051367053,77321.0401312502,77321.0401312502,25610.693992734352,102931.73412398456,102931.73412398456,102931.73412398456,126996.43066720403,126996.43066720403,0.0,0.0,91523.19710242153,56434.56811514295,38987.365541420644,24064.696543219463,63052.06208464011,20454.992061736542,1533.9003531707897,0.0,0.8860380658937994,2.9189116358180947,0.0014959128700940735,0.0,-5.21522732932641,351690.56381876214,1551947.4130931315,4.412820737189018,1551947.4130931315,4.412820737189018,0.85,0.09890665721621009,4.028046144702076,101325.0,128407.00665276768,1.2672786247497427,1.0,0.0,4.028046144705673,1.285737534604268,1.2860286637778913,3.132868129218808,22721.48674930108,2316.9468421225474,19313.26176030169,1969.4046142466277,0.85,0.8499999130072672,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4670.209624727779,4632.441516551485,5.483842493307176,4.622673169256119,-2.5603928602394967,7.183066029495616,3.5476880624610097,3.5,1.0136251607031457,0.6,0.00022641791974915457,0.9992211124790683,0.00022659441130843557,199.15814954250328,0.0,0.0,0.0,0.001396176879668034,7.62917932413171e-05,0.00015012612650783746,0.0006047149650989507,0.09890665721530417,0.0716794294103463,0.027227227804957874,0.09890665717223036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535824.7860473933,579.707061277726,0.0,0.09890665721530417,0.07167942941100283,0.02722722780520725,0.37525803139850955,0.37525803139850955,0.14254064374017866,0.0,-4.780531526193954e-11,4.98283845306014,-4.780531526193954e-11,-4.780531526193954e-11,4.982439474394596,-4.780531526193954e-11,24064.696543219463,20454.992061736542,0.85,1.0759855093340764,0.6698022197478462,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681422347681333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.10498924706,1533.9003531707897,0.37525803139850955,0.14254064374017866,6.112871282664199,3.5476880624610097
1798.0,-30.28519075710993,4.623830858918337,34.96965965986147,23.892220795992785,4.794252834276757,-26.777287375685717,-40.29155757799742,1.2863494528527457,-5.214844378861358,-5.214844378861313,39.940044604182994,42232.234795531775,25611.077240533858,25611.077240533858,67843.31203606563,77320.87561599426,77320.87561599426,25611.077240533858,102931.9528565281,102931.9528565281,102931.9528565281,126997.12793525288,126997.12793525288,0.0,0.0,91523.12798609154,56434.48716562996,38987.378689401754,24065.175078724766,63052.55376812652,20455.39881691605,1533.8690463698117,0.0,0.8860398299017463,2.918866872618564,0.0014959128700940735,0.0,-5.214844378861358,351695.8228119462,1551949.7487426873,4.412761392314073,1551949.7487426873,4.412761392314073,0.85,0.09890331868394514,4.028046144702076,101325.0,128406.9455760933,1.2672780219698327,1.0,0.0,4.028046144702941,1.2857359506531,1.2860270794680697,3.1328719887283207,22721.469590527944,2316.9450924146313,19313.24545337417,1969.40295140279,0.85,0.8499998372211547,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4669.987980254415,4632.441516551485,5.484184830629607,4.623830858918337,-2.559910876166085,7.183741735084422,3.547407449427934,3.5,1.0135449855508383,0.6,0.00022641791974915457,0.9992079760436174,0.00022659739031073446,199.15804620286363,0.0,0.0,0.0,0.001396176879668034,7.629322573847496e-05,0.00015012469401067961,0.0006047091949342968,0.09890331868308756,0.0716793096523314,0.027224009030756165,0.09890331863990143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535825.0539851506,579.7069736451025,0.0,0.09890331868308756,0.07167930965295291,0.027224009030992223,0.37525788979052194,0.37525788979052194,0.1425239770735094,0.0,-5.684341886080802e-14,4.982558500686935,-5.684341886080802e-14,-5.684341886080802e-14,4.982169008185906,-5.684341886080802e-14,24065.175078724766,20455.39881691605,0.85,1.075980400184217,0.6697941997851393,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681367222144622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.097981893392,1533.8690463698117,0.37525788979052194,0.1425239770735094,6.112871282664199,3.547407449427934
1799.0,-30.28506367544786,4.6249853631015005,34.96968642426924,23.892541403789096,4.794613829853728,-26.77713690288722,-40.29139570249242,1.2866870572930769,-5.214462173011668,-5.214462172974686,39.940098893620174,42232.07788755396,25611.459498020417,25611.459498020417,67843.53738557438,77320.71198399828,77320.71198399828,25611.459498020417,102932.17148201869,102932.17148201869,102932.17148201869,126997.82583287553,126997.82583287553,0.0,0.0,91523.05905648327,56434.42496003897,38987.371218271444,24065.654350856836,63053.02556912828,20455.80619822831,1533.8377908664236,0.0,0.8860415898837933,2.918822038112702,0.0014959128700940735,0.0,-5.214462173011668,351701.07164101023,1551952.086607019,4.412702183037799,1551952.086607019,4.412702183037799,0.85,0.09889998064293253,4.028046144702076,101325.0,128406.89006702822,1.2672774741379542,1.0,0.0,4.028046144702078,1.2857343689762089,1.2860254974330398,3.132875842705742,22721.45247811021,2316.943347433651,19313.238619946434,1969.4022545870848,0.85,0.8500001766415575,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4669.767096043291,4632.441516551485,5.4845260954708195,4.6249853631015005,-2.5594299392665794,7.18441530236808,3.5471278077581303,3.5,1.0134650879308944,0.6,0.00022641791974915457,0.9991947289444663,0.0002266003944880083,199.1579419912969,0.0,0.0,0.0,0.001396176879668034,7.629462682273938e-05,0.0001501232929264152,0.0006047035513022271,0.09889998064225769,0.0716791902390802,0.027220790403177483,0.09889998059753541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535825.3221767094,579.7068859294534,0.0,0.09889998064225769,0.07167919023956931,0.027220790403363216,0.3752577480793233,0.3752577480793233,0.1425073104068435,0.0,-3.700506567838602e-11,4.982281379605411,-3.700506567838602e-11,-3.700506567838602e-11,4.981901785068601,-3.700506567838602e-11,24065.654350856836,20455.80619822831,0.85,1.0759759230140988,0.6697866994701588,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681312248571766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.090995899864,1533.8377908664236,0.3752577480793233,0.1425073104068435,6.112871282664199,3.5471278077581303
1800.0,-30.28493596464179,4.62613668905933,34.969713216515004,23.892861522641056,4.7949741936945305,-26.776985927009612,-40.291226213425375,1.287024156062342,-5.214080755652731,-5.214080755645379,39.940153233283354,42231.89186779982,25611.84088506046,25611.84088506046,67843.73275286029,77320.5490824292,77320.5490824292,25611.84088506046,102932.38996748967,102932.38996748967,102932.38996748967,126998.52434160098,126998.52434160098,0.0,0.0,91522.99034690917,56434.33313227964,38987.39690514392,24066.134374111316,63053.531279255236,20456.214217994617,1533.8065893183589,0.0,0.8860433456196313,2.9187771288433684,0.0014959128700940735,0.0,-5.214080755652731,351706.30970302736,1551954.4266358917,4.412643116770711,1551954.4266358917,4.412643116770711,0.85,0.0988966431178181,4.028046144702076,101325.0,128406.83060496055,1.2672768872929736,1.0,0.0,4.028046144700491,1.2857327896722692,1.2860239177714987,3.132879690910595,22721.43542031801,2316.9416080229244,19313.21881515132,1969.4002350600174,0.85,0.8499999431321584,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4669.546969928099,4632.441516551485,5.484866315726304,4.62613668905933,-2.5589500805948453,7.185086769654175,3.546849134618248,3.5,1.0133854670337852,0.6,0.00022641791974915457,0.9991814164536619,0.00022660341357505116,199.1578372639191,0.0,0.0,0.0,0.001396176879668034,7.629609383031181e-05,0.00015012182591884278,0.0006046976421280308,0.09889664311679677,0.0716790711883141,0.027217571928482683,0.09889664307481862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535825.5906164189,579.7067981326296,0.0,0.09889664311679677,0.07167907118905435,0.027217571928763746,0.37525760627068583,0.37525760627068583,0.14249064374017523,0.0,-7.332801033044234e-12,4.982007004791285,-7.332801033044234e-12,-7.332801033044234e-12,4.9816368839152005,-7.332801033044234e-12,24066.134374111316,20456.214217994617,0.85,1.0759703917674321,0.6697783773720889,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681257426568333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.08403541059,1533.8065893183589,0.37525760627068583,0.14249064374017523,6.112871282664199,3.546849134618248
1801.0,-30.284807406573638,4.627284844042261,34.969740036610006,23.89318108269947,4.795333803835913,-26.776834264050578,-40.291060391440965,1.2873606613126998,-5.213700125663024,-5.213700125661075,39.94020762894994,42231.724537462644,25612.22140204825,25612.22140204825,67843.94593951089,77320.3869853756,77320.3869853756,25612.22140204825,102932.60838742385,102932.60838742385,102932.60838742385,126999.22356750761,126999.22356750761,0.0,0.0,91522.92179333646,56434.259345422804,38987.40271990406,24066.615180083754,63054.01789998781,20456.62290307119,1533.7754425817009,0.0,0.8860450970939753,2.9187321433354048,0.0014959128700940735,0.0,-5.213700125663024,351711.5370130304,1551956.7690802452,4.412584194025877,1551956.7690802452,4.412584194025877,0.85,0.09889330611698297,4.028046144702076,101325.0,128406.7721450626,1.267276310338639,1.0,0.0,4.028046144702726,1.285731213152829,1.2860223408950877,3.132883532340037,22721.418401254614,2316.939872561437,19313.20410011825,1969.398734544238,0.85,0.8499999321808109,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4669.32759951485,4632.441516551485,5.485205493979346,4.627284844042261,-2.5584712982892723,7.185756142331534,3.546571426887363,3.5,1.0133061219678179,0.6,0.00022641791974915457,0.9991680158380165,0.00022660645272882821,199.1577318418677,0.0,0.0,0.0,0.001396176879668034,7.629752912280092e-05,0.00015012039062635364,0.0006046918607036534,0.09889330611583619,0.07167895250675847,0.027214353609077712,0.09889330607531188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535825.859332822,579.7067102452959,0.0,0.09889330611583619,0.07167895250758967,0.02721435360939329,0.3752574643659569,0.3752574643659569,0.14247397707350906,0.0,-1.9326762412674725e-12,4.981735366460896,-1.9326762412674725e-12,-1.9326762412674725e-12,4.981374682682485,-1.9326762412674725e-12,24066.615180083754,20456.62290307119,0.85,1.075965468959021,0.6697705545814362,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681202755787349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.07709176122,1533.7754425817009,0.3752574643659569,0.14247397707350906,6.112871282664199,3.546571426887363
1802.0,-30.28467801580102,4.6284298361673475,34.969766884087605,23.89350029351192,4.795692836314942,-26.776681909383335,-40.290894464682765,1.2876967298972488,-5.213320240817438,-5.213320240814163,39.94026206672323,42231.5601581757,25612.60094498965,25612.60094498965,67844.16110316534,77320.22564287567,77320.22564287567,25612.60094498965,102932.82658786532,102932.82658786532,102932.82658786532,126999.92325956258,126999.92325956258,0.0,0.0,91522.85342347292,56434.1879387727,38987.40609411135,24067.096671697254,63054.502765808604,20457.032170942664,1533.7443456104309,0.0,0.8860468445738974,2.918687088894879,0.0014959128700940735,0.0,-5.213320240817438,351716.7541505505,1551959.113340937,4.4125254058174015,1551959.113340937,4.4125254058174015,0.85,0.09888996959407703,4.028046144702076,101325.0,128406.71440895379,1.2672757405275479,1.0,0.0,4.028046144704524,1.2857296386830164,1.2860207660687684,3.1328873687846515,22721.40142779873,2316.9381417506215,19313.19431719203,1969.3977369633901,0.85,0.8500001365920635,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4669.108982417773,4632.441516551485,5.485543610448529,4.6284298361673475,-2.557993560317163,7.186423396484511,3.546294681455646,3.5,1.0132270518444704,0.6,0.00022641791974915457,0.9991545286188074,0.0002266095116059234,199.1576257370826,0.0,0.0,0.0,0.001396176879668034,7.629896534715991e-05,0.00015011895440199467,0.0006046860755256614,0.09888996959312621,0.07167883416104923,0.027211135432076986,0.09888996955106723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535826.1282572657,579.7066222899049,0.0,0.09888996959312621,0.07167883416173838,0.027211135432338645,0.3752573223674516,0.3752573223674516,0.14245731040684312,0.0,-3.296918293926865e-12,4.981466416663693,-3.296918293926865e-12,-3.296918293926865e-12,4.981115058699174,-3.296918293926865e-12,24067.096671697254,20457.032170942664,0.85,1.0759606075262549,0.6697627973537177,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268114823588201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.070169342365,1533.7443456104309,0.3752573223674516,0.14245731040684312,6.112871282664199,3.546294681455646
1803.0,-30.284547807425675,4.629571672273274,34.96979375915892,23.893818945530825,4.796051141832623,-26.776528891533673,-40.290728433150775,1.28803222594049,-5.212941158472063,-5.2129411584735,39.94031656541077,42231.39868612123,25612.97966728879,25612.97966728879,67844.37835341002,77320.06511299513,77320.06511299513,25612.97966728879,102933.04478028392,102933.04478028392,102933.04478028392,127000.62376238311,127000.62376238311,0.0,0.0,91522.78524103653,56434.11881416207,38987.40714097162,24067.578982099192,63054.98612307081,20457.442134784313,1533.713305317662,0.0,0.8860485876975288,2.918641955581562,0.0014959128700940735,0.0,-5.212941158472063,351721.960327504,1551961.4602258988,4.4124667643180375,1551961.4602258988,4.4124667643180375,0.85,0.09888663361300734,4.028046144702076,101325.0,128406.65756366252,1.2672751795081423,1.0,0.0,4.028046144701454,1.2857280668993865,1.28601919392924,3.132891198693329,22721.384500873384,2316.9364156846004,19313.176123318673,1969.3958817046264,0.85,0.8499999690853476,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4668.891116466637,4632.441516551485,5.485880700227681,4.629571672273274,-2.557516907594962,7.187088579868236,3.546018895486784,3.5,1.0131482558533669,0.6,0.00022641791974915457,0.9991409563739133,0.00022661258985005625,199.1575189619499,0.0,0.0,0.0,0.001396176879668034,7.630040250343718e-05,0.0001501175172457174,0.0006046802865938594,0.09888663361192274,0.07167871619711233,0.02720791741481041,0.09888663357068514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535826.3974826635,579.7065342360665,0.0,0.09888663361192274,0.07167871619789852,0.02720791741510882,0.37525718027593724,0.37525718027593724,0.14244064374017693,0.0,1.4210854715202004e-12,4.9812001764789215,1.4210854715202004e-12,1.4210854715202004e-12,4.9808581192891666,1.4210854715202004e-12,24067.578982099192,20457.442134784313,0.85,1.075955805001547,0.6697551023751545,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268109386646437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.063267890626,1533.713305317662,0.37525718027593724,0.14244064374017693,6.112871282664199,3.546018895486784
1804.0,-30.284416488881977,4.630710360617281,34.96982066165993,23.89413717845457,4.796408825550195,-26.77637493675579,-40.29055852498857,1.2883672734240101,-5.21256281107452,-5.2125628110724795,39.94037111450856,42231.225462903145,25613.357398719116,25613.357398719116,67844.58286162226,77319.9054645059,77319.9054645059,25613.357398719116,102933.26286322501,102933.26286322501,102933.26286322501,127001.3248838628,127001.3248838628,0.0,0.0,91522.71723860309,56434.037237000324,38987.42222400307,24068.062020637786,63055.48424464086,20457.85271754212,1533.6823155698876,0.0,0.8860503268490871,2.9185967520102447,0.0014959128700940735,0.0,-5.21256281107452,351727.1564712709,1551963.8092846205,4.41240825660098,1551963.8092846205,4.41240825660098,0.85,0.0988832981183207,4.028046144702076,101325.0,128406.59676536858,1.2672745794756337,1.0,0.0,4.02804614470004,1.2857264972210736,1.2860176238955052,3.1328950234814017,22721.367618635442,2316.934694175426,19313.15838029881,1969.3940724201243,0.85,0.8499998197493485,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4668.673999196721,4632.441516551485,5.486216729445251,4.630710360617281,-2.5570412895763592,7.18775165019364,3.5457440657723507,3.5,1.0130697330778144,0.6,0.00022641791974915457,0.9991272686122538,0.0002266156943785947,199.15741127655878,0.0,0.0,0.0,0.001396176879668034,7.630187324144193e-05,0.00015011604650771266,0.0006046743623933095,0.09888329811756595,0.071678598575558,0.02720469954200795,0.09888329807351375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535826.6669571219,579.7064461007551,0.0,0.09888329811756595,0.07167859857610512,0.02720469954221558,0.375257038095099,0.375257038095099,0.14242397707351093,0.0,-2.0463630789890885e-12,4.980936726561197,-2.0463630789890885e-12,-2.0463630789890885e-12,4.9806044217090175,-2.0463630789890885e-12,24068.062020637786,20457.85271754212,0.85,1.075950548542309,0.6697470643323529,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681039647207204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.05638713122,1533.6823155698876,0.375257038095099,0.14242397707351093,6.112871282664199,3.5457440657723507
1805.0,-30.284284386894512,4.631845908436411,34.969847591661,23.894454957358562,4.796765832778261,-26.776220344470754,-40.2903922489844,1.288701790354328,-5.212185243546287,-5.21218524354575,39.94042572051519,42231.07070085223,25613.734261704343,25613.734261704343,67844.80496255658,77319.74663638922,77319.74663638922,25613.734261704343,102933.48089809356,102933.48089809356,102933.48089809356,127002.02674355177,127002.02674355177,0.0,0.0,91522.6494656979,56433.97353016021,38987.41770615299,24068.545845458208,63055.9635516112,20458.263968639476,1533.6513804353795,0.0,0.8860520617749539,2.9185514726609196,0.0014959128700940735,0.0,-5.212185243546287,351732.34196454106,1551966.1607977943,4.412349891197243,1551966.1607977943,4.412349891197243,0.85,0.09887996314897415,4.028046144702076,101325.0,128406.54153468399,1.267274034391157,1.0,0.0,4.028046144701777,1.285724930032196,1.2860160563517695,3.132898842212859,22721.350793380036,2316.932978476854,19313.145663753323,1969.3927756933635,0.85,0.8499998895039415,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4668.457628489851,4632.441516551485,5.486551726504552,4.631845908436411,-2.556566737968562,7.188412646404973,3.545470189543248,3.5,1.0129914827266424,0.6,0.00022641791974915457,0.9991134993937426,0.0002266188174682295,199.15730294883627,0.0,0.0,0.0,0.001396176879668034,7.630331256458626e-05,0.00015011460718456832,0.000604668564733267,0.09887996314794711,0.0716784813243954,0.02720148182355171,0.09887996310657522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535826.9367127455,579.7063578734721,0.0,0.09887996314794711,0.07167848132513989,0.02720148182383426,0.37525689583458444,0.37525689583458444,0.1424073104068446,0.0,-5.115907697472721e-13,4.980676080790886,-5.115907697472721e-13,-5.115907697472721e-13,4.980353498145973,-5.115907697472721e-13,24068.545845458208,20458.263968639476,0.85,1.0759458922077325,0.6697395190271919,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680985577715949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.04953295246,1533.6513804353795,0.37525689583458444,0.1424073104068446,6.112871282664199,3.545470189543248
1806.0,-30.284151743553004,4.6329783230052115,34.969874548817295,23.894772212393605,4.797122151938566,-26.776065333816916,-40.290222166199214,1.2890357422024885,-5.211808452639616,-5.2118084526843385,39.94048037147765,42230.902199619726,25614.110251743878,25614.110251743878,67845.01245136361,77319.58848632436,77319.58848632436,25614.110251743878,102933.69873806823,102933.69873806823,102933.69873806823,127002.72912453128,127002.72912453128,0.0,0.0,91522.58187291953,56433.89558621501,38987.429207449466,24069.030386463055,63056.45959391252,20458.675828493597,1533.6204975762305,0.0,0.8860537925355709,2.918506120977324,0.0014959128700940735,0.0,-5.211808452639616,351737.5168515526,1551968.5142490892,4.412291666072353,1551968.5142490892,4.412291666072353,0.85,0.09887662868464546,4.028046144702076,101325.0,128406.48725049304,1.2672734986478464,1.0,0.0,4.028046144701423,1.2857233654945002,1.286014491459816,3.132902654493531,22721.334012842784,2316.9312673382638,19313.133515179594,1969.391536883604,0.85,0.8499999825830309,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4668.242001995078,4632.441516551485,5.486885692900478,4.6329783230052115,-2.5560932494312785,7.1890715724364895,3.545197263736381,3.5,1.0129135039246804,0.6,0.00022641791974915457,0.9990996739549035,0.0002266219533961878,199.15719417730526,0.0,0.0,0.0,0.001396176879668034,7.63047848660702e-05,0.00015011313488308436,0.0006046626342349506,0.0988766286835632,0.07167836443007085,0.027198264253492345,0.09887662864260222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535827.2066904869,579.7062695735259,0.0,0.0988766286835632,0.07167836443085542,0.027198264253790048,0.37525675350481374,0.37525675350481374,0.1423906437401783,0.0,4.473577064345591e-11,4.980418088504109,4.473577064345591e-11,4.473577064345591e-11,4.980104631521897,4.473577064345591e-11,24069.030386463055,20458.675828493597,0.85,1.0759407186557834,0.6697315782013347,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680931657644485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.042698845984,1533.6204975762305,0.37525675350481374,0.1423906437401783,6.112871282664199,3.545197263736381
1807.0,-30.284017955775763,4.634107612260086,34.969901533083046,23.895089013408892,4.797477800060864,-26.77590936026456,-40.29005194371564,1.2893692045498348,-5.211432405790333,-5.211432405774071,39.940535075417515,42230.73774682266,25614.485289414974,25614.485289414974,67845.22303623764,77319.43121043958,77319.43121043958,25614.485289414974,102933.91649985456,102933.91649985456,102933.91649985456,127003.43217541368,127003.43217541368,0.0,0.0,91522.51441934198,56433.82095572576,38987.43718179581,24069.51567555911,63056.95285735492,20459.088324225242,1533.589666376407,0.0,0.8860555192686438,2.9184606976234018,0.0014959128700940735,0.0,-5.211432405790333,351742.6815791854,1551970.8699844093,4.412233576592623,1551970.8699844093,4.412233576592623,0.85,0.0988732947205505,4.028046144702076,101325.0,128406.42483759244,1.267272882680409,1.0,0.0,4.028046144702874,1.285721803253876,1.286012928865454,3.1329064611862276,22721.31726686344,2316.9295597236,19313.117365401744,1969.389890064573,0.85,0.8499998982703268,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4668.027117379392,4632.441516551485,5.487218614058699,4.634107612260086,-2.5556207988918764,7.189728411151963,3.54492528531203,3.5,1.012835795803437,0.6,0.00022641791974915457,0.9990857294403623,0.0002266251164211729,199.15708446742283,0.0,0.0,0.0,0.001396176879668034,7.630625840313507e-05,0.0001501116613460195,0.0006046566987596575,0.09887329471930609,0.07167824788897245,0.027195046830333636,0.09887329467978416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535827.4769299726,579.7061811879587,0.0,0.09887329471930609,0.07167824788987459,0.027195046830675904,0.3752566111068523,0.3752566111068523,0.14237397707351465,0.0,-1.6257217794191092e-11,4.980162835550232,-1.6257217794191092e-11,-1.6257217794191092e-11,4.979858910390419,-1.6257217794191092e-11,24069.51567555911,20459.088324225242,0.85,1.0759356417002035,0.6697237312173244,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268087788664494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.035879988027,1533.589666376407,0.3752566111068523,0.14237397707351465,6.112871282664199,3.54492528531203
1808.0,-30.283883655928392,4.635233783488,34.969928544181506,23.895405360404425,4.797832812535298,-26.775752989442157,-40.28988165138287,1.289702146049056,-5.211057130798622,-5.211057130762842,39.94058982551545,42230.57512574218,25614.859452650337,25614.859452650337,67845.43457839251,77319.2746344905,77319.2746344905,25614.859452650337,102934.13408714085,102934.13408714085,102934.13408714085,127004.13577324805,127004.13577324805,0.0,0.0,91522.44720091672,56433.7476921683,38987.44389860936,24070.001686107207,63057.44558471657,20459.501433191126,1533.558887367979,0.0,0.8860572418568927,2.918415201999121,0.0014959128700940735,0.0,-5.211057130798622,351747.835765266,1551973.2277088263,4.412175626702403,1551973.2277088263,4.412175626702403,0.85,0.09886996126214143,4.028046144702076,101325.0,128406.36749121628,1.26727231671568,1.0,0.0,4.0280461447002365,1.2857202434571648,1.2860113687155585,3.1329102619331004,22721.30057926284,2316.927858061911,19313.106232343485,1969.3887548085725,0.85,0.850000032567241,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4667.812972476598,4632.441516551485,5.487550508918501,4.635233783488,-2.5551494056693658,7.190383189157366,3.5446542514422594,3.5,1.0127583575549313,0.6,0.00022641791974915457,0.9990717317645877,0.00022662829159348657,199.15697433774952,0.0,0.0,0.0,0.001396176879668034,7.630773257117832e-05,0.00015011018717797625,0.0006046507607427543,0.09886996126115531,0.07167813170588275,0.02719182955527256,0.09886996121905435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535827.7473975162,579.7060927277855,0.0,0.09886996126115531,0.07167813170659766,0.027191829555543758,0.37525646864852963,0.37525646864852963,0.14235731040684674,0.0,-3.575451046344824e-11,4.979910218811767,-3.575451046344824e-11,-3.575451046344824e-11,4.979615359465015,-3.575451046344824e-11,24070.001686107207,20459.501433191126,0.85,1.0759305891521305,0.6697159190980254,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680824264338022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.02908847838,1533.558887367979,0.37525646864852963,0.14235731040684674,6.112871282664199,3.5446542514422594
1809.0,-30.28374854705991,4.636356843788449,34.96995558200242,23.895721218455606,4.798187167532394,-26.775595956158263,-40.289715061057336,1.2900345766307417,-5.210682634892919,-5.210682634898852,39.940644626067424,42230.43105424921,25615.23276394606,25615.23276394606,67845.66381819527,77319.11878788113,77319.11878788113,25615.23276394606,102934.35155182719,102934.35155182719,102934.35155182719,127004.83999888366,127004.83999888366,0.0,0.0,91522.38011846275,56433.69238483072,38987.430815146705,24070.48844705648,63057.919262203184,20459.915179998006,1533.5281618252975,0.0,0.8860589602475044,2.918369632340323,0.0014959128700940735,0.0,-5.210682634892919,351752.9793101428,1551975.5876112315,4.412117818177298,1551975.5876112315,4.412117818177298,0.85,0.09886662832141069,4.028046144702076,101325.0,128406.3156567734,1.267271805149503,1.0,0.0,4.028046144701819,1.285718686057826,1.2860098109635782,3.1329140568475116,22721.28392541838,2316.9261598423905,19313.0911196074,1969.3872137383717,0.85,0.8499999904495616,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4667.599564975659,4632.441516551485,5.487881384717636,4.636356843788449,-2.5546790740915317,7.191035917879981,3.544384159116447,3.5,1.0126811883189848,0.6,0.00022641791974915457,0.9990576499803805,0.00022663148593437123,199.15686354477896,0.0,0.0,0.0,0.001396176879668034,7.630917471756884e-05,0.00015010874503158572,0.0006046449517105458,0.09886662832070665,0.07167801588934011,0.027188612431366537,0.0988666282769575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535828.018114336,579.7060041860706,0.0,0.09886662832070665,0.07167801588985052,0.027188612431560163,0.3752563261316797,0.3752563261316797,0.14234064374017788,0.0,5.9117155615240335e-12,4.979660171866271,5.9117155615240335e-12,5.9117155615240335e-12,4.979374098850371,5.9117155615240335e-12,24070.48844705648,20459.915179998006,0.85,1.0759261423784698,0.6697086035879091,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680770790375298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.022311686796,1533.5281618252975,0.3752563261316797,0.14234064374017788,6.112871282664199,3.544384159116447
1810.0,-30.283612338087554,4.637476800964012,34.969982646665,23.896036587562435,4.798540826916489,-26.775438002377953,-40.289540752395965,1.290366491206923,-5.210308883707569,-5.210308883752263,39.940699483536505,42230.25952411426,25615.605138932464,25615.605138932464,67845.86466304673,77318.96385128364,77318.96385128364,25615.605138932464,102934.5689902161,102934.5689902161,102934.5689902161,127005.54497024449,127005.54497024449,0.0,0.0,91522.31321885393,56433.608891684555,38987.44925241042,24070.975980028397,63058.42523243882,20460.329583024137,1533.4974887290775,0.0,0.8860606745933536,2.9183239899136915,0.0014959128700940735,0.0,-5.210308883707569,351758.112685462,1551977.94996715,4.4120601458733395,1551977.94996715,4.4120601458733395,0.85,0.09886329588981091,4.028046144702076,101325.0,128406.25580497307,1.2672712144581602,1.0,0.0,4.028046144702929,1.2857171310796782,1.2860082556333372,3.1329178458713796,22721.267316966932,2316.9244662516694,19313.08101872354,1969.3861837348677,0.85,0.8500001672134566,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4667.386892529928,4632.441516551485,5.4882112258424085,4.637476800964012,-2.5542097778791635,7.191686578843175,3.5441150052795622,3.5,1.012604287222732,0.6,0.00022641791974915457,0.9990434537540488,0.00022663470632669364,199.15675184981785,0.0,0.0,0.0,0.001396176879668034,7.631068370736367e-05,0.0001501072360417909,0.0006046388734300203,0.09886329588879006,0.07167790043268964,0.027185395456100422,0.09886329584779469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535828.2891123658,579.7059155523684,0.0,0.09886329588879006,0.07167790043342978,0.027185395456381135,0.3752561835554976,0.3752561835554976,0.14232397707351196,0.0,4.46789272245951e-11,4.97941282907766,4.46789272245951e-11,4.46789272245951e-11,4.97913614569768,4.46789272245951e-11,24070.975980028397,20460.329583024137,0.85,1.0759206943871653,0.6697005097804118,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268071746441724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.015555579263,1533.4974887290775,0.3752561835554976,0.14232397707351196,6.112871282664199,3.5441150052795622
1811.0,-30.28347535388184,4.63859366276383,34.970009737956985,23.8963516074233,4.798893879680523,-26.775279411590105,-40.28937014574183,1.290697937388629,-5.209935877321811,-5.209935877347104,39.940754388506186,42230.10642223039,25615.976584021846,25615.976584021846,67846.08300625224,77318.80970096105,77318.80970096105,25615.976584021846,102934.7862849829,102934.7862849829,102934.7862849829,127006.2505157387,127006.2505157387,0.0,0.0,91522.24654589342,56433.54326716218,38987.44808747915,24071.464230755813,63058.91231823496,20460.744596142442,1533.4668663993116,0.0,0.8860623849286032,2.918278277218654,0.0014959128700940735,0.0,-5.209935877321811,351763.2358897734,1551980.3143693956,4.412002608640193,1551980.3143693956,4.412002608640193,0.85,0.09885996395290311,4.028046144702076,101325.0,128406.20085266898,1.2672706721210854,1.0,0.0,4.028046144701845,1.285715578299653,1.2860067025017166,3.1329216295482163,22721.25076478304,2316.9227783986416,19313.062402213112,1969.3842853791166,0.85,0.8499999670857701,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4667.174952969197,4632.441516551485,5.488540035921579,4.63859366276383,-2.5537415158412653,7.192335178605095,3.5438467871005046,3.5,1.0125276534572871,0.6,0.00022641791974915457,0.9990291769493367,0.0002266379450904033,199.15663951927127,0.0,0.0,0.0,0.001396176879668034,7.631216067560506e-05,0.0001501057590735495,0.0006046329241337897,0.09885996395170558,0.07167778532651838,0.02718217862518721,0.09885996391178449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535828.5603450823,579.7058268418895,0.0,0.09885996395170558,0.0716777853273866,0.027182178625516508,0.375256040929204,0.375256040929204,0.14230731040684824,0.0,2.5295321393059567e-11,4.979168184261539,2.5295321393059567e-11,2.5295321393059567e-11,4.978900865914397,2.5295321393059567e-11,24071.464230755813,20460.744596142442,0.85,1.075915846182982,0.6696929088962191,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680664286090961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.008826014106,1533.4668663993116,0.375256040929204,0.14230731040684824,6.112871282664199,3.5438467871005046
1812.0,-30.283337835407394,4.639707435914449,34.97003685578331,23.89666603356602,4.799246228311432,-26.77512041034463,-40.28919566245747,1.2910288032486212,-5.209563661451853,-5.209563661460781,39.940809343966194,42229.93955723991,25616.34722192571,25616.34722192571,67846.28677916562,77318.65623269563,77318.65623269563,25616.34722192571,102935.00345462134,102935.00345462134,102935.00345462134,127006.9566917204,127006.9566917204,0.0,0.0,91522.18005372204,56433.46337826608,38987.46297272884,24071.953237099067,63059.416209827905,20461.160251534206,1533.436298260913,0.0,0.8860640910082405,2.918232489536159,0.0014959128700940735,0.0,-5.209563661451853,351768.3482948143,1551982.6809489916,4.411945214719225,1551982.6809489916,4.411945214719225,0.85,0.0988566325432006,4.028046144702076,101325.0,128406.14267115144,1.2672700979141518,1.0,0.0,4.028046144702948,1.2857140282420965,1.2860051520931808,3.132925406600297,22721.234257481738,2316.921095122365,19313.048862200132,1969.3829046820406,0.85,0.8499999887039875,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4666.963744120298,4632.441516551485,5.488867843509309,4.639707435914449,-2.5532743204795123,7.192981756393961,3.543579501745056,3.5,1.0124512862128732,0.6,0.00022641791974915457,0.9990148446832771,0.00022664119652890348,199.1565267507381,0.0,0.0,0.0,0.001396176879668034,7.63136712317722e-05,0.00015010424851738237,0.0006046268395438443,0.09885663254194567,0.07167767059488309,0.027178961947062583,0.09885663250256833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535828.831827257,579.705738049809,0.0,0.09885663254194567,0.07167767059579301,0.027178961947407588,0.375255898261603,0.375255898261603,0.1422906437401828,0.0,8.924416761146858e-12,4.9789261135879315,8.924416761146858e-12,8.924416761146858e-12,4.978667577602266,8.924416761146858e-12,24071.953237099067,20461.160251534206,0.85,1.0759104802589605,0.6696849113972341,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680611255026122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.002116519758,1533.436298260913,0.375255898261603,0.1422906437401828,6.112871282664199,3.543579501745056
1813.0,-30.28319956483171,4.640818128001259,34.97006399976218,23.896980040613585,4.799597948993391,-26.774960794995728,-40.28902114424852,1.2913591791574206,-5.209192194889056,-5.209192194879996,39.94086434137377,42229.77536407329,25616.71694958283,25616.71694958283,67846.49231365613,77318.50346256685,77318.50346256685,25616.71694958283,102935.22041214968,102935.22041214968,102935.22041214968,127007.66334493642,127007.66334493642,0.0,0.0,91522.11370098332,56433.385602489856,38987.47566499274,24072.442932786747,63059.918597779484,20461.576492868735,1533.4057802568852,0.0,0.8860657930744137,2.918186632652836,0.0014959128700940735,0.0,-5.209192194889056,351773.4504662367,1551985.049339637,4.4118879559632855,1551985.049339637,4.4118879559632855,0.85,0.09885330162352933,4.028046144702076,101325.0,128406.08059230742,1.2672694852435966,1.0,0.0,4.028046144701649,1.2857124804836177,1.2860036039842437,3.1329291780592623,22721.21778479589,2316.9194153758817,19313.035814643696,1969.3815742015568,0.85,0.8500000307011357,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4666.753263576006,4632.441516551485,5.489194629062827,4.640818128001259,-2.5528081606529494,7.193626288654208,3.543313146083433,3.5,1.0123751845952664,0.6,0.00022641791974915457,0.9990004342563207,0.0002266444657931559,199.15641336559221,0.0,0.0,0.0,0.001396176879668034,7.631518211794695e-05,0.00015010273763120763,0.0006046207536246131,0.0988533016225121,0.07167755621106331,0.027175745411448796,0.09885330158168659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535829.103516691,579.7056491899281,0.0,0.0988533016225121,0.07167755621180087,0.02717574541172846,0.3752557555540242,0.3752557555540242,0.14227397707351613,0.0,-9.038103598868474e-12,4.978686526655565,-9.038103598868474e-12,-9.038103598868474e-12,4.978436490085642,-9.038103598868474e-12,24072.442932786747,20461.576492868735,0.85,1.075905168010242,0.6696769723638736,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680558370900952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.99542229473,1533.4057802568852,0.3752557555540242,0.14227397707351613,6.112871282664199,3.543313146083433
1814.0,-30.283060251030104,4.641925746494849,34.97009117007721,23.8972935237922,4.7999489691401,-26.77480031075401,-40.28885025819761,1.2916890288641818,-5.208821480826828,-5.208821480826403,39.940919396434666,42229.630543357605,25617.08578076916,25617.08578076916,67846.71632412677,77318.35157347516,77318.35157347516,25617.08578076916,102935.43735424432,102935.43735424432,102935.43735424432,127008.37076283316,127008.37076283316,0.0,0.0,91522.04752346863,56433.326493351866,38987.46781124085,24072.933408588837,63060.401219829684,20461.99339730051,1533.375315295051,0.0,0.8860674910540806,2.918140702099495,0.0014959128700940735,0.0,-5.208821480826828,351778.5423598086,1551987.4202140307,4.4118308348285105,1551987.4202140307,4.4118308348285105,0.85,0.09884997122100303,4.028046144702076,101325.0,128406.02825677967,1.2672689687320964,1.0,0.0,4.028046144700005,1.2857109351940295,1.286002058344756,3.1329329435112836,22721.20135561104,2316.917740065266,19313.01880277205,1969.3798394734238,0.85,0.8499998965944936,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4666.54350914219,4632.441516551485,5.489520397823984,4.641925746494849,-2.552343037597387,7.194268784092236,3.5430477172561448,3.5,1.01229934778747,0.6,0.00022641791974915457,0.9989859153321196,0.00022664775976734408,199.1562991251069,0.0,0.0,0.0,0.001396176879668034,7.631666158562106e-05,0.0001501012581635335,0.0006046147942605521,0.09884997122020206,0.07167744219438224,0.027172529025819823,0.09884997117709544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535829.3754909675,579.7055602368699,0.0,0.09884997122020206,0.07167744219496303,0.02717252902604,0.37525561280376296,0.37525561280376296,0.1422573104068484,0.0,-3.979039320256561e-13,4.978449550843266,-3.979039320256561e-13,-3.979039320256561e-13,4.978208517064786,-3.979039320256561e-13,24072.933408588837,20461.99339730051,0.85,1.0759004860690928,0.6696695505654072,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680505633352912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.988747720752,1533.375315295051,0.37525561280376296,0.1422573104068484,6.112871282664199,3.5430477172561448
1815.0,-30.282920443355284,4.643030298903337,34.97011836631957,23.897606587875657,4.800299360121582,-26.77463944498463,-40.28867553044108,1.2920183617510574,-5.208451515580066,-5.208451515512259,39.940974492259855,42229.47181354062,25617.453710981354,25617.453710981354,67846.92552452197,77318.20035985946,77318.20035985946,25617.453710981354,102935.65407084081,102935.65407084081,102935.65407084081,127009.07863898517,127009.07863898517,0.0,0.0,91521.98156658385,56433.25302026548,38987.47616257597,24073.424568144354,63060.90073072033,20462.4108829227,1533.3449003162839,0.0,0.8860691850275348,2.9180947027174406,0.0014959128700940735,0.0,-5.208451515580066,351783.6240257998,1551989.7928472287,4.411773848612708,1551989.7928472287,4.411773848612708,0.85,0.09884664130763675,4.028046144702076,101325.0,128405.97258068634,1.2672684192517774,1.0,0.0,4.028046144702093,1.2857093923293599,1.2860005151307359,3.132936703063465,22721.184981199625,2316.916070339986,19313.00680357124,1969.3786158954629,0.85,0.8499999810551939,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4666.334478606846,4632.441516551485,5.489845151140892,4.643030298903337,-2.5518789474297323,7.1949092463330695,3.542783212381713,3.5,1.0122237749662037,0.6,0.00022641791974915457,0.9989713451665414,0.0002266510654631518,199.1561844797661,0.0,0.0,0.0,0.001396176879668034,7.63181743407682e-05,0.00015009974540838638,0.0006046087008130139,0.09884664130674994,0.07167732852475839,0.02716931278199155,0.09884664126458091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535829.6476666558,579.7054712179204,0.0,0.09884664130674994,0.07167732852540146,0.027169312782235295,0.37525547001803916,0.37525547001803916,0.14224064374018136,0.0,-6.781419870094396e-11,4.978215077742561,-6.781419870094396e-11,-6.781419870094396e-11,4.977982620624516,-6.781419870094396e-11,24073.424568144354,20462.4108829227,0.85,1.0758952812018765,0.669661728966843,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680453042024942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.982098655084,1533.3449003162839,0.37525547001803916,0.14224064374018136,6.112871282664199,3.542783212381713
1816.0,-30.28277954178169,4.644131792579597,34.97014558860107,23.897919163014762,4.800649107238619,-26.774477659160905,-40.288500662986166,1.2923472246176761,-5.208082304143318,-5.208082304154859,39.94102964319656,42229.31695356115,25617.82075884875,25617.82075884875,67847.1377124099,77318.0499829596,77318.0499829596,25617.82075884875,102935.87074180835,102935.87074180835,102935.87074180835,127009.78723628877,127009.78723628877,0.0,0.0,91521.91574258133,56433.182713182294,38987.481143776706,24073.916494480425,63061.39763825713,20462.82902030836,1533.3145380355704,0.0,0.8860708749172794,2.9180486302180375,0.0014959128700940735,0.0,-5.208082304143318,351788.69539526594,1551992.1678556306,4.411716999921868,1551992.1678556306,4.411716999921868,0.85,0.09884331190932238,4.028046144702076,101325.0,128405.9129515904,1.2672678307583558,1.0,0.0,4.02804614470217,1.2857078516703446,1.2859989741228697,3.132940457250055,22721.168639777465,2316.9144039786743,19312.99078358606,1969.376982311601,0.85,0.8499998873198459,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4666.126169776274,4632.441516551485,5.490168895299513,4.644131792579597,-2.5514158928777255,7.195547685457322,3.542519628602432,3.5,1.0121484653149806,0.6,0.00022641791974915457,0.9989566612313467,0.00022665439706870207,199.15606893753798,0.0,0.0,0.0,0.001396176879668034,7.63196883331518e-05,0.00015009823141600277,0.00060460260238183,0.0988433119085333,0.07167721522140379,0.0271660966871295,0.0988433118652867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535829.9201146315,579.7053821099008,0.0,0.0988433119085333,0.07167721522197601,0.027166096687346368,0.37525532719779253,0.37525532719779253,0.1422239770735103,0.0,1.1539214028744027e-11,4.977983183830247,1.1539214028744027e-11,1.1539214028744027e-11,4.977759598922091,1.1539214028744027e-11,24073.916494480425,20462.82902030836,0.85,1.0758901682072683,0.6696539965035934,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680400596558192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.975464127136,1533.3145380355704,0.37525532719779253,0.1422239770735103,6.112871282664199,3.542519628602432
1817.0,-30.28263817416037,4.645230234616664,34.9701728367278,23.898231249209516,4.80099818122328,-26.774315521087647,-40.288321988750226,1.2926755281507343,-5.2077138571521004,-5.2077138571443955,39.94108484056319,42229.148089583054,25618.18695555211,25618.18695555211,67847.33504513517,77317.90029758462,77317.90029758462,25618.18695555211,102936.08725313673,102936.08725313673,102936.08725313673,127010.49639729229,127010.49639729229,0.0,0.0,91521.8501493732,56433.09794137207,38987.50245333459,24074.40914415555,63061.91159749014,20463.247772532217,1533.2842277218604,0.0,0.8860725607004531,2.918002486049708,0.0014959128700940735,0.0,-5.2077138571521004,351793.75632176583,1551994.544867214,4.411660289523992,1551994.544867214,4.411660289523992,0.85,0.09883998301987429,4.028046144702076,101325.0,128405.85426898803,1.2672672516060994,1.0,0.0,4.02804614469954,1.2857063136353821,1.2859974357396504,3.132944205051484,22721.152355652168,2316.9127434600164,19312.97981900282,1969.3758642352711,0.85,0.8500000139384866,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4665.918580429167,4632.441516551485,5.4904916393109815,4.645230234616664,-2.5509538805326057,7.196184115149269,3.5422569630262757,3.5,1.0120734180075073,0.6,0.00022641791974915457,0.9989419289613689,0.00022665773973925426,199.15595301327576,0.0,0.0,0.0,0.001396176879668034,7.632123531310993e-05,0.00015009668443604463,0.0006045963710751736,0.09883998301876121,0.07167710227979894,0.027162880738962263,0.09883998297863919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535830.1927920077,579.7052929268383,0.0,0.09883998301876121,0.07167710228060611,0.027162880739268168,0.37525518435008304,0.37525518435008304,0.14220731040684492,0.0,-7.73070496506989e-12,4.9777537762136035,-7.73070496506989e-12,-7.73070496506989e-12,4.977538672712058,-7.73070496506989e-12,24074.40914415555,20463.247772532217,0.85,1.0758845288133556,0.6696458610249895,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680348296601216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.96885617388,1533.2842277218604,0.37525518435008304,0.14220731040684492,6.112871282664199,3.5422569630262757
