time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1818.0,-30.28249574059287,4.646325632647673,34.97020011061546,23.898542986158304,4.8013466473204165,-26.77415248451948,-40.288150718528755,1.2930033912468617,-5.2073461475718545,-5.207346147567256,39.94114008716512,42229.01434879812,25618.5522362789,25618.5522362789,67847.56658507702,77317.75141783486,77317.75141783486,25618.5522362789,102936.30365411377,102936.30365411377,102936.30365411377,127011.20617412226,127011.20617412226,0.0,0.0,91521.78468384196,56433.04761480464,38987.4856322637,24074.90252000849,63062.38815227219,20463.667142007216,1533.2539680548518,0.0,0.8860742425055413,2.9179562717429866,0.0014959128700940735,0.0,-5.2073461475718545,351798.80717628205,1551996.9240015356,4.411603713095733,1551996.9240015356,4.411603713095733,0.85,0.09883665462796187,4.028046144702076,101325.0,128405.80521834976,1.267266767513938,1.0,0.0,4.02804614470198,1.2857047776674488,1.2859958994239284,3.132947947825034,22721.136103223846,2316.9110861735503,19312.969297108662,1969.3747913006648,0.85,0.850000158855102,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4665.711708291471,4632.441516551485,5.490813371677461,4.646325632647673,-2.550492889622505,7.196818522270178,3.54199521269509,3.5,1.0119986321985972,0.6,0.00022641791974915457,0.9989270858434962,0.00022666110766029213,199.15583621505297,0.0,0.0,0.0,0.001396176879668034,7.632271821556128e-05,0.0001500952015335933,0.0006045903978756715,0.09883665462697655,0.0716769896924875,0.027159664934489056,0.09883665458574248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535830.4657126443,579.7052036641995,0.0,0.09883665462697655,0.07167698969320206,0.027159664934759818,0.3752550414766426,0.3752550414766426,0.14219064374017812,0.0,-4.604316927725449e-12,4.977526898914164,-4.604316927725449e-12,-4.604316927725449e-12,4.977320504030558,-4.604316927725449e-12,24074.90252000849,20463.667142007216,0.85,1.0758800700863151,0.669638679823396,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268029614181491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.962262253834,1533.2539680548518,0.3752550414766426,0.14219064374017812,6.112871282664199,3.54199521269509
1819.0,-30.282352789711748,4.647417993584951,34.97022741027329,23.898854094464355,4.801694375553395,-26.773989056148736,-40.28797560660166,1.2933306419903436,-5.206979207052825,-5.206979207041526,39.94119538555795,42228.86678755157,25618.91668752662,25618.91668752662,67847.78347507819,77317.60327532058,77317.60327532058,25618.91668752662,102936.5199628472,102936.5199628472,102936.5199628472,127011.91661396544,127011.91661396544,0.0,0.0,91521.71944739496,56432.98295962584,38987.484986410134,24075.396651118244,63062.88163752838,20464.087153450506,1533.223761509253,0.0,0.8860759201613126,2.9179099839269482,0.0014959128700940735,0.0,-5.206979207052825,351803.84752372367,1551999.3053690298,4.411547276396321,1551999.3053690298,4.411547276396321,0.85,0.09883332675705223,4.028046144702076,101325.0,128405.74820603021,1.2672662048460914,1.0,0.0,4.028046144702855,1.2857032445719156,1.2859943659812567,3.1329516836081748,22721.119907667824,2316.909434686445,19312.950404282383,1969.372864768538,0.85,0.8499999332235703,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4665.50555122676,4632.441516551485,5.491134113170287,4.647417993584951,-2.550032942252072,7.197450935837024,3.5417343748254724,3.5,1.011924107092992,0.6,0.00022641791974915457,0.9989121890551489,0.0002266644878598576,199.1557189927609,0.0,0.0,0.0,0.001396176879668034,7.632423440804939e-05,0.00015009368534110517,0.0006045842905823652,0.09883332675633366,0.07167687747659592,0.027156449279737743,0.09883332671288063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535830.7388891644,579.7051143178549,0.0,0.09883332675633366,0.07167687747711705,0.027156449279935168,0.37525489858318495,0.37525489858318495,0.1421739770735115,0.0,-1.1311840353300795e-11,4.977302518451438,-1.1311840353300795e-11,-1.1311840353300795e-11,4.977104638107846,-1.1311840353300795e-11,24075.396651118244,20464.087153450506,0.85,1.0758750902797685,0.6696310998008914,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680244131834546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.9556944005,1533.223761509253,0.37525489858318495,0.1421739770735115,6.112871282664199,3.5417343748254724
1820.0,-30.282209360100445,4.648507324975631,34.970254735007515,23.899164783675246,4.802041509115168,-26.773825256331477,-40.28779665296895,1.2936574053461944,-5.206613004442033,-5.206613004447707,39.941250715283196,42228.70526197813,25619.28023311838,25619.28023311838,67847.98549509651,77317.45570529044,77317.45570529044,25619.28023311838,102936.73593840882,102936.73593840882,102936.73593840882,127012.62734794892,127012.62734794892,0.0,0.0,91521.65434907902,56432.90390576683,38987.5004925691,24075.891409540098,63063.3919021092,20464.507698109082,1533.1936027220283,0.0,0.886077593901865,2.917863630711367,0.0014959128700940735,0.0,-5.206613004442033,351808.877791667,1552001.6880889358,4.4114909715496005,1552001.6880889358,4.4114909715496005,0.85,0.09882999935748565,4.028046144702076,101325.0,128405.69202885209,1.26726565042045,1.0,0.0,4.028046144702582,1.2857017137633306,1.2859928348260512,3.1329554138274647,22721.10374640412,2316.9077866961825,19312.940987752205,1969.371904549689,0.85,0.8500001233790724,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4665.300106936328,4632.441516551485,5.491453849887996,4.648507324975631,-2.549574014615336,7.198081339590967,3.5414744464292975,3.5,1.0118498418369422,0.6,0.00022641791974915457,0.9988972426195467,0.0002266678794261034,199.15560137804022,0.0,0.0,0.0,0.001396176879668034,7.632578389240684e-05,0.00015009213585674773,0.0006045780491878729,0.09882999935654121,0.0716767655959083,0.027153233760632913,0.09882999931518431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535831.0122205027,579.7050249208608,0.0,0.09882999935654121,0.07167676559659324,0.027153233760892414,0.3752547556739367,0.3752547556739367,0.14215731040684448,0.0,5.6843418860808015e-12,4.977080435748462,5.6843418860808015e-12,5.6843418860808015e-12,4.976890332960181,5.6843418860808015e-12,24075.891409540098,20464.507698109082,0.85,1.0758695884993665,0.6696231202966069,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680192266329628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.949141658464,1533.1936027220283,0.3752547556739367,0.14215731040684448,6.112871282664199,3.5414744464292975
1821.0,-30.282064901785432,4.649593633915987,34.970282085066586,23.899474983941786,4.8023879306694095,-26.77366060197692,-40.28762140134347,1.293983630861067,-5.20624755877526,-5.206247558780118,39.94130610239805,42228.56305880645,25619.642927157307,25619.642927157307,67848.20598596375,77317.30897473733,77317.30897473733,25619.642927157307,102936.95190189464,102936.95190189464,102936.95190189464,127013.33885315942,127013.33885315942,0.0,0.0,91521.58938510179,56432.843469171596,38987.49546214466,24076.386951264773,63063.88241340943,20464.928908575057,1533.163497288747,0.0,0.8860792635351752,2.917817203437319,0.0014959128700940735,0.0,-5.20624755877526,351813.8977182814,1552004.0732821429,4.411434805014229,1552004.0732821429,4.411434805014229,0.85,0.09882667248058014,4.028046144702076,101325.0,128405.63668681528,1.2672651042370124,1.0,0.0,4.028046144703966,1.285700185478039,1.2859913061947104,3.1329591379069446,22721.08761849126,2316.9061421067604,19312.923125397152,1969.370083096384,0.85,0.8499999405697279,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4665.095373281454,4632.441516551485,5.491772595666423,4.649593633915987,-2.549116119551517,7.1987097534675035,3.541215424721461,3.5,1.011775835634703,0.6,0.00022641791974915457,0.9988821892291758,0.00022667129536454973,199.1554829199054,0.0,0.0,0.0,0.001396176879668034,7.63273013508265e-05,0.00015009061839832806,0.0006045719367953358,0.09882667247955178,0.07167665408776801,0.02715001839178377,0.09882667243868082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535831.2858353812,579.7049354311122,0.0,0.09882667247955178,0.07167665408851384,0.0271500183920663,0.37525461274186633,0.37525461274186633,0.14214064374017857,0.0,4.831690603168681e-12,4.976860770136113,4.831690603168681e-12,4.831690603168681e-12,4.97667888615922,4.831690603168681e-12,24076.386951264773,20464.928908575057,0.85,1.0758647166882485,0.6696156570567765,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268014054493953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.942603272022,1533.163497288747,0.37525461274186633,0.14214064374017857,6.112871282664199,3.541215424721461
1822.0,-30.281919960541067,4.650676927946763,34.970309459989195,23.899784695263975,4.8027337671873935,-26.773495571383762,-40.28744227308778,1.2943093780302906,-5.205882847539101,-5.205882847543037,39.94136152672587,42228.40690538713,25620.004716306896,25620.004716306896,67848.41162169402,77317.16289427516,77317.16289427516,25620.004716306896,102937.16761058205,102937.16761058205,102937.16761058205,127014.05076295708,127014.05076295708,0.0,0.0,91521.52463926344,56432.768650376114,38987.50665431925,24076.883152375027,63064.38980669428,20465.35067951877,1533.1334403577323,0.0,0.886080929250055,2.9177707094099676,0.0014959128700940735,0.0,-5.205882847539101,351818.9076124811,1552006.4600802267,4.411378770437544,1552006.4600802267,4.411378770437544,0.85,0.09882334608123913,4.028046144702076,101325.0,128405.58217991995,1.2672645662957804,1.0,0.0,4.028046144702167,1.285698659437303,1.2859897798084334,3.1329628565257934,22721.071544733408,2316.904503039612,19312.914730250053,1969.3692270296233,0.85,0.8500001724050139,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4664.891348025387,4632.441516551485,5.492090341429205,4.650676927946763,-2.5486592395261836,7.199336167472946,3.5409573067934272,3.5,1.011702087655265,0.6,0.00022641791974915457,0.9988670857606896,0.00022667472277027276,199.15536406590238,0.0,0.0,0.0,0.001396176879668034,7.632885240480798e-05,0.00015008906734434658,0.0006045656890783255,0.09882334608022507,0.07167654291963638,0.027146803160588696,0.09882334603915668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535831.5596341311,579.7048458812122,0.0,0.09882334608022507,0.07167654292037189,0.027146803160867247,0.3752544697901201,0.3752544697901201,0.14212397707351246,0.0,3.922195901395753e-12,4.976643423142434,3.922195901395753e-12,3.922195901395753e-12,4.976469406999456,3.922195901395753e-12,24076.883152375027,20465.35067951877,0.85,1.0758593213961758,0.6696077934762573,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680088967325065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.93609027493,1533.1334403577323,0.3752544697901201,0.14212397707351246,6.112871282664199,3.5409573067934272
1823.0,-30.28177376332931,4.651757214259691,34.97033686015942,23.900094057340198,4.803078962833434,-26.773329474593478,-40.287263005133696,1.2946346740974446,-5.205518884910987,-5.205518884898797,39.94141701196793,42228.25518920013,25620.365642448727,25620.365642448727,67848.62083164885,77317.01771385672,77317.01771385672,25620.365642448727,102937.38335630545,102937.38335630545,102937.38335630545,127014.76350991664,127014.76350991664,0.0,0.0,91521.46002515768,56432.6975005005,38987.51391628575,24077.380153611182,63064.89406989694,20465.773130569505,1533.1034368778264,0.0,0.8860825908877278,2.9177241410994843,0.0014959128700940735,0.0,-5.205518884910987,351823.9072791739,1552008.8495050576,4.411322873159757,1552008.8495050576,4.411322873159757,0.85,0.0988200202058697,4.028046144702076,101325.0,128405.51943296278,1.267263947031461,1.0,0.0,4.028046144701333,1.2856971355134779,1.2859882555395468,3.1329665699950144,22721.0555036794,2316.902867307327,19312.89780209557,1969.367500838265,0.85,0.850000027462108,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4664.688029046238,4632.441516551485,5.492407098377204,4.651757214259691,-2.5482033838180698,7.199960598077761,3.540700089882572,3.5,1.0116285971093062,0.6,0.00022641791974915457,0.9988518516648245,0.000226678179924055,199.15524418213093,0.0,0.0,0.0,0.001396176879668034,7.633040469760106e-05,0.00015008751505155352,0.000604559436371325,0.09882002020500061,0.07167643212513332,0.027143588079867293,0.098820020162903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535831.833733833,579.704756232867,0.0,0.09882002020500061,0.07167643212576372,0.027143588080105984,0.3752543268168523,0.3752543268168523,0.14210731040684618,0.0,-1.2164491636212915e-11,4.9764285733912175,-1.2164491636212915e-11,-1.2164491636212915e-11,4.976263112667652,-1.2164491636212915e-11,24077.380153611182,20465.773130569505,0.85,1.0758540362638196,0.6696000336161214,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268003753312593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.9295917678,1533.1034368778264,0.3752543268168523,0.14210731040684618,6.112871282664199,3.540700089882572
1824.0,-30.281627114391192,4.6528345000688125,34.970364285496245,23.900402860622876,4.803423418348869,-26.773163045201127,-40.28708370225502,1.294959349158787,-5.205155668064606,-5.205155668061275,39.94147254534548,42228.10509966937,25620.725702905434,25620.725702905434,67848.8308025748,77316.87327590259,77316.87327590259,25620.725702905434,102937.59897880802,102937.59897880802,102937.59897880802,127015.47685935245,127015.47685935245,0.0,0.0,91521.39567122265,56432.62749498932,38987.52019581481,24077.877880544427,63065.39807635924,20466.196198462763,1533.0734844731867,0.0,0.886084248509291,2.9176775022234214,0.0014959128700940735,0.0,-5.205155668064606,351828.89675684005,1552011.2410066752,4.411267111124527,1552011.2410066752,4.411267111124527,0.85,0.09881669483405692,4.028046144702076,101325.0,128405.4666520263,1.2672634261241185,1.0,0.0,4.028046144703451,1.285695614502499,1.2859867341841658,3.132970276375044,22721.039527215198,2316.90123816137,19312.88149812251,1969.3658382956985,0.85,0.8499999075741933,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4664.485414148365,4632.441516551485,5.492722868248741,4.6528345000688125,-2.5477485493588685,7.2005830494276815,3.5404437711335492,3.5,1.0115553631810141,0.6,0.00022641791974915457,0.9988365707497581,0.00022668164780870827,199.15512392808247,0.0,0.0,0.0,0.001396176879668034,7.633195732200461e-05,0.00015008596242714996,0.000604553182328582,0.09881669483344736,0.0716763216900479,0.027140373143399465,0.09881669478953854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535832.1080713631,579.7046665067227,0.0,0.09881669483344736,0.07167632169049004,0.027140373143566883,0.3752541838329685,0.3752541838329685,0.14209064374017885,0.0,-3.353761712787673e-12,4.976216197081158,-3.353761712787673e-12,-3.353761712787673e-12,4.976059201857311,-3.353761712787673e-12,24077.877880544427,20466.196198462763,0.85,1.0758487676621624,0.6695923023991668,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267998624199843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.923123253255,1533.0734844731867,0.3752541838329685,0.14209064374017885,6.112871282664199,3.5404437711335492
1825.0,-30.28147949450233,4.653908793411869,34.97039173558904,23.900711244810395,4.803767329419489,-26.772995796419675,-40.286904259677954,1.295283631336655,-5.204793156393805,-5.204793156381371,39.94152811709558,42227.95844332556,25621.08479883319,25621.08479883319,67849.04324215875,77316.72957642782,77316.72957642782,25621.08479883319,102937.81437526102,102937.81437526102,102937.81437526102,127016.1906362979,127016.1906362979,0.0,0.0,91521.33144214893,56432.560309045846,38987.52348122565,24078.37626103689,63065.89974226254,20466.619821881355,1533.0435790089928,0.0,0.8860859023584478,2.917630798897873,0.0014959128700940735,0.0,-5.204793156393805,351833.8766029518,1552013.63416321,4.411211476132737,1552013.63416321,4.411211476132737,0.85,0.09881336992917203,4.028046144702076,101325.0,128405.40980673503,1.2672628651047129,1.0,0.0,4.028046144702306,1.28569409533566,1.2859852146733421,3.1329739782700505,22721.02358174898,2316.8996121763275,19312.87008225008,1969.364674200678,0.85,0.8500000016620486,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4664.283501150457,4632.441516551485,5.493037632149435,4.653908793411869,-2.5472947051956494,7.201203498607518,3.540188347709734,3.5,1.011482385059924,0.6,0.00022641791974915457,0.998821188915661,0.00022668513870331298,199.15500287798835,0.0,0.0,0.0,0.001396176879668034,7.633351118532225e-05,0.00015008440856383232,0.0006045469232954361,0.09881336992825589,0.07167621158782081,0.027137158340435074,0.09881336988690084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535832.3825984899,579.7045767185522,0.0,0.09881336992825589,0.07167621158848536,0.027137158340686675,0.37525404084741426,0.37525404084741426,0.1420739770735122,0.0,-1.2448708730516955e-11,4.976006279351054,-1.2448708730516955e-11,-1.2448708730516955e-11,4.975857767832622,-1.2448708730516955e-11,24078.37626103689,20466.619821881355,0.85,1.0758435782164995,0.6695846505941024,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679935093597807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.916668661535,1533.0435790089928,0.37525404084741426,0.1420739770735122,6.112871282664199,3.540188347709734
1826.0,-30.28133114545851,4.654980100793031,34.970419210749704,23.901019209902756,4.804110569452348,-26.772827958508696,-40.2867247123271,1.2956073825023386,-5.204431419031778,-5.204431419008686,39.94158374744265,42227.81438105928,25621.443114260615,25621.443114260615,67849.2574953199,77316.58665603583,77316.58665603583,25621.443114260615,102938.02977029645,102938.02977029645,102938.02977029645,127016.90520942886,127016.90520942886,0.0,0.0,91521.26742524424,56432.495150267,38987.524749974706,24078.875439132426,63066.40018910713,20467.04412326256,1533.0137281916884,0.0,0.8860875520078991,2.9175840197732623,0.0014959128700940735,0.0,-5.204431419031778,351838.8458674818,1552016.0298444976,4.411155982557583,1552016.0298444976,4.411155982557583,0.85,0.0988100455637467,4.028046144702076,101325.0,128405.35852905305,1.2672623590333387,1.0,0.0,4.028046144701254,1.2856925786600388,1.2859836976543007,3.1329776741032016,22721.0076889557,2316.8979915624295,19312.859200105224,1969.363564530724,0.85,0.8500001172700136,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4664.082288076682,4632.441516551485,5.493351431590217,4.654980100793031,-2.5468419008888783,7.20182200168191,3.5399338170350036,3.5,1.011409662010001,0.6,0.00022641791974915457,0.9988057313617897,0.00022668864689077454,199.15488123012668,0.0,0.0,0.0,0.001396176879668034,7.633506598518775e-05,0.0001500828537639668,0.000604540660489832,0.09881004556302136,0.07167610187228429,0.02713394369073707,0.09881004551971301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535832.6574151234,579.7044868356753,0.0,0.09881004556302136,0.07167610187281045,0.02713394369093624,0.3752538978680933,0.3752538978680933,0.14205731040684497,0.0,-2.3078428057488054e-11,4.975798846471093,-2.3078428057488054e-11,-2.3078428057488054e-11,4.97565879192598,-2.3078428057488054e-11,24078.875439132426,20467.04412326256,0.85,1.0758384384057307,0.6695770529860192,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267988408754022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.9102384095,1533.0137281916884,0.3752538978680933,0.14205731040684497,6.112871282664199,3.5399338170350036
1827.0,-30.281182080003408,4.656048429611748,34.970446710738734,23.901326686050766,4.804453196025228,-26.77265953716344,-40.28654509512705,1.2959306531852515,-5.204070413008083,-5.2040704130650965,39.94163942094925,42227.67286473489,25621.800541753906,25621.800541753906,67849.47340648879,77316.44444642583,77316.44444642583,25621.800541753906,102938.24498817974,102938.24498817974,102938.24498817974,127017.62029760866,127017.62029760866,0.0,0.0,91521.20358074432,56432.43199905326,38987.523979656726,24079.37530942893,63066.89928908566,20467.46901301459,1532.9839268084368,0.0,0.8860891977337771,2.917537172756077,0.0014959128700940735,0.0,-5.204070413008083,351843.80514038535,1552018.427388129,4.41110062110906,1552018.427388129,4.41110062110906,0.85,0.09880672169122909,4.028046144702076,101325.0,128405.29912266145,1.2672617727378381,1.0,0.0,4.028046144701199,1.2856910642389034,1.2859821828902553,3.132981364451325,22720.991838963517,2316.8963753130292,19312.8443076921,1969.3620459272126,0.85,0.8500000547763548,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4663.881772595627,4632.441516551485,5.49366424601591,4.656048429611748,-2.5463901041069295,7.202438533718677,3.5396801760840075,3.5,1.0113371931668593,0.6,0.00022641791974915457,0.9987901994197722,0.0002266921720704585,199.1547589949494,0.0,0.0,0.0,0.001396176879668034,7.63366214192146e-05,0.00015008129832993998,0.0006045343951297968,0.09880672169009347,0.07167599250941036,0.027130729180683117,0.09880672165057973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535832.9324450012,579.7043968830424,0.0,0.09880672169009347,0.07167599251023414,0.027130729180994954,0.3752537549045614,0.3752537549045614,0.1420406437401772,0.0,5.701394911739044e-11,4.975593831358822,5.701394911739044e-11,5.701394911739044e-11,4.975462047069243,5.701394911739044e-11,24079.37530942893,20467.46901301459,0.85,1.0758333479418545,0.6695695101668458,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679833223514647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.903827685524,1532.9839268084368,0.3752537549045614,0.1420406437401772,6.112871282664199,3.5396801760840075
1828.0,-30.281032534529402,4.657113786609989,34.9704742354268,23.901633673254423,4.8047951152021415,-26.772490754509615,-40.28636544300241,1.2962533351821832,-5.203710167420752,-5.203710167406925,39.94169514034527,42227.53307217983,25622.157160211118,25622.157160211118,67849.69023239095,77316.30289262904,77316.30289262904,25622.157160211118,102938.46005284016,102938.46005284016,102938.46005284016,127018.33595185512,127018.33595185512,0.0,0.0,91521.13991144272,56432.370090992925,38987.52202272199,24079.875899014947,63067.397921736934,20467.894514162705,1532.9541770260244,0.0,0.8860908393773765,2.9174902545498442,0.0014959128700940735,0.0,-5.203710167420752,351848.75402158365,1552020.8269110473,4.411045397124927,1552020.8269110473,4.411045397124927,0.85,0.0988033983322231,4.028046144702076,101325.0,128405.2448384705,1.2672612369945275,1.0,0.0,4.028046144702729,1.2856895525791339,1.2859806708882011,3.13298504807921,22720.976032465947,2316.894763498845,19312.825513767108,1969.3601294802108,0.85,0.8499998189413632,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4663.6819525974915,4632.441516551485,5.493976094562059,4.657113786609989,-2.5459393349846127,7.203053121594602,3.539427422112309,3.5,1.011264977746374,0.6,0.00022641791974915457,0.9987746177237546,0.0002266957086526384,199.15463636630258,0.0,0.0,0.0,0.001396176879668034,7.633817718499004e-05,0.00015007974256416452,0.000604528128433463,0.09880339833133246,0.07167588351536451,0.027127514815967948,0.09880339828985496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535833.2077016124,579.7043068562375,0.0,0.09880339833133246,0.07167588351601062,0.02712751481621248,0.37525361196205004,0.37525361196205004,0.1420239770735145,0.0,-1.3812950783176348e-11,4.975391133486767,-1.3812950783176348e-11,-1.3812950783176348e-11,4.975267162893715,-1.3812950783176348e-11,24079.875899014947,20467.894514162705,0.85,1.0758282800344572,0.6695619997606657,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679782501167574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.897436258627,1532.9541770260244,0.37525361196205004,0.1420239770735145,6.112871282664199,3.539427422112309
1829.0,-30.280882244372165,4.658176179454445,34.97050178445182,23.901940136589133,4.805136385286358,-26.772321366638923,-40.28618568610398,1.2965755075532717,-5.203350637332278,-5.203350637322479,39.9417508985932,42227.39592680111,25622.512858665268,25622.512858665268,67849.90878546638,77316.16203847568,77316.16203847568,25622.512858665268,102938.67489714095,102938.67489714095,102938.67489714095,127019.05204702535,127019.05204702535,0.0,0.0,91521.07637713331,56432.310265459324,38987.51790185999,24080.377149884396,63067.89505174439,20468.320577401737,1532.9244749298125,0.0,0.8860924771946301,2.917443270894216,0.0014959128700940735,0.0,-5.203350637332278,351853.693128081,1552023.228108999,4.410990301994742,1552023.228108999,4.410990301994742,0.85,0.09880007545059592,4.028046144702076,101325.0,128405.19617756495,1.2672607567487288,1.0,0.0,4.028046144702967,1.2856880433103413,1.2859791612776652,3.13298872588938,22720.960259481446,2316.893155102043,19312.816218490276,1969.3591816257617,0.85,0.8499999999089408,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4663.482825824969,4632.441516551485,5.494286955829552,4.658176179454445,-2.5454895597433547,7.2036657391978,3.5391755521894646,3.5,1.0111930149112756,0.6,0.00022641791974915457,0.9987589587005762,0.00022669926289695864,199.15451312716084,0.0,0.0,0.0,0.001396176879668034,7.633973388743558e-05,0.000150078185861719,0.0006045218579641788,0.09880007544968031,0.0716757748632833,0.027124300586397008,0.0988000754081778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535833.4831501882,579.7042167666298,0.0,0.09880007544968031,0.07167577486394755,0.027124300586648373,0.37525346904025764,0.37525346904025764,0.14200731040684675,0.0,-9.777068044058979e-12,4.9751907161899,-9.777068044058979e-12,-9.777068044058979e-12,4.9750744974616055,-9.777068044058979e-12,24080.377149884396,20468.320577401737,0.85,1.0758232652254933,0.6695545473993609,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679731920176724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.891059416957,1532.9244749298125,0.37525346904025764,0.14200731040684675,6.112871282664199,3.5391755521894646
1830.0,-30.28073124330273,4.659235615326272,34.97052935765395,23.902246180828683,4.805477068579931,-26.772151397480904,-40.286002087499924,1.296897222758129,-5.2029918431278475,-5.202991843067361,39.94180670085919,42227.24562961339,25622.86769538075,25622.86769538075,67850.11332499413,77316.02188350073,77316.02188350073,25622.86769538075,102938.88957888147,102938.88957888147,102938.88957888147,127019.76868019009,127019.76868019009,0.0,0.0,91521.01301719915,56432.236763311805,38987.52917098594,24080.879101308623,63068.40827229456,20468.74723611233,1532.8948227076892,0.0,0.8860941110623024,2.917396218612871,0.0014959128700940735,0.0,-5.2029918431278475,351858.6221794919,1552025.6312070582,4.410935339863097,1552025.6312070582,4.410935339863097,0.85,0.09879675306606919,4.028046144702076,101325.0,128405.13454412963,1.2672601484740156,1.0,0.0,4.028046144702259,1.2856865361867542,1.2859776538128207,3.132992398480695,22720.944529787223,2316.89155111962,19312.798396301234,1969.3573642682502,0.85,0.8499998039686291,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4663.284390249728,4632.441516551485,5.494596844437488,4.659235615326272,-2.5450407920789906,7.204276407405263,3.5389245636752253,3.5,1.0111213039072073,0.6,0.00022641791974915457,0.9987432258727758,0.0002267028340055011,199.15438930521907,0.0,0.0,0.0,0.001396176879668034,7.634132388951454e-05,0.00015007659585964002,0.0006045154533624345,0.09879675306501187,0.07167566656756916,0.027121086497442715,0.0987967530252854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535833.7588162521,579.7041266058776,0.0,0.09879675306501187,0.07167566656833624,0.027121086497732958,0.37525332613826334,0.37525332613826334,0.14199064374017945,0.0,-6.048139766789973e-11,4.97499256135859,-6.048139766789973e-11,-6.048139766789973e-11,4.974883983766745,-6.048139766789973e-11,24080.879101308623,20468.74723611233,0.85,1.075817753827793,0.6695467158026165,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267968148017591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.884702478623,1532.8948227076892,0.37525332613826334,0.14199064374017945,6.112871282664199,3.5389245636752253
1831.0,-30.280579572908067,4.6602921009607075,34.970556955129105,23.902551736123883,4.805817055272011,-26.771980895769243,-40.28581838412208,1.2972183781330056,-5.202633803813114,-5.202633803825072,39.941862554272916,42227.09771862094,25623.22172386778,25623.22172386778,67850.31944248872,77315.88245589854,77315.88245589854,25623.22172386778,102939.10417976632,102939.10417976632,102939.10417976632,127020.48598135874,127020.48598135874,0.0,0.0,91520.94983089852,56432.16509362001,38987.53859697612,24081.381801592423,63068.920398568545,20469.174531353558,1532.8652227213388,0.0,0.8860957408575907,2.9173490941541695,0.0014959128700940735,0.0,-5.202633803813114,351863.5409143898,1552028.036508916,4.41088051485997,1552028.036508916,4.41088051485997,0.85,0.09879343120056751,4.028046144702076,101325.0,128405.07864533192,1.2672595967957752,1.0,0.0,4.028046144702767,1.2856850316892994,1.2859761489747028,3.132996064681182,22720.928843199148,2316.8899515328017,19312.790123221133,1969.356520648859,0.85,0.8500000266935327,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4663.086643737299,4632.441516551485,5.4949057741143905,4.6602921009607075,-2.54459304507934,7.204885146040048,3.5386744537956507,3.5,1.0110498439416145,0.6,0.00022641791974915457,0.9987274235769535,0.00022670642099546664,199.15426493458085,0.0,0.0,0.0,0.001396176879668034,7.634291482960163e-05,0.00015007500491955294,0.0006045090449823503,0.09879343119949763,0.0716755586443249,0.027117872555172732,0.09879343115945538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535834.0347350228,579.704036362456,0.0,0.09879343119949763,0.07167555864510108,0.027117872555466428,0.3752531832557523,0.3752531832557523,0.14197397707350917,0.0,1.1937117960769683e-11,4.974796670829562,1.1937117960769683e-11,1.1937117960769683e-11,4.974695704829912,1.1937117960769683e-11,24081.381801592423,20469.174531353558,0.85,1.0758122862053732,0.6695389337848783,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679631180822037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.8783647919,1532.8652227213388,0.3752531832557523,0.14197397707350917,6.112871282664199,3.5386744537956507
1832.0,-30.280427166719956,4.661345643970957,34.97058457658262,23.902856872323923,4.806156423418591,-26.77180979355117,-40.28563838275147,1.2975390502496662,-5.20227647696521,-5.202276477033206,39.941918447650046,42226.9680984645,25623.57483877003,25623.57483877003,67850.54293723454,77315.74374008153,77315.74374008153,25623.57483877003,102939.31857885155,102939.31857885155,102939.31857885155,127021.20374791104,127021.20374791104,0.0,0.0,91520.88680865282,56432.111167035226,38987.52849068622,24081.885169059486,63069.41365974571,20469.602393700563,1532.8356704235268,0.0,0.8860973668383342,2.9173019041458694,0.0014959128700940735,0.0,-5.20227647696521,351868.44991526223,1552030.4435352674,4.4108258183108795,1552030.4435352674,4.4108258183108795,0.85,0.0987901098121995,4.028046144702076,101325.0,128405.02764603043,1.2672590934718029,1.0,0.0,4.02804614470408,1.2856835294592486,1.2859746464045025,3.132999725364958,22720.913197339236,2316.8883560991,19312.773349454234,1969.354810200653,0.85,0.8499998737601745,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4662.88958405587,4632.441516551485,5.495213724636851,4.661345643970957,-2.5441462865400575,7.205491930511014,3.5384252196542487,3.5,1.0109786341869282,0.6,0.00022641791974915457,0.9987115448916289,0.0002267100254395511,199.15413996074403,0.0,0.0,0.0,0.001396176879668034,7.634447373865258e-05,0.000150073446010502,0.0006045027656247576,0.09879010981119213,0.07167545106322384,0.02711465874796828,0.09879010977083956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535834.3108512491,579.7039460544381,0.0,0.09879010981119213,0.07167545106395472,0.02711465874824479,0.37525304039409224,0.37525304039409224,0.14195731040684398,0.0,6.798472895752639e-11,4.9746030326251685,6.798472895752639e-11,6.798472895752639e-11,4.97450971179785,6.798472895752639e-11,24081.885169059486,20469.602393700563,0.85,1.0758074159890343,0.6695316421724723,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267958102179317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.872045547367,1532.8356704235268,0.37525304039409224,0.14195731040684398,6.112871282664199,3.5384252196542487
1833.0,-30.280274065875496,4.662396251345818,34.97061222198908,23.903161484655016,4.806495149652625,-26.771638130367638,-40.285454504750646,1.2978592141447405,-5.2019198895469,-5.201919889533961,39.941974388243835,42226.82527300909,25623.927115016624,25623.927115016624,67850.75238802572,77315.60574125817,77315.60574125817,25623.927115016624,102939.5328562748,102939.5328562748,102939.5328562748,127021.92211398105,127021.92211398105,0.0,0.0,91520.82396213371,56432.04349388449,38987.53385361024,24082.389257706254,63069.9231113165,20470.030869050315,1532.8061687990387,0.0,0.8860989888403126,2.917254644336075,0.0014959128700940735,0.0,-5.2019198895469,351873.3488113303,1552032.8525976622,4.410771255739068,1552032.8525976622,4.410771255739068,0.85,0.09878678892877787,4.028046144702076,101325.0,128404.97330616337,1.2672585571790118,1.0,0.0,4.028046144702348,1.28568202961353,1.2859731462191744,3.133003380247049,22720.897595105085,2316.8867651139876,19312.761579715894,1969.3536100213523,0.85,0.8499999394335799,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4662.693209191473,4632.441516551485,5.495520714188249,4.662396251345818,-2.543700535017702,7.206096786363521,3.538176858630609,3.5,1.0109076738944596,0.6,0.00022641791974915457,0.9986955941065757,0.00022671364636559356,199.15401441744342,0.0,0.0,0.0,0.001396176879668034,7.634606625180316e-05,0.0001500718534973514,0.000604496350908301,0.09878678892749271,0.07167534384427554,0.02711144508321716,0.0987867888895421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535834.5872007643,579.7038556701053,0.0,0.09878678892749271,0.071675343845208,0.02711144508356987,0.37525289755516034,0.37525289755516034,0.1419406437401819,0.0,-1.2960299500264227e-11,4.97441165077305,-1.2960299500264227e-11,-1.2960299500264227e-11,4.9743259403661,-1.2960299500264227e-11,24082.389257706254,20470.030869050315,0.85,1.0758020470117142,0.6695239694280272,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679531002725712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.865746098905,1532.8061687990387,0.37525289755516034,0.1419406437401819,6.112871282664199,3.538176858630609
1834.0,-30.28012025448281,4.663443930247051,34.97063989125123,23.90346567789095,4.80683323504165,-26.771465891765246,-40.2852667850442,1.298178872324285,-5.201564031564942,-5.201564031567085,39.94203037391048,42226.66929779993,25624.27853185211,25624.27853185211,67850.94782965204,77315.46845887706,77315.46845887706,25624.27853185211,102939.74699072917,102939.74699072917,102939.74699072917,127022.64104070805,127022.64104070805,0.0,0.0,91520.76128496589,56431.96212388954,38987.55462341817,24082.894049978888,63070.448673397055,20470.459942482055,1532.776716770545,0.0,0.8861006069226457,2.917207316129269,0.0014959128700940735,0.0,-5.201564031564942,351878.23773958144,1552035.2636037988,4.410716825154818,1552035.2636037988,4.410716825154818,0.85,0.09878346854093321,4.028046144702076,101325.0,128404.91506896977,1.2672579824225982,1.0,0.0,4.028046144704344,1.285680532140387,1.285971648406959,3.1330070293560626,22720.882034913975,2316.8851784160724,19312.745825071048,1969.3520034946744,0.85,0.8499998281490205,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4662.497516990807,4632.441516551485,5.495826740598484,4.663443930247051,-2.5432557823547493,7.2066997126018,3.5379293679286437,3.5,1.0108369622653268,0.6,0.00022641791974915457,0.9986795695698827,0.00022671728415018003,199.15388829164988,0.0,0.0,0.0,0.001396176879668034,7.634769206851699e-05,0.00015007022768063759,0.000604489802043555,0.09878346853983003,0.07167523698146819,0.027108231558361832,0.09878346850031192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535834.8637729775,579.7037652129197,0.0,0.09878346853983003,0.07167523698226864,0.027108231558664573,0.3752527547422042,0.3752527547422042,0.14192397707351403,0.0,2.1600499167107046e-12,4.974222520103183,2.1600499167107046e-12,2.1600499167107046e-12,4.974144417605771,2.1600499167107046e-12,24082.894049978888,20470.459942482055,0.85,1.0757961812038193,0.6695159172953691,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679481123285734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.85946564693,1532.776716770545,0.3752527547422042,0.14192397707351403,6.112871282664199,3.5379293679286437
1835.0,-30.27996549554135,4.66448868808598,34.97066758441622,23.903769452031725,4.807170705471709,-26.77129286187565,-40.28508650427682,1.298498071806004,-5.201208889478721,-5.20120888944464,39.942086408661865,42226.54803171419,25624.62905932858,25624.62905932858,67851.17709104277,77315.33197918884,77315.33197918884,25624.62905932858,102939.96103851742,102939.96103851742,102939.96103851742,127023.36060184873,127023.36060184873,0.0,0.0,91520.69877784497,56431.91483037034,38987.53771941625,24083.39956333132,63070.937282747574,20470.88962883162,1532.7473142383374,0.0,0.8861022211401635,2.9171599196672213,0.0014959128700940735,0.0,-5.201208889478721,351883.1168857076,1552037.6767269054,4.4106625247127464,1552037.6767269054,4.4106625247127464,0.85,0.09878014864883211,4.028046144702076,101325.0,128404.86651941633,1.2672575032757596,1.0,0.0,4.0280461447025875,1.2856790368195439,1.2859701527475307,3.133010673228739,22720.86651693859,2316.883596022963,19312.735024677713,1969.3509021610555,0.85,0.8499999333335246,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4662.3025053505935,4632.441516551485,5.496131799667871,4.66448868808598,-2.5428120174330466,7.207300705519026,3.5376827448160917,3.5,1.0107664985188833,0.6,0.00022641791974915457,0.998663446594589,0.00022672094439946968,199.15376138902477,0.0,0.0,0.0,0.001396176879668034,7.634925348765014e-05,0.00015006866626150444,0.0006044835125752355,0.09878014864781813,0.07167513047475318,0.027105018173064946,0.0987801486076657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535835.140587709,579.7036746763993,0.0,0.09878014864781813,0.07167513047548896,0.02710501817334316,0.37525261195901255,0.37525261195901255,0.14190731040684731,0.0,-3.410605131648481e-11,4.974035728643685,-3.410605131648481e-11,-3.410605131648481e-11,4.973965612627126,-3.410605131648481e-11,24083.39956333132,20470.88962883162,0.85,1.0757914820080339,0.66950880787473,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679431383131086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.853204532967,1532.7473142383374,0.37525261195901255,0.14190731040684731,6.112871282664199,3.5376827448160917
1836.0,-30.279810355638805,4.665530531604785,34.970695301345124,23.904072667378955,4.807507492824324,-26.771119557473487,-40.28490238180382,1.298816694659,-5.200854492406563,-5.20085449240307,39.94214248717253,42226.41246423317,25624.978777743414,25624.978777743414,67851.39124197658,77315.1961428404,77315.1961428404,25624.978777743414,102940.17492058381,102940.17492058381,102940.17492058381,127024.08070064415,127024.08070064415,0.0,0.0,91520.63648309081,56431.8528044837,38987.53742067457,24083.905780060333,63071.4432007349,20471.319913051284,1532.7179621012,0.0,0.886103831363356,2.917112453879659,0.0014959128700940735,0.0,-5.200854492406563,351887.98584934074,1552040.091737291,4.410608358768435,1552040.091737291,4.410608358768435,0.85,0.09877682926182679,4.028046144702076,101325.0,128404.81000818162,1.2672569455532359,1.0,0.0,4.028046144702897,1.2856775442034425,1.2859686597934568,3.1330143105188184,22720.851051685233,2316.8820190060046,19312.724803861787,1969.3498599278844,0.85,0.8500000620544247,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4662.108172236099,4632.441516551485,5.496435910763701,4.665530531604785,-2.542369260639776,7.207899792244561,3.5374369866479136,3.5,1.0106962818994039,0.6,0.00022641791974915457,0.9986472842121019,0.0002267246137136301,199.15363417417313,0.0,0.0,0.0,0.001396176879668034,7.635084821042925e-05,0.00015006707153872534,0.0006044770889582933,0.09877682926105304,0.07167502433164522,0.02710180492940782,0.09877682921887687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535835.4176186484,579.7035840691484,0.0,0.09877682926105304,0.07167502433220668,0.027101804929620103,0.3752524692154574,0.3752524692154574,0.1418906437401784,0.0,-3.467448550509289e-12,4.973851181716952,-3.467448550509289e-12,-3.467448550509289e-12,4.973788617545154,-3.467448550509289e-12,24083.905780060333,20471.319913051284,0.85,1.0757862480810647,0.6695012880843855,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679381781907813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.84696752861,1532.7179621012,0.3752524692154574,0.1418906437401784,6.112871282664199,3.5374369866479136
1837.0,-30.279654541387334,4.66656946808488,34.97072304165142,23.904375463631027,4.807843697411079,-26.770945704405957,-40.284714417625196,1.2991348604298445,-5.200500813748931,-5.200500813744483,39.94219860195251,42226.26361666998,25625.32762238858,25625.32762238858,67851.59123905856,77315.06093411594,77315.06093411594,25625.32762238858,102940.38855650452,102940.38855650452,102940.38855650452,127024.80120368797,127024.80120368797,0.0,0.0,91520.57430711252,56431.77698966702,38987.55257493944,24084.412647183453,63071.96522212289,20471.750750105934,1532.688657482599,0.0,0.8861054377557827,2.917064923040127,0.0014959128700940735,0.0,-5.200500813748931,351892.84499558865,1552042.508312472,4.410554321818986,1552042.508312472,4.410554321818986,0.85,0.09877351035379259,4.028046144702076,101325.0,128404.75422073613,1.2672563949739564,1.0,0.0,4.0280461447033655,1.2856760537320404,1.2859671689845675,3.133017942591002,22720.83561591909,2316.8804449959052,19312.71054925731,1969.348406362755,0.85,0.8500000121353848,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4661.914515462308,4632.441516551485,5.496739062330789,4.66656946808488,-2.5419274914306906,7.208496959515571,3.537192090589563,3.5,1.010626311597018,0.6,0.00022641791974915457,0.9986310518603209,0.0002267282990323275,199.15350640651846,0.0,0.0,0.0,0.001396176879668034,7.635247623878187e-05,0.0001500654435103727,0.0006044705311849639,0.09877351035293486,0.07167491853307037,0.027098591819864484,0.09877351031153377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535835.694828795,579.7034934032711,0.0,0.09877351035293486,0.07167491853369279,0.027098591820099806,0.37525232651525214,0.37525232651525214,0.1418739770735118,0.0,-4.433786671143025e-12,4.97366878160733,-4.433786671143025e-12,-4.433786671143025e-12,4.973613429572254,-4.433786671143025e-12,24084.412647183453,20471.750750105934,0.85,1.0757805151639572,0.6694933869265081,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679332319293712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.84074331481,1532.688657482599,0.37525232651525214,0.1418739770735118,6.112871282664199,3.537192090589563
1838.0,-30.279497765640976,4.66760550450063,34.970750805609434,23.90467784078794,4.8081792529990715,-26.770771050867822,-40.28453012052921,1.2994525382257507,-5.2001478657805364,-5.200147865793213,39.94225477147788,42226.133852313724,25625.67563011003,25625.67563011003,67851.80948242375,77314.92654348112,77314.92654348112,25625.67563011003,102940.60217359115,102940.60217359115,102940.60217359115,127025.52244817896,127025.52244817896,0.0,0.0,91520.51229729525,56431.71960612706,38987.54743463133,24084.92027458781,63072.46770921914,20472.18223339964,1532.659404265494,0.0,0.8861070401875726,2.9170173211558468,0.0014959128700940735,0.0,-5.2001478657805364,351897.6941554989,1552044.9272477443,4.410500418232114,1552044.9272477443,4.410500418232114,0.85,0.0987701919610964,4.028046144702076,101325.0,128404.70394522385,1.2672558987932283,1.0,0.0,4.028046144703121,1.285674565550041,1.2859656804655997,3.1330215690926306,22720.820221403977,2316.87887519224,19312.701278331144,1969.3474609913828,0.85,0.8500001800171703,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4661.721532981294,4632.441516551485,5.497041264436431,4.66760550450063,-2.5414867177846467,7.2090922222852765,3.5369480539804,3.5,1.010556586851543,0.6,0.00022641791974915457,0.998614719629548,0.0002267320071480099,199.15337785060356,0.0,0.0,0.0,0.001396176879668034,7.635407253631744e-05,0.00015006384721283713,0.0006044641012248299,0.098770191960275,0.07167481310569786,0.027095378854577155,0.0987701919185041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535835.9723094231,579.7034026489132,0.0,0.098770191960275,0.07167481310629391,0.027095378854802503,0.37525218385693576,0.37525218385693576,0.1418573104068451,0.0,1.2676082405960187e-11,4.973488650016009,1.2676082405960187e-11,1.2676082405960187e-11,4.9734409733770235,1.2676082405960187e-11,24084.92027458781,20472.18223339964,0.85,1.0757754048127408,0.6694859958070364,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679282994941006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.83453778179,1532.659404265494,0.37525218385693576,0.1418573104068451,6.112871282664199,3.5369480539804
