time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1839.0,-30.279340565757124,4.668638647906287,34.97077859297515,23.9049797290005,4.808514161623743,-26.770596080306934,-40.284345753584034,1.2997696761735784,-5.199795643114726,-5.199795643103196,39.94231098119885,42226.00561236571,25626.022791321087,25626.022791321087,67852.0284036868,77314.79280005985,77314.79280005985,25626.022791321087,102940.81559138093,102940.81559138093,102940.81559138093,127026.24416884867,127026.24416884867,0.0,0.0,91520.45050102012,56431.66331332608,38987.54131966005,24085.42857746775,63072.9698971278,20472.614290847585,1532.6301996563468,0.0,0.8861086387393123,2.9169696526045783,0.0014959128700940735,0.0,-5.199795643114726,351902.5334027442,1552047.3479173104,4.410446645296039,1552047.3479173104,4.410446645296039,0.85,0.09876687405863586,4.028046144702076,101325.0,128404.64982806114,1.2672553646983582,1.0,0.0,4.028046144702274,1.285673079900431,1.2859641944795943,3.1330251894315375,22720.804879902684,2316.87731079448,19312.683563597457,1969.345654591268,0.85,0.849999974282609,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4661.5292226810525,4632.441516551485,5.497342517265701,4.668638647906287,-2.541046934709935,7.209685582616222,3.536704874079293,3.5,1.010487106879798,0.6,0.00022641791974915457,0.9985983435032284,0.00022673572535164392,199.15324894706316,0.0,0.0,0.0,0.001396176879668034,7.635566946972945e-05,0.00015006225027942513,0.0006044576687033564,0.09876687405770744,0.07167470803155504,0.0270921660261524,0.09876687401700299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535836.2499886564,579.703311829582,0.0,0.09876687405770744,0.07167470803222879,0.027092166026407072,0.37525204124815387,0.37525204124815387,0.14184064374017946,0.0,-1.1539214028744027e-11,4.97331070599563,-1.1539214028744027e-11,-1.1539214028744027e-11,4.973270391522021,-1.1539214028744027e-11,24085.42857746775,20472.614290847585,0.85,1.075770310393718,0.6694786321499757,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679233808516515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.828356704533,1532.6301996563468,0.37525204124815387,0.14184064374017946,6.112871282664199,3.536704874079293
1840.0,-30.27918267702365,4.669668905415077,34.97080640357154,23.905281093344115,4.80884840614029,-26.77042055616049,-40.28415757985783,1.3000862852771218,-5.199444141051345,-5.19944414106107,39.942367232578775,42225.86414803825,25626.369098945226,25626.369098945226,67852.23324698348,77314.65973339017,77314.65973339017,25626.369098945226,102941.0288323354,102941.0288323354,102941.0288323354,127026.9663945187,127026.9663945187,0.0,0.0,91520.38883386133,56431.59324850941,38987.55065039102,24085.937562183306,63073.48821257433,20473.04692785581,1532.6010435928056,0.0,0.8861102334299451,2.9169219173669547,0.0014959128700940735,0.0,-5.199444141051345,351907.36280159425,1552049.7703835436,4.41039300237259,1552049.7703835436,4.41039300237259,0.85,0.09876355664632613,4.028046144702076,101325.0,128404.59660171592,1.2672548393951732,1.0,0.0,4.028046144701274,1.285671596731645,1.285962710974975,3.1330288037333376,22720.789570455727,2316.8757496653525,19312.675366828564,1969.3448187534545,0.85,0.8500001862585446,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4661.337582477409,4632.441516551485,5.497642821510755,4.669668905415077,-2.5406081377944787,7.2102770432095555,3.536462548180834,3.5,1.0104178709088096,0.6,0.00022641791974915457,0.9985818959083029,0.00022673945990499503,199.1531194788356,0.0,0.0,0.0,0.001396176879668034,7.635729940822574e-05,0.00015006062034092884,0.0006044511032358803,0.09876355664542666,0.07167460331095897,0.02708895333446768,0.09876355660449443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535836.5278737227,579.7032209429151,0.0,0.09876355664542666,0.07167460331161174,0.027088953334714398,0.37525189869162445,0.37525189869162445,0.14182397707351216,0.0,9.72022462519817e-12,4.973134917359914,9.72022462519817e-12,9.72022462519817e-12,4.973101844972973,9.72022462519817e-12,24085.937562183306,20473.04692785581,0.85,1.075764717789248,0.6694708877639036,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679184759683262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.822189350016,1532.6010435928056,0.37525189869162445,0.14182397707351216,6.112871282664199,3.536462548180834
1841.0,-30.2790241357435,4.6706962842488995,34.970834237141936,23.90558203859257,4.80918208455905,-26.770244501387037,-40.283969266433246,1.3004024502027351,-5.199093352594446,-5.199093352586627,39.942423522944566,42225.72500313344,25626.714539941335,25626.714539941335,67852.43954307478,77314.52732746468,77314.52732746468,25626.714539941335,102941.241867406,102941.241867406,102941.241867406,127027.68907902681,127027.68907902681,0.0,0.0,91520.3273338368,56431.525009506244,38987.55813814506,24086.447211620813,63074.005349765874,20473.48012987769,1532.5719352414985,0.0,0.8861118243051276,2.9168741167453747,0.0014959128700940735,0.0,-5.199093352594446,351912.18244783283,1552052.1945315432,4.410339487924997,1552052.1945315432,4.410339487924997,0.85,0.09876023971653894,4.028046144702076,101325.0,128404.53931101589,1.2672542739799249,1.0,0.0,4.028046144702367,1.2856701156470443,1.2859612295550127,3.1330324129645537,22720.77430250141,2316.874192767297,19312.654136884685,1969.342653901657,0.85,0.8499998230587805,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4661.146610309137,4632.441516551485,5.497942176558509,4.6706962842488995,-2.5401703207842607,7.210866605033161,3.5362210736091626,3.5,1.0103488781740464,0.6,0.00022641791974915457,0.9985653806302671,0.0002267432099501044,199.15298947569133,0.0,0.0,0.0,0.001396176879668034,7.635893058897882e-05,0.00015005898916017576,0.0006044445327645366,0.09876023971540826,0.07167449893820671,0.027085740777201554,0.09876023967648682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535836.8059514179,579.7031299932286,0.0,0.09876023971540826,0.07167449893902729,0.027085740777511642,0.3752517561890277,0.3752517561890277,0.14180731040684624,0.0,-7.844391802791506e-12,4.972961244549367,-7.844391802791506e-12,-7.844391802791506e-12,4.972935269738571,-7.844391802791506e-12,24086.447211620813,20473.48012987769,0.85,1.0757591684056045,0.6694631927840647,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679135848101493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.81604103545,1532.5719352414985,0.3752517561890277,0.14180731040684624,6.112871282664199,3.5362210736091626
1842.0,-30.27886468231167,4.671720791190397,34.97086209399491,23.905882599670463,4.8095151029887715,-26.770067691650066,-40.28378465501589,1.3007181123273395,-5.198743296265889,-5.198743296268271,39.94247986824587,42225.60476932239,25627.059167020252,25627.059167020252,67852.66393634264,77314.3957220524,77314.3957220524,25627.059167020252,102941.45488907266,102941.45488907266,102941.45488907266,127028.41251243801,127028.41251243801,0.0,0.0,91520.26599792711,56431.475045197774,38987.5455030326,24086.95762336535,63074.50312639795,20473.913979860547,1532.54287839704,0.0,0.8861134112120848,2.9168262448863986,0.0014959128700940735,0.0,-5.198743296265889,351916.99208668096,1552054.6210492896,4.4102861070914186,1552054.6210492896,4.4102861070914186,0.85,0.09875692330500789,4.028046144702076,101325.0,128404.48764360129,1.2672537640621888,1.0,0.0,4.02804614470008,1.2856686369212351,1.285959750494376,3.1330360164559643,22720.75907529013,2316.8726400238747,19312.64689193726,1969.341915122622,0.85,0.8500000738505542,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4660.956304149899,4632.441516551485,5.498240595862938,4.671720791190397,-2.5397334962808773,7.211454287471275,3.5359804477330576,3.5,1.0102801279237308,0.6,0.00022641791974915457,0.9985487706303611,0.00022674698162837066,199.15285872475798,0.0,0.0,0.0,0.001396176879668034,7.636052973402567e-05,0.0001500573900151289,0.0006044380913344957,0.0987569233042747,0.07167439493993039,0.027082528364344313,0.09875692326231933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535837.0843005342,579.7030389547568,0.0,0.0987569233042747,0.0716743949404625,0.027082528364545392,0.37525161374074467,0.37525161374074467,0.14179064374017913,0.0,2.3874235921539366e-12,4.9727897954891205,2.3874235921539366e-12,2.3874235921539366e-12,4.972771314427405,2.3874235921539366e-12,24086.95762336535,20473.913979860547,0.85,1.07575423623028,0.6694560032396057,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679087073426307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.809911056527,1532.54287839704,0.37525161374074467,0.14179064374017913,6.112871282664199,3.5359804477330576
1843.0,-30.278704851282818,4.67274243331383,34.97088997380264,23.90618260195481,4.809847484912254,-26.769890605700684,-40.28359620189292,1.3010332393299395,-5.198393956926509,-5.198393956902503,39.942536250563684,42225.470219410614,25627.40294518813,25627.40294518813,67852.87316459874,77314.26473343236,77314.26473343236,25627.40294518813,102941.66767862049,102941.66767862049,102941.66767862049,127029.13636866136,127029.13636866136,0.0,0.0,91520.20486834084,56431.41035431838,38987.54946002495,24087.468690040863,63075.018150065815,20474.348386534733,1532.513869157115,0.0,0.886114994293879,2.916778307930009,0.0014959128700940735,0.0,-5.198393956926509,351921.79192579933,1552057.0491622312,4.410232855058528,1552057.0491622312,4.410232855058528,0.85,0.09875360737647894,4.028046144702076,101325.0,128404.43681132807,1.2672532623866575,1.0,0.0,4.02804614470266,1.2856671607056087,1.2859582739444906,3.133039613838605,22720.74389930056,2316.8710925036135,19312.63569164011,1969.3407730101626,0.85,0.8500001486410237,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4660.766661877659,4632.441516551485,5.49853807417678,4.67274243331383,-2.539297652168014,7.212040085481844,3.535740667800824,3.5,1.010211619371664,0.6,0.00022641791974915457,0.99853212159587,0.00022675076229624924,199.15272766436942,0.0,0.0,0.0,0.001396176879668034,7.636216218871558e-05,0.00015005575756043898,0.0006044315157316756,0.09875360737561176,0.07167429129016857,0.02707931608544318,0.09875360733438227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535837.3628325491,579.7029478564465,0.0,0.09875360737561176,0.07167429129079797,0.027079316085680972,0.3752514713550383,0.3752514713550383,0.14177397707351272,0.0,-2.3987922759260982e-11,4.972620464488671,-2.3987922759260982e-11,-2.3987922759260982e-11,4.972609083587201,-2.3987922759260982e-11,24087.468690040863,20474.348386534733,0.85,1.0757487695550976,0.6694484037872062,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679038435333665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.803804635754,1532.513869157115,0.3752514713550383,0.14177397707351272,6.112871282664199,3.535740667800824
1844.0,-30.278544131361954,4.673761217786453,34.970917876516445,23.906482185144,4.810179256582829,-26.7697127808341,-40.28340767892075,1.3013479060549733,-5.198045328198305,-5.198045328153295,39.94259267737312,42225.338819305754,25627.745863285196,25627.745863285196,67853.08468259095,77314.13447165901,77314.13447165901,25627.745863285196,102941.8803349442,102941.8803349442,102941.8803349442,127029.8607856321,127029.8607856321,0.0,0.0,91520.1438584047,56431.348206051334,38987.55072483707,24087.980450687897,63075.53117552497,20474.783383084712,1532.4849083195907,0.0,0.8861165735558933,2.9167303043809074,0.0014959128700940735,0.0,-5.198045328198305,351926.5820525189,1552059.47919488,4.410179731644319,1552059.47919488,4.410179731644319,0.85,0.09875029193890682,4.028046144702076,101325.0,128404.37779466914,1.2672526799375192,1.0,0.0,4.0280461447026035,1.2856656866495402,1.285956799554652,3.1330432059668727,22720.728753015253,2316.8695480123442,19312.6159675581,1969.3387617135415,0.85,0.8499998471657796,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4660.577681448493,4632.441516551485,5.498834611275092,4.673761217786453,-2.5388627827448147,7.212624000531267,3.535501731160043,3.5,1.0101433517600122,0.6,0.00022641791974915457,0.9985153802705489,0.00022675456404868435,199.15259587526927,0.0,0.0,0.0,0.001396176879668034,7.636379528075186e-05,0.0001500541244684027,0.000604424937561595,0.0987502919384256,0.07167418799557884,0.027076103942846756,0.09875029189408707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535837.6415843918,579.7028566862234,0.0,0.0987502919384256,0.07167418799592812,0.027076103942978703,0.3752513290335895,0.3752513290335895,0.14175731040684467,0.0,-4.501998773775995e-11,4.972453285730637,-4.501998773775995e-11,-4.501998773775995e-11,4.972449153761829,-4.501998773775995e-11,24087.980450687897,20474.783383084712,0.85,1.0757433733498198,0.6694408756036023,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678989933485698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.797711094623,1532.4849083195907,0.3752513290335895,0.14175731040684467,6.112871282664199,3.535501731160043
1845.0,-30.278382977797282,4.674777151382774,34.97094580203937,23.906781279388838,4.810510352415802,-26.769534633216264,-40.28321908609939,1.3016620078346237,-5.197697426439845,-5.197697426447079,39.9426491471706,42225.20897860629,25628.087968441418,25628.087968441418,67853.29694704771,77314.00486316106,77314.00486316106,25628.087968441418,102942.09283160247,102942.09283160247,102942.09283160247,127030.58573736074,127030.58573736074,0.0,0.0,91520.0830527805,56431.287168225164,38987.55098283925,24088.492905758278,63076.04388859753,20475.218969894537,1532.4559967989876,0.0,0.8861181489200589,2.916682233294002,0.0014959128700940735,0.0,-5.197697426439845,351931.362241767,1552061.9110819064,4.410126739473942,1552061.9110819064,4.410126739473942,0.85,0.09874697700126889,4.028046144702076,101325.0,128404.32868835481,1.2672521952958777,1.0,0.0,4.0280461447016656,1.2856642152433286,1.2859553278152702,3.1330467916459166,22720.71365745229,2316.868008693314,19312.610290934626,1969.3381828590423,0.85,0.850000162059178,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4660.389360849576,4632.441516551485,5.49913021940499,4.674777151382774,-2.5384288990327724,7.213206050415546,3.5352636351981412,3.5,1.0100753243423262,0.6,0.00022641791974915457,0.9984985940788744,0.00022675837611772255,199.15246373075962,0.0,0.0,0.0,0.001396176879668034,7.636542901016988e-05,0.00015005249073898468,0.0006044183568241112,0.09874697700037303,0.07167408506200468,0.027072891938368353,0.09874697695968991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535837.9205486341,579.7027654465174,0.0,0.09874697700037303,0.07167408506265494,0.027072891938613956,0.3752511867812288,0.3752511867812288,0.1417406437401756,0.0,7.219114195322618e-12,4.972288208053897,7.219114195322618e-12,7.219114195322618e-12,4.972291088963971,7.219114195322618e-12,24088.492905758278,20475.218969894537,0.85,1.0757379943943153,0.6694333755804791,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678941567540138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.79164068866,1532.4559967989876,0.3752511867812288,0.1417406437401756,6.112871282664199,3.5352636351981412
1846.0,-30.278221126202606,4.675790241350291,34.970973750048515,23.907079954538517,4.810840885581486,-26.769355913663375,-40.28303042342884,1.3019756730422394,-5.1973502279147965,-5.197350227964805,39.942705653181484,42225.081616389216,25628.42920389793,25628.42920389793,67853.51082028715,77313.87589292697,77313.87589292697,25628.42920389793,102942.3050968249,102942.3050968249,102942.3050968249,127031.31110192247,127031.31110192247,0.0,0.0,91520.02237490563,56431.22809836765,38987.54919615332,24089.006005097566,63076.555201250885,20475.65510433293,1532.4271318217322,0.0,0.8861197205328025,2.9166340984329664,0.0014959128700940735,0.0,-5.1973502279147965,351936.1328193497,1552064.3445298106,4.410073873620961,1552064.3445298106,4.410073873620961,0.85,0.09874366253817865,4.028046144702076,101325.0,128404.2755176857,1.2672516705421732,1.0,0.0,4.028046144702568,1.2856627458855947,1.2859538581248302,3.133050372341203,22720.698593604287,2316.8664726083107,19312.59606669949,1969.336732390724,0.85,0.850000099562777,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4660.201697983416,4632.441516551485,5.499424888624022,4.675790241350291,-2.5379959825647784,7.213786223915069,3.5350263771960084,3.5,1.0100075363417167,0.6,0.00022641791974915457,0.998481735484861,0.00022676220475801337,199.15233101404797,0.0,0.0,0.0,0.001396176879668034,7.636706337700712e-05,0.00015005085637214745,0.0006044117735190735,0.09874366253728317,0.07167398247204924,0.02706968006523392,0.09874366249623324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535838.1996918079,579.7026741482701,0.0,0.09874366253728317,0.07167398247269925,0.0270696800654794,0.3752510446001517,0.3752510446001517,0.14172397707351014,0.0,5.002220859751105e-11,4.972125175354563,5.002220859751105e-11,5.002220859751105e-11,4.972134890361133,5.002220859751105e-11,24089.006005097566,20475.65510433293,0.85,1.0757326649148007,0.6694259298350497,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267889333717337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.78558432736,1532.4271318217322,0.3752510446001517,0.14172397707351014,6.112871282664199,3.5350263771960084
1847.0,-30.278058693674947,4.676800494182275,34.97100172069455,23.907378105819248,4.811170708602643,-26.769176742308918,-40.28283788412807,1.3022887572366302,-5.197003766004741,-5.197003766032084,39.9427622085531,42224.94065463541,25628.769660161903,25628.769660161903,67853.71031479731,77313.74762093447,77313.74762093447,25628.769660161903,102942.51728109637,102942.51728109637,102942.51728109637,127032.03712026736,127032.03712026736,0.0,0.0,91519.96187246544,56431.15490616647,38987.56329588775,24089.51983917099,63077.08313505874,20476.09186329534,1532.3983177895998,0.0,0.8861212881752419,2.916585893439499,0.0014959128700940735,0.0,-5.197003766004741,351940.8933262893,1552066.780108749,4.410021141447198,1552066.780108749,4.410021141447198,0.85,0.09874034859030997,4.028046144702076,101325.0,128404.2190621271,1.26725111336913,1.0,0.0,4.028046144702654,1.285661279252954,1.2859523911601003,3.133053946403839,22720.68357330958,2316.864940964507,19312.577933240587,1969.3348832925196,0.85,0.8499998633811987,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4660.014690873908,4632.441516551485,5.499718640448246,4.676800494182275,-2.5375640567697455,7.21436455095202,3.5347899545885144,3.5,1.0099399870252899,0.6,0.00022641791974915457,0.9984648166890651,0.00022676604720030317,199.15219782115489,0.0,0.0,0.0,0.001396176879668034,7.636873136006868e-05,0.00015004918838908588,0.0006044050548063329,0.09874034858959281,0.07167388025508399,0.02706646833450882,0.09874034854772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535838.4790788661,579.7025827702433,0.0,0.09874034858959281,0.07167388025560457,0.027066468334705395,0.3752509024901116,0.3752509024901116,0.14170731040684706,0.0,2.7341684472048655e-11,4.97196420342857,2.7341684472048655e-11,2.7341684472048655e-11,4.971980752356444,2.7341684472048655e-11,24089.51983917099,20476.09186329534,0.85,1.0757268241067997,0.6694180922130569,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678845242039343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.779547321716,1532.3983177895998,0.3752509024901116,0.14170731040684706,6.112871282664199,3.5347899545885144
1848.0,-30.277895340938475,4.677807917686525,34.971029713691365,23.907675907854014,4.811500018376318,-26.768996794065238,-40.28264901190994,1.3026014715030698,-5.1966579775073,-5.19665797751202,39.942818800864764,42224.81862330446,25629.10917949005,25629.10917949005,67853.92780279451,77313.62007752311,77313.62007752311,25629.10917949005,102942.72925701315,102942.72925701315,102942.72925701315,127032.76356678936,127032.76356678936,0.0,0.0,91519.90151835677,56431.10006413811,38987.55717135406,24090.034309776212,63077.59148113028,20476.52916330978,1532.3695486456913,0.0,0.8861228522164977,2.9165376270736005,0.0014959128700940735,0.0,-5.1966579775073,351945.644630705,1552069.2172803706,4.409968530535305,1552069.2172803706,4.409968530535305,0.85,0.09873703510248637,4.028046144702076,101325.0,128404.1674503886,1.2672506040008744,1.0,0.0,4.028046144702396,1.285659814356569,1.2859509259320192,3.1330575162435035,22720.668589839555,2316.863413075776,19312.56466480939,1969.3335302890785,0.85,0.8499998399451048,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4659.828337374131,4632.441516551485,5.500011443325476,4.677807917686525,-2.537133074328296,7.214940992014821,3.53455436459508,3.5,1.0098726755985943,0.6,0.00022641791974915457,0.998447802357172,0.00022676991147120448,199.15206387388028,0.0,0.0,0.0,0.001396176879668034,7.637036760763298e-05,0.0001500475521415216,0.0006043984639256398,0.09873703510151206,0.07167377837075717,0.0270632567307549,0.09873703506159422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535838.758648445,579.7024913325043,0.0,0.09873703510151206,0.07167377837146442,0.027063256731021945,0.3752507604532329,0.3752507604532329,0.1416906437401819,0.0,4.718003765447065e-12,4.971805337369858,4.718003765447065e-12,4.718003765447065e-12,4.971829020856319,4.718003765447065e-12,24090.034309776212,20476.52916330978,0.85,1.0757216027040772,0.6694107627101782,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678797281827814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.773527349145,1532.3695486456913,0.3752507604532329,0.1416906437401819,6.112871282664199,3.53455436459508
1849.0,-30.277731381985515,4.678812518066416,34.9710577294297,23.90797318601983,4.811828616385982,-26.768816371423526,-40.28245633291078,1.3029136058241575,-5.19631293487231,-5.196312934908929,39.942875449259525,42224.683081065865,25629.447954412946,25629.447954412946,67854.13103547881,77313.49327833316,77313.49327833316,25629.447954412946,102942.9412327461,102942.9412327461,102942.9412327461,127033.49078964378,127033.49078964378,0.0,0.0,91519.84137478276,56431.03117751604,38987.56688585191,24090.549556897677,63078.11644274959,20476.967123363025,1532.340832151833,0.0,0.886124412216157,2.9164892880248856,0.0014959128700940735,0.0,-5.19631293487231,351950.3857367897,1552071.656870082,4.409916055698877,1552071.656870082,4.409916055698877,0.85,0.09873372214730394,4.028046144702076,101325.0,128404.11260943666,1.26725006276276,1.0,0.0,4.028046144702455,1.2856583521802414,1.2859494634246114,3.13306107946271,22720.653658636722,2316.861890516815,19312.5519792892,1969.3322367260178,0.85,0.8499998402091741,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4659.6426356589955,4632.441516551485,5.500303340491748,4.678812518066416,-2.536703087301116,7.215515605367532,3.5343196048424987,3.5,1.009805601383571,0.6,0.00022641791974915457,0.9984307251980572,0.00022677379014376825,199.15192942969674,0.0,0.0,0.0,0.001396176879668034,7.637203686769978e-05,0.0001500458828814548,0.0006043917400690632,0.09873372214639027,0.07167367687264993,0.02706004527374034,0.09873372210602713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535839.0384951142,579.7023998041226,0.0,0.09873372214639027,0.07167367687331319,0.02706004527399076,0.3752506184953247,0.3752506184953247,0.1416739770735151,0.0,3.660716174636036e-11,4.971648633954487,3.660716174636036e-11,3.660716174636036e-11,4.9716795408337475,3.660716174636036e-11,24090.549556897677,20476.967123363025,0.85,1.0757158720340674,0.6694030428031165,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678749456166145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.767531225843,1532.340832151833,0.3752506184953247,0.1416739770735151,6.112871282664199,3.5343196048424987
1850.0,-30.277566748757025,4.679814302871299,34.971085767447086,23.908270114939683,4.8121567051664424,-26.76863539278862,-40.282267320994265,1.3032253491978836,-5.19596857400478,-5.19596857404109,39.94293212966655,42224.56560771534,25629.78582341403,25629.78582341403,67854.35143112937,77313.36711161317,77313.36711161317,25629.78582341403,102943.1529350272,102943.1529350272,102943.1529350272,127034.21835056465,127034.21835056465,0.0,0.0,91519.78138479746,56430.979880898914,38987.55722655394,24091.06541553745,63078.62264209139,20477.405603206833,1532.3121602091942,0.0,0.8861259685899402,2.9164408882539825,0.0014959128700940735,0.0,-5.19596857400478,351955.1175249397,1552074.0978418293,4.409863702953115,1552074.0978418293,4.409863702953115,0.85,0.09873040965140742,4.028046144702076,101325.0,128404.06261230484,1.2672495693294334,1.0,0.0,4.028046144703139,1.285656891838605,1.2859480027523105,3.133064638218994,22720.638765563715,2316.8603718460145,19312.544179923596,1969.3314414120618,0.85,0.8500000541003468,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4659.457583530461,4632.441516551485,5.500594299646869,4.679814302871299,-2.5362740477019563,7.216088350573255,3.5340856724865772,3.5,1.0097387635675934,0.6,0.00022641791974915457,0.9984135781266987,0.00022677768482874352,199.1517944327987,0.0,0.0,0.0,0.001396176879668034,7.637367439104783e-05,0.00015004424535810675,0.0006043851440494543,0.09873040965047461,0.07167357570775354,0.027056833942721067,0.0987304096104374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535839.3184999638,579.7023082239892,0.0,0.09873040965047461,0.07167357570843072,0.027056833942976696,0.3752504766258825,0.3752504766258825,0.14165731040685026,0.0,3.632294465205632e-11,4.9714940111970805,3.632294465205632e-11,3.632294465205632e-11,4.971531936099893,3.632294465205632e-11,24091.06541553745,20477.405603206833,0.85,1.0757107335100753,0.6693958085815834,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678701764757898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.76155269217,1532.3121602091942,0.3752504766258825,0.14165731040685026,6.112871282664199,3.5340856724865772
1851.0,-30.277401532247556,4.680813278227109,34.97111382810742,23.908566450141393,4.812484021101863,-26.76845396653868,-40.282078239228554,1.3035364553928215,-5.195624959258282,-5.195624959264539,39.942988865231214,42224.45022376824,25630.122957302836,25630.122957302836,67854.57318107107,77313.24166899687,77313.24166899687,25630.122957302836,102943.3646262997,102943.3646262997,102943.3646262997,127034.94667197014,127034.94667197014,0.0,0.0,91519.72156965142,56430.93012442209,38987.54605025481,24091.58204567044,63079.12809592525,20477.844738819873,1532.2835408060052,0.0,0.8861275209245277,2.916392416081483,0.0014959128700940735,0.0,-5.195624959258282,351959.83911057044,1552076.5411909658,4.409811486200194,1552076.5411909658,4.409811486200194,0.85,0.09872709768953525,4.028046144702076,101325.0,128404.00944163573,1.267249044575729,1.0,0.0,4.028046144701508,1.285655434485099,1.2859465450688161,3.1330681897014623,22720.623915896187,2316.858857601341,19312.532527786992,1969.3302532248008,0.85,0.8500000967964279,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4659.273179119458,4632.441516551485,5.500884359424187,4.680813278227109,-2.535846001684305,7.216659279911413,3.5338525650994943,3.5,1.0096721614569983,0.6,0.00022641791974915457,0.9983963706241152,0.0002267815933741994,199.1516589578026,0.0,0.0,0.0,0.001396176879668034,7.637531255202186e-05,0.0001500426071971327,0.0006043785454614584,0.09872709768864135,0.07167347493066989,0.027053622757971466,0.09872709764811097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535839.59877733,579.7022165547086,0.0,0.09872709768864135,0.07167347493131883,0.027053622758216427,0.37525033484897075,0.37525033484897075,0.14164064374018506,0.0,6.252776074688882e-12,4.971341503410656,6.252776074688882e-12,6.252776074688882e-12,4.971386460960844,6.252776074688882e-12,24091.58204567044,20477.844738819873,0.85,1.075705629251624,0.6693886155109336,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678654207242726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.75559313178,1532.2835408060052,0.37525033484897075,0.14164064374018506,6.112871282664199,3.5338525650994943
1852.0,-30.277235906791613,4.681809451920966,34.971141910588635,23.908862366247945,4.812810798169672,-26.768272226086548,-40.28188531575722,1.3038471174646176,-5.195282011599545,-5.195282011589705,39.943045622137,42224.32062750567,25630.459156737175,25630.459156737175,67854.77978424286,77313.11676254828,77313.11676254828,25630.459156737175,102943.57591928545,102943.57591928545,102943.57591928545,127035.67513989014,127035.67513989014,0.0,0.0,91519.66190708657,56430.865772044075,38987.551261158325,24092.099220604698,63079.65048176302,20478.284337513993,1532.254963225889,0.0,0.8861290697474146,2.9163438872795706,0.0014959128700940735,0.0,-5.195282011599545,351964.5515793721,1552078.9854631978,4.40975938769557,1552078.9854631978,4.40975938769557,0.85,0.09872378616310129,4.028046144702076,101325.0,128403.9611704628,1.2672485681762922,1.0,0.0,4.028046144702484,1.285653979215351,1.2859450894695519,3.1330717361139717,22720.60910410836,2316.8573472193216,19312.516828836524,1969.3286523773688,0.85,0.8499999599634157,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4659.089420226797,4632.441516551485,5.501173479406951,4.681809451920966,-2.535418890379452,7.217228342300418,3.533620279836615,3.5,1.0096057942390328,0.6,0.00022641791974915457,0.9983791208503243,0.00022678551165644705,199.15152314766172,0.0,0.0,0.0,0.001396176879668034,7.637698403013474e-05,0.00015004093571901984,0.0006043718126704899,0.09872378616230594,0.0716733744702143,0.027050411692091644,0.09872378612129552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535839.8791601614,579.7021248509208,0.0,0.09872378616230594,0.07167337447079175,0.027050411692309543,0.3752501931713098,0.3752501931713098,0.14162397707351776,0.0,-9.833911462919787e-12,4.97119094169193,-9.833911462919787e-12,-9.833911462919787e-12,4.9712424067997745,-9.833911462919787e-12,24092.099220604698,20478.284337513993,0.85,1.0756999962113039,0.669381017571002,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678606783327881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.74965074423,1532.254963225889,0.3752501931713098,0.14162397707351776,6.112871282664199,3.533620279836615
1853.0,-30.27706947244388,4.682802830298516,34.971170015155835,23.90915782833474,4.813136937624058,-26.76808982137579,-40.2816923224367,1.3041572865559747,-5.194939795780613,-5.194939795791715,39.94310243040649,42224.19390248541,25630.79459469401,25630.79459469401,67854.98849717941,77312.99256915566,77312.99256915566,25630.79459469401,102943.78716384966,102943.78716384966,102943.78716384966,127036.4043047702,127036.4043047702,0.0,0.0,91519.60237201028,56430.80370534004,38987.55407407805,24092.61714092055,63080.1712149986,20478.724569782466,1532.2264367081946,0.0,0.8861306146183263,2.9162952882550943,0.0014959128700940735,0.0,-5.194939795780613,351969.25404127146,1552081.4319489116,4.409707422248071,1552081.4319489116,4.409707422248071,0.85,0.09872047515724883,4.028046144702076,101325.0,128403.90477058025,1.267248011552729,1.0,0.0,4.0280461447022535,1.2856525262582146,1.285943636183423,3.1330752768987833,22720.59432397076,2316.8558400647275,19312.50162538744,1969.3271020570164,0.85,0.8499998437546282,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4658.9063050574105,4632.441516551485,5.501461698611725,4.682802830298516,-2.53499276015408,7.217795590452596,3.533388814364641,3.5,1.0095396612470402,0.6,0.00022641791974915457,0.998361787154845,0.00022678944913787788,199.15138667442946,0.0,0.0,0.0,0.001396176879668034,7.637865614725741e-05,0.00015003926360189718,0.0006043650773055604,0.09872047515631945,0.07167327438783795,0.027047200768481494,0.09872047511610013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535840.159796769,579.702033064112,0.0,0.09872047515631945,0.07167327438851272,0.02704720076873611,0.375250051589439,0.375250051589439,0.14160731040684962,0.0,1.1084466677857563e-11,4.971042383779036,1.1084466677857563e-11,1.1084466677857563e-11,4.9711004639246426,1.1084466677857563e-11,24092.61714092055,20478.724569782466,0.85,1.0756944248915656,0.6693734828108036,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267855949264176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.743722056453,1532.2264367081946,0.375250051589439,0.14160731040684962,6.112871282664199,3.533388814364641
1854.0,-30.276902408037436,4.683793420430637,34.97119814168486,23.90945287132638,4.813462495091994,-26.767906907861857,-40.28149925926698,1.3044669949164334,-5.194598276680438,-5.194598276683845,39.943159279231416,42224.06941908348,25631.129184145462,25631.129184145462,67855.19860322894,77312.86905559292,77312.86905559292,25631.129184145462,102943.99823973839,102943.99823973839,102943.99823973839,127037.1339687079,127037.1339687079,0.0,0.0,91519.54302584312,56430.7433893338,38987.555151677014,24093.135728969515,63080.69088064653,20479.165369624086,1532.1979571613977,0.0,0.8861321557562397,2.91624662491345,0.0014959128700940735,0.0,-5.194598276680438,351973.94697857474,1552083.880185457,4.4096555824909816,1552083.880185457,4.4096555824909816,0.85,0.09871716463450311,4.028046144702076,101325.0,128403.85388263098,1.2672475093277176,1.0,0.0,4.028046144700628,1.2856510754626038,1.285942185059309,3.1330788124240487,22720.579590731606,2316.854337692444,19312.49137823332,1969.3260571380972,0.85,0.8499999439323922,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4658.723831482107,4632.441516551485,5.501749000646659,4.683793420430637,-2.534567584305587,7.218361004736224,3.5331581659284037,3.5,1.0094737616938296,0.6,0.00022641791974915457,0.998344388166872,0.00022679340158849985,199.15124968474825,0.0,0.0,0.0,0.001396176879668034,7.638032890342617e-05,0.0001500375908457284,0.0006043583393665238,0.09871716463364606,0.07167317465679182,0.027043989976854237,0.09871716459323078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535840.4406337584,579.7019412117501,0.0,0.09871716463364606,0.07167317465741405,0.02704398997708906,0.37524991010539016,0.37524991010539016,0.14159064374018304,0.0,3.410605131648481e-12,4.9708958257918425,3.410605131648481e-12,3.410605131648481e-12,4.970960572711704,3.410605131648481e-12,24093.135728969515,20479.165369624086,0.85,1.0756888939535578,0.6693659950391893,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678512334881216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.73781509433,1532.1979571613977,0.37524991010539016,0.14159064374018304,6.112871282664199,3.5331581659284037
1855.0,-30.27673472506124,4.684781228952524,34.97122629024839,23.909747425373666,4.813787377836343,-26.76772350514622,-40.28130612624807,1.3047761579213297,-5.194257472685649,-5.194257472690229,39.94321617409703,42223.94714268924,25631.462977373547,25631.462977373547,67855.41012006279,77312.74623048125,77312.74623048125,25631.462977373547,102944.2092078548,102944.2092078548,102944.2092078548,127037.86423193717,127037.86423193717,0.0,0.0,91519.48384436202,56430.68475657003,38987.55454199111,24093.655024082374,63081.20956607348,20479.606770470018,1532.1695266812467,0.0,0.8861336930474444,2.9161978942299576,0.0014959128700940735,0.0,-5.194257472685649,351978.63013831316,1552086.330406563,4.409603872248314,1552086.330406563,4.409603872248314,0.85,0.09871385461480331,4.028046144702076,101325.0,128403.79915303121,1.2672469691885637,1.0,0.0,4.028046144701766,1.2856496272249185,1.2859407364936994,3.1330823417237204,22720.564898377303,2316.852839489255,19312.47718601545,1969.3246099346313,0.85,0.849999868946689,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4658.541997552752,4632.441516551485,5.502035398808983,4.684781228952524,-2.534143375333255,7.218924604285778,3.5329283320020908,3.5,1.0094080948577402,0.6,0.00022641791974915457,0.998326925086589,0.00022679736873721642,199.15111218804094,0.0,0.0,0.0,0.001396176879668034,7.63820022986795e-05,0.00015003591745047507,0.000604351598853225,0.09871385461402414,0.07167307529158227,0.02704077932244187,0.09871385457267681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535840.7216982302,579.7018492849699,0.0,0.09871385461402414,0.071673075292148,0.027040779322655306,0.37524976872188903,0.37524976872188903,0.141573977073516,0.0,4.604316927725449e-12,4.970751281152445,4.604316927725449e-12,4.604316927725449e-12,4.9708227133832565,4.604316927725449e-12,24093.655024082374,20479.606770470018,0.85,1.0756834021863302,0.6693585527788968,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678465309708655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.73192630219,1532.1695266812467,0.37524976872188903,0.141573977073516,6.112871282664199,3.5329283320020908
1856.0,-30.27656643403007,4.6857662630744645,34.97125446049291,23.91004159525039,4.814111732140187,-26.76753960794599,-40.281112923379965,1.3050849060561256,-5.193917355179735,-5.193917355187547,39.9432731027346,42223.82702752365,25631.795905367147,25631.795905367147,67855.6229328908,77312.62402270145,77312.62402270145,25631.795905367147,102944.4199280686,102944.4199280686,102944.4199280686,127038.59487246478,127038.59487246478,0.0,0.0,91519.42482040655,56430.62782522888,38987.552216864075,24094.174944396174,63081.72716126025,20480.04870273675,1532.1411414083175,0.0,0.886135226683029,2.916149101926713,0.0014959128700940735,0.0,-5.193917355179735,351983.30391342595,1552088.782085497,4.409552285091482,1552088.782085497,4.409552285091482,0.85,0.09871054506286431,4.028046144702076,101325.0,128403.74509154461,1.267246435643174,1.0,0.0,4.028046144701506,1.2856481809338993,1.2859392898751971,3.133085866287377,22720.550245130213,2316.851345273892,19312.46341078911,1969.3232052524677,0.85,0.8499998108509027,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4658.360801226173,4632.441516551485,5.5023208804737385,4.6857662630744645,-2.5337201112513013,7.219486374325766,3.5326993099402446,3.5,1.009342659982927,0.6,0.00022641791974915457,0.9983093990126446,0.0002268013503359661,199.1509741929316,0.0,0.0,0.0,0.001396176879668034,7.638367633305377e-05,0.00015003424341610081,0.0006043448557655177,0.09871054506210084,0.07167297626679962,0.027037568795301208,0.09871054502078458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535841.0029295727,579.7017573035964,0.0,0.09871054506210084,0.07167297626735397,0.027037568795510333,0.37524962744326384,0.37524962744326384,0.14155731040684907,0.0,7.787548383930698e-12,4.97060868747792,7.787548383930698e-12,7.787548383930698e-12,4.970686610111159,7.787548383930698e-12,24094.174944396174,20480.04870273675,0.85,1.0756779496450168,0.6693511564701441,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678418416807204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.726055470877,1532.1411414083175,0.37524962744326384,0.14155731040684907,6.112871282664199,3.5326993099402446
1857.0,-30.276397762882784,4.686748528777277,34.97128265253781,23.91033520633357,4.814435366315429,-26.767355440699,-40.280923422519095,1.3053930441316057,-5.193577979830707,-5.193577979837457,39.943330078211766,42223.72396399621,25632.128115662483,25632.128115662483,67855.8520796587,77312.50242487321,77312.50242487321,25632.128115662483,102944.6305405357,102944.6305405357,102944.6305405357,127039.32612977209,127039.32612977209,0.0,0.0,91519.36596077138,56430.587499894405,38987.531623196635,24094.6955892364,63082.227212433034,20480.491250850937,1532.1128070765023,0.0,0.8861367563306648,2.9161002397288103,0.0014959128700940735,0.0,-5.193577979830707,351987.9675386329,1552091.2357853488,4.409500832198183,1552091.2357853488,4.409500832198183,0.85,0.0987072360316237,4.028046144702076,101325.0,128403.70099607873,1.2672460004547617,1.0,0.0,4.028046144702709,1.2856467375038694,1.2859378461183317,3.1330893838868024,22720.53563267716,2316.8498552183632,19312.45474194987,1969.3223212768755,0.85,0.8499999759765471,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4658.180240604828,4632.441516551485,5.502605479330776,4.686748528777277,-2.533297831923556,7.220046360700833,3.532471097281951,3.5,1.0092774563662716,0.6,0.00022641791974915457,0.998291833685858,0.00022680534099250545,199.1508358863269,0.0,0.0,0.0,0.001396176879668034,7.638531832380106e-05,0.0001500326014253535,0.0006043382417510183,0.09870723603085994,0.07167287762100048,0.027034358409859457,0.09870723598986472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535841.284392345,579.7016652465154,0.0,0.09870723603085994,0.07167287762155505,0.027034358410068637,0.3752494862705349,0.3752494862705349,0.1415406437401824,0.0,6.764366844436154e-12,4.970467984003392,6.764366844436154e-12,6.764366844436154e-12,4.970552047941624,6.764366844436154e-12,24094.6955892364,20480.491250850937,0.85,1.0756730552830704,0.6693442167443675,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678371655832699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.720202410368,1532.1128070765023,0.3752494862705349,0.1415406437401824,6.112871282664199,3.532471097281951
1858.0,-30.276228687956003,4.687728033453443,34.971310865766945,23.910628293547802,4.8147583658309525,-26.767170973409765,-40.28072637794537,1.305700651284882,-5.193239279556451,-5.193239279542532,39.943387079342905,42223.5909988379,25632.459438860107,25632.459438860107,67856.05043769801,77312.38137244363,77312.38137244363,25632.459438860107,102944.84081130374,102944.84081130374,102944.84081130374,127040.05762024448,127040.05762024448,0.0,0.0,91519.30722653853,56430.51685293359,38987.544859561036,24095.21680894073,63082.76166850177,20480.934287599623,1532.0845158582488,0.0,0.8861382824110432,2.9160513189827095,0.0014959128700940735,0.0,-5.193239279556451,351992.62193545577,1552093.6905916666,4.409449499416699,1552093.6905916666,4.409449499416699,0.8500000000000001,0.09870392744819097,4.028046144702076,101325.0,128403.64882757924,1.2672454855917024,1.0,0.0,4.028046144702832,1.2856452965641036,1.2859364048522943,3.133092895425401,22720.521051356405,2316.848368337445,19312.446606747766,1969.3214917171274,0.85,0.8500001634247213,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4658.000313506852,4632.441516551485,5.502889161371113,4.687728033453443,-2.5328764872716274,7.22060452072507,3.5322436912074235,3.5,1.009212483202121,0.6,0.00022641791974915457,0.9982742266442295,0.00022680934126715328,199.15069724882474,0.0,0.0,0.0,0.001396176879668034,7.638702571406709e-05,0.0001500308940350875,0.0006043313643042398,0.0987039274473676,0.07167277930117724,0.027031148146190356,0.09870392740656857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535841.5659818857,579.7015731479556,0.0,0.0987039274473676,0.07167277930177512,0.02703114814641584,0.3752493452021326,0.3752493452021326,0.1415239770735157,0.0,-1.3926637620897964e-11,4.970329052665477,-1.3926637620897964e-11,-1.3926637620897964e-11,4.970418913628009,-1.3926637620897964e-11,24095.21680894073,20480.934287599623,0.85,1.0756670862680322,0.6693364380703836,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267832502649934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.714362574552,1532.0845158582488,0.3752493452021326,0.1415239770735157,6.112871282664199,3.5322436912074235
1859.0,-30.276058627124712,4.6887047843405005,34.97133910020653,23.910921031516068,4.8150808144145225,-26.766985674025147,-40.28053293060509,1.3060078613150852,-5.192901258834695,-5.192901258841347,39.94344412360595,42223.47719660922,25632.789893553036,25632.789893553036,67856.26709016226,77312.26106627667,77312.26106627667,25632.789893553036,102945.0509598297,102945.0509598297,102945.0509598297,127040.78966576008,127040.78966576008,0.0,0.0,91519.24861585096,56430.464746184196,38987.53763296307,24095.738705930373,63083.27633889344,20481.377900040818,1532.0562710312768,0.0,0.8861398048376891,2.9160023345863975,0.0014959128700940735,0.0,-5.192901258834695,351997.2670420825,1552096.1472585716,4.4093982896549395,1552096.1472585716,4.4093982896549395,0.85,0.09870061934208824,4.028046144702076,101325.0,128403.5972715168,1.2672449767729268,1.0,0.0,4.0280461446992115,1.285643857487825,1.2859349654501662,3.1330964024305783,22720.506500706917,2316.8468845841257,19312.429884283283,1969.319786500312,0.85,0.8499999717736224,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4657.821018094827,4632.441516551485,5.503171932535426,4.6887047843405005,-2.5324560794347586,7.221160863775259,3.5320170893326956,3.5,1.0091477398093416,0.6,0.00022641791974915457,0.9982565172708439,0.0002268133649336582,199.15055780309856,0.0,0.0,0.0,0.001396176879668034,7.638870196864963e-05,0.00015002921778050493,0.000604324612273431,0.09870061934136501,0.07167268132858212,0.02702793801278288,0.09870061929975078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535841.8477845374,579.7014809796776,0.0,0.09870061934136501,0.0716726813291073,0.02702793801298093,0.3752492042308989,0.3752492042308989,0.14150731040684772,0.0,6.650680006714538e-12,4.9701920276702936,6.650680006714538e-12,6.650680006714538e-12,4.97028821374289,6.650680006714538e-12,24095.738705930373,20481.377900040818,0.85,1.0756617447329075,0.6693291732309203,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678278528454332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.70853645015,1532.0562710312768,0.3752492042308989,0.14150731040684772,6.112871282664199,3.5320170893326956
