time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1860.0,-30.275888000816884,4.689678787857752,34.971367356071234,23.91121331546458,4.8154026396609115,-26.766799927989425,-40.280339448340214,1.3063145668335767,-5.192563953865772,-5.192563953861319,39.943501216543076,42223.36541227343,25633.11957792975,25633.11957792975,67856.48499020317,77312.14146062401,77312.14146062401,25633.11957792975,102945.26103855376,102945.26103855376,102945.26103855376,127041.52236609472,127041.52236609472,0.0,0.0,91519.19022459582,56430.4141762456,38987.52894261135,24096.261327540968,63083.79027015232,20481.82212840982,1532.0280758222673,0.0,0.8861413234052066,2.9159532820008986,0.0014959128700940735,0.0,-5.192563953865772,352001.9023607305,1552098.6060259417,4.4093472098209165,1552098.6060259417,4.4093472098209165,0.85,0.0986973117436673,4.028046144702076,101325.0,128403.54655059581,1.2672444761963564,1.0,0.0,4.028046144701239,1.285642420778065,1.2859335284150923,3.133099903676421,22720.49200453358,2316.845406385828,19312.418162118505,1969.3185911721644,0.85,0.8499999981631103,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4657.642352503741,4632.441516551485,5.503453815888319,4.689678787857752,-2.532036633871932,7.221715421729684,3.5317912892393806,3.5,1.009083225496966,0.6,0.00022641791974915457,0.9982387493518248,0.00022681740204552467,199.15041789389164,0.0,0.0,0.0,0.001396176879668034,7.639037855987787e-05,0.00015002754118927672,0.000604317858886598,0.0986973117430674,0.0716725837253764,0.027024728017690992,0.09869731170078981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535842.1298276817,579.7013887327278,0.0,0.0986973117430674,0.07167258372581205,0.02702472801785526,0.37524906336043073,0.37524906336043073,0.14149064374018125,0.0,-4.433786671143025e-12,4.970056957903239,-4.433786671143025e-12,-4.433786671143025e-12,4.970159595969335,-4.433786671143025e-12,24096.261327540968,20481.82212840982,0.85,1.0756564356645675,0.6693219483397328,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678232161352245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.70273571254,1532.0280758222673,0.37524906336043073,0.14149064374018125,6.112871282664199,3.5317912892393806
1861.0,-30.27571719579969,4.6906500504572435,34.971395632978016,23.91150507554414,4.81572381166837,-26.766614086411934,-40.280142159294314,1.3066207022806378,-5.192227361858784,-5.192227361869099,39.9435583411731,42223.23861619794,25633.448488061043,25633.448488061043,67856.68710425898,77312.0223482783,77312.0223482783,25633.448488061043,102945.47083633934,102945.47083633934,102945.47083633934,127042.25541268763,127042.25541268763,0.0,0.0,91519.13198993185,56430.348257851474,38987.537480089304,24096.784576348287,63084.322056437595,20482.266889896044,1531.9999271964919,0.0,0.8861428381900615,2.9159041659984837,0.0014959128700940735,0.0,-5.192227361858784,352006.5279294695,1552101.0661592449,4.409296257341667,1552101.0661592449,4.409296257341667,0.85,0.09869400462525653,4.028046144702076,101325.0,128403.48786799343,1.2672438970441,1.0,0.0,4.02804614470293,1.2856409867419092,1.285932094054228,3.1331033984145225,22720.477547235452,2316.8439321516985,19312.40701294032,1969.3174542723887,0.85,0.8500000483172144,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4657.464314682444,4632.441516551485,5.5037348127934695,4.6906500504572435,-2.5316181477298025,7.222268198187046,3.531566288274319,3.5,1.0090189395069482,0.6,0.00022641791974915457,0.9982209631648206,0.00022682144345206436,199.15027783834458,0.0,0.0,0.0,0.001396176879668034,7.639208817322347e-05,0.0001500258315759311,0.0006043109724851522,0.098694004624354,0.0716724864715446,0.027021518152809402,0.0986940045842422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535842.4120274249,579.7012964345429,0.0,0.098694004624354,0.07167248647220004,0.027021518153056492,0.3752489225978421,0.3752489225978421,0.14147397707351408,0.0,1.028865881380625e-11,4.969923658208245,1.028865881380625e-11,1.028865881380625e-11,4.970032012775107,1.028865881380625e-11,24096.784576348287,20482.266889896044,0.85,1.0756505720003118,0.6693142961641634,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678185924886505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.696951972004,1531.9999271964919,0.3752489225978421,0.14147397707351408,6.112871282664199,3.531566288274319
1862.0,-30.275545544538254,4.691618579298565,34.97142393074918,23.911796416528546,4.816044418754253,-26.766427539814806,-40.27994480039922,1.306926414030839,-5.191891448169258,-5.19189144816086,39.94361550271161,42223.11481782505,25633.776539041417,25633.776539041417,67856.89135686647,77311.90389762112,77311.90389762112,25633.776539041417,102945.68043666253,102945.68043666253,102945.68043666253,127042.98890341086,127042.98890341086,0.0,0.0,91519.07384518762,56430.2847653918,38987.54342199536,24097.308466748338,63084.851888743695,20482.712196736087,1531.9718238127164,0.0,0.8861443493504231,2.9158549880870672,0.0014959128700940735,0.0,-5.191891448169258,352011.1442240908,1552103.5278865083,4.409245426896022,1552103.5278865083,4.409245426896022,0.85,0.09869069797420787,4.028046144702076,101325.0,128403.4387616791,1.2672434124024585,1.0,0.0,4.028046144701664,1.2856395546936774,1.285930661681738,3.1331068883158446,22720.463112260746,2316.842460193924,19312.39179641747,1969.315902618883,0.85,0.8499999186194332,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4657.2869025957,4632.441516551485,5.504014907210172,4.691618579298565,-2.5312005945937335,7.222819173892298,3.5313420838049283,3.5,1.0089548810871223,0.6,0.00022641791974915457,0.9982030892014699,0.00022682550494837836,199.1501370890983,0.0,0.0,0.0,0.001396176879668034,7.639379842724265e-05,0.00015002412132191192,0.0006043040835030438,0.09869069797346763,0.07167238955835811,0.027018308415109514,0.09869069793237326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535842.6944095372,579.7012040766945,0.0,0.09869069797346763,0.0716723895588957,0.02701830841531217,0.37524878193889494,0.37524878193889494,0.14145731040684792,0.0,-8.412825991399586e-12,4.969792161471503,-8.412825991399586e-12,-8.412825991399586e-12,4.9699064303993055,-8.412825991399586e-12,24097.308466748338,20482.712196736087,0.85,1.0756447756513519,0.6693067123671724,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678139818748997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.691177499153,1531.9718238127164,0.37524878193889494,0.14145731040684792,6.112871282664199,3.5313420838049283
1863.0,-30.27537311720837,4.692584381137352,34.971452249685356,23.912087303493195,4.816364375400203,-26.766240359687554,-40.27974730180574,1.3072316178795498,-5.191556229324874,-5.191556229358781,39.943672714735285,42222.993776453295,25634.10377934551,25634.10377934551,67857.0975557988,77311.78622220807,77311.78622220807,25634.10377934551,102945.89000155358,102945.89000155358,102945.89000155358,127043.72308533626,127043.72308533626,0.0,0.0,91519.01589860034,56430.22345284623,38987.547161949005,24097.833083782676,63085.38024573168,20483.158121215274,1531.9437690780971,0.0,0.8861458567526775,2.9158057432849738,0.0014959128700940735,0.0,-5.191556229324874,352015.75101716415,1552105.9917898264,4.409194722977457,1552105.9917898264,4.409194722977457,0.85,0.09868739182257052,4.028046144702076,101325.0,128403.38575803828,1.267242889297195,1.0,0.0,4.028046144700398,1.285638125027795,1.285929231692137,3.1331103724191367,22720.448726480343,2316.840993252573,19312.37709039336,1969.3144030217618,0.85,0.8499998095497591,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4657.110114385304,4632.441516551485,5.504294111527354,4.692584381137352,-2.530783985578457,7.223368366715809,3.531118673422822,3.5,1.0088910495493777,0.6,0.00022641791974915457,0.9981851347740405,0.00022682958487496297,199.1499957036978,0.0,0.0,0.0,0.001396176879668034,7.639550992728626e-05,0.00015002240982186832,0.0006042971895018916,0.09868739182174242,0.07167229300859354,0.027015098813148886,0.09868739178119777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535842.9770410882,579.701111637247,0.0,0.09868739182174242,0.07167229300919496,0.02701509881337557,0.375248641383374,0.375248641383374,0.1414406437401805,0.0,3.387867764104158e-11,4.969662616843152,3.387867764104158e-11,3.387867764104158e-11,4.969783364899001,3.387867764104158e-11,24097.833083782676,20483.158121215274,0.85,1.0756390354069392,0.6692991880525295,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678093842598022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.685425672902,1531.9437690780971,0.375248641383374,0.1414406437401805,6.112871282664199,3.531118673422822
1864.0,-30.275200326393275,4.693547462854547,34.97148058944972,23.91237773643809,4.81668375111193,-26.76605291053742,-40.279553609993286,1.3075363352560683,-5.191221697720721,-5.191221697726676,39.9437299592785,42222.88972004017,25634.43019393657,25634.43019393657,67857.31991397674,77311.66911572401,77311.66911572401,25634.43019393657,102946.09930966058,102946.09930966058,102946.09930966058,127044.4576310134,127044.4576310134,0.0,0.0,91518.95813849877,56430.178742814925,38987.53266187094,24098.358321352815,63085.890983223755,20483.604573149893,1531.9157594273574,0.0,0.8861473605010816,2.915756437038966,0.0014959128700940735,0.0,-5.191221697720721,352020.3484129159,1552108.4570971578,4.409144142078264,1552108.4570971578,4.409144142078264,0.85,0.09868408613831176,4.028046144702076,101325.0,128403.33832200678,1.2672424211399633,1.0,0.0,4.028046144701799,1.285636697643866,1.2859278039850057,3.133113850969027,22720.43438699676,2316.8395310321835,19312.36736653716,1969.31341146438,0.85,0.8499999180292923,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4656.933948105711,4632.441516551485,5.5045724246022045,4.693547462854547,-2.530368314008886,7.223915776863434,3.5308960546096873,3.5,1.0088274441741965,0.6,0.00022641791974915457,0.9981671428472373,0.0002268336734700616,199.14985402045144,0.0,0.0,0.0,0.001396176879668034,7.639718847263749e-05,0.0001500207312765171,0.0006042904282437608,0.0986840861375019,0.07167219679980437,0.027011889337697537,0.0986840860970162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535843.2598333221,579.7010191452295,0.0,0.0986840861375019,0.07167219680039254,0.027011889337919214,0.3752485009413574,0.3752485009413574,0.1414239770735158,0.0,5.9685589803848416e-12,4.96953492839981,5.9685589803848416e-12,5.9685589803848416e-12,4.969661786953623,5.9685589803848416e-12,24098.358321352815,20483.604573149893,0.85,1.0756338518230937,0.6692921200283655,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678047996111073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.67969511559,1531.9157594273574,0.3752485009413574,0.1414239770735158,6.112871282664199,3.5308960546096873
1865.0,-30.275026780535597,4.694507831089949,34.97150895014374,23.912667750287824,4.817002483765753,-26.76586484611902,-40.27935600662602,1.3078405493491776,-5.190887862598743,-5.190887862620319,39.94378724843344,42222.772669602295,25634.75581175183,25634.75581175183,67857.52848135412,77311.55269785506,77311.55269785506,25634.75581175183,102946.3085096069,102946.3085096069,102946.3085096069,127045.19276216924,127045.19276216924,0.0,0.0,91518.90050111513,56430.12047286237,38987.53336472529,24098.884252562344,63086.41761728763,20484.051614677992,1531.8877975116293,0.0,0.8861488605045433,2.9157070653452326,0.0014959128700940735,0.0,-5.190887862598743,352024.9362840582,1552110.9243287083,4.409093687261601,1552110.9243287083,4.409093687261601,0.85,0.09868078094704442,4.028046144702076,101325.0,128403.28275726562,1.2672418727586048,1.0,0.0,4.028046144704413,1.285635272620623,1.285926378639095,3.133117323773605,22720.420077979044,2316.838071918448,19312.358148538024,1969.3124714900628,0.85,0.8500000476336191,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4656.758401849835,4632.441516551485,5.504849854690502,4.694507831089949,-2.529953585747595,7.224461416837544,3.53067422489627,3.5,1.0087640642560771,0.6,0.00022641791974915457,0.9981490726533507,0.0002268377799994087,199.14971171829586,0.0,0.0,0.0,0.001396176879668034,7.639890095090535e-05,0.00015001901879824924,0.0006042835303022761,0.09868078094633814,0.07167210095079493,0.027008679995543208,0.09868078090497168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535843.5428459818,579.7009265811014,0.0,0.09868078094633814,0.0716721009513079,0.02700867999573653,0.37524836061638983,0.37524836061638983,0.14140731040684906,0.0,2.1600499167107046e-11,4.969409139915058,2.1600499167107046e-11,2.1600499167107046e-11,4.969542266031908,2.1600499167107046e-11,24098.884252562344,20484.051614677992,0.85,1.075628178683569,0.6692846774997722,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267800227895971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.673977587678,1531.8877975116293,0.37524836061638983,0.14140731040684906,6.112871282664199,3.53067422489627
1866.0,-30.274852867148486,4.695465492666551,34.971537331453995,23.912957275193207,4.817320637329159,-26.765676508892096,-40.27916210526598,1.30814427907293,-5.190554713733945,-5.190554713720876,39.943844570318305,42222.672618210025,25635.080610807738,25635.080610807738,67857.75322901776,77311.43684689971,77311.43684689971,25635.080610807738,102946.51745770745,102946.51745770745,102946.51745770745,127045.92826347506,127045.92826347506,0.0,0.0,91518.84304715334,56430.07881846435,38987.515809654426,24099.410805767602,63086.926615422024,20484.499184902463,1531.8598807030635,0.0,0.8861503568587342,2.915657632257024,0.0014959128700940735,0.0,-5.190554713733945,352029.5147707987,1552113.3929726912,4.409043355308573,1552113.3929726912,4.409043355308573,0.8500000000000001,0.09867747622510206,4.028046144702076,101325.0,128403.23693584085,1.2672414205363025,1.0,0.0,4.028046144702068,1.2856338498694517,1.2859249555657708,3.1331207910487886,22720.405814497513,2316.8366174481107,19312.349417385136,1969.311581160247,0.85,0.8500001969622499,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4656.583473661744,4632.441516551485,5.505126399172948,4.695465492666551,-2.5295397922548606,7.225005284921411,3.5304531817520406,3.5,1.0087009090720116,0.6,0.00022641791974915457,0.9981309645449987,0.00022684189529413902,199.14956911498174,0.0,0.0,0.0,0.001396176879668034,7.640058138118927e-05,0.0001500173383679653,0.0006042767614515494,0.0986774762243216,0.07167200544456843,0.027005470779753172,0.09867747618363208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535843.8260203662,579.7008339640637,0.0,0.0986774762243216,0.07167200544513529,0.02700547077996677,0.37524822041519995,0.37524822041519995,0.14139064374018326,0.0,-1.3073986337985843e-11,4.969285160349557,-1.3073986337985843e-11,-1.3073986337985843e-11,4.969424209782403,-1.3073986337985843e-11,24099.410805767602,20484.499184902463,0.85,1.0756230628047345,0.6692776916459964,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677956690826944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.668280945483,1531.8598807030635,0.37524822041519995,0.14139064374018326,6.112871282664199,3.5304531817520406
1867.0,-30.274678378367582,4.696420453966352,34.97156573334325,23.913246381003432,4.817638186853378,-26.765487714178462,-40.27896439712492,1.3084475226642858,-5.1902222698834635,-5.190222269891664,39.94390193235142,42222.55894126689,25635.404644023853,25635.404644023853,67857.96358529074,77311.32159624953,77311.32159624953,25635.404644023853,102946.72624027339,102946.72624027339,102946.72624027339,127046.664271956,127046.664271956,0.0,0.0,91518.78571613414,56430.02306115148,38987.514061091846,24099.938031682617,63087.45209277446,20484.947326930225,1531.8320114316728,0.0,0.8861518494409119,2.9156081341587328,0.0014959128700940735,0.0,-5.1902222698834635,352034.0836150731,1552115.8633475164,4.408993150346932,1552115.8633475164,4.408993150346932,0.85,0.0986741719951067,4.028046144702076,101325.0,128403.18716141341,1.2672409293008973,1.0,0.0,4.028046144701786,1.2856324293985961,1.2859235347732783,3.133124252774449,22720.391581537628,2316.8351660901153,19312.336681642424,1969.3102824759144,0.85,0.8500001688938955,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4656.409161637639,4632.441516551485,5.50540207145542,4.696420453966352,-2.529126946411754,7.225547400378106,3.530232922712799,3.5,1.0086379779179426,0.6,0.00022641791974915457,0.9981127968819297,0.00022684602427348535,199.14942604006862,0.0,0.0,0.0,0.001396176879668034,7.640229483781729e-05,0.00015001562491133728,0.0006042698595691849,0.09867417199430428,0.07167191029781347,0.027002261696490802,0.09867417195350975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535844.1093931198,579.7007412821268,0.0,0.09867417199430428,0.07167191029839631,0.02700226169671038,0.3752480803389144,0.3752480803389144,0.1413739770735152,0.0,8.185452315956354e-12,4.969162949720214,8.185452315956354e-12,8.185452315956354e-12,4.969307726405532,8.185452315956354e-12,24099.938031682617,20484.947326930225,0.85,1.0756174379257053,0.6692703151044316,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677911231387105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.662597450984,1531.8320114316728,0.3752480803389144,0.1413739770735152,6.112871282664199,3.530232922712799
1868.0,-30.274503402656897,4.697372721619902,34.97159415570871,23.91353496294471,4.817955102166817,-26.765298544746194,-40.278762847278244,1.308750244255976,-5.189890518136735,-5.189890518118032,39.94395933254833,42222.43133085928,25635.7278815741,25635.7278815741,67858.15921243338,77311.20695702585,77311.20695702585,25635.7278815741,102946.93483859995,102946.93483859995,102946.93483859995,127047.40075229955,127047.40075229955,0.0,0.0,91518.72854223828,56429.952916071146,38987.52847351904,24100.46591369961,63087.994387218656,20485.396026644667,1531.8041885652756,0.0,0.8861533383241857,2.915558572684299,0.0014959128700940735,0.0,-5.189890518136735,352038.64299401944,1552118.3353713562,4.408943069916686,1552118.3353713562,4.408943069916686,0.85,0.09867086824654064,4.028046144702076,101325.0,128403.13399074426,1.2672404045471923,1.0,0.0,4.0280461447042315,1.2856310113760518,1.2859221164296515,3.1331277085411386,22720.377387585075,2316.833718709761,19312.31997736058,1969.308579113212,0.85,0.8499999646974732,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4656.235463777081,4632.441516551485,5.505676867290279,4.697372721619902,-2.528715037784527,7.226087759404429,3.530013445192683,3.5,1.0085752700550523,0.6,0.00022641791974915457,0.9980945788782132,0.00022685016484473054,199.14928256609602,0.0,0.0,0.0,0.001396176879668034,7.640404162552773e-05,0.00015001387812362685,0.0006042628234276822,0.09867086824580915,0.07167181550293503,0.026999052742874112,0.09867086820512627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535844.3929544477,579.7006485385012,0.0,0.09867086824580915,0.0716718155034664,0.026999052743074254,0.37524794038721465,0.37524794038721465,0.1413573104068487,0.0,-1.8701484805205837e-11,4.969042482869213,-1.8701484805205837e-11,-1.8701484805205837e-11,4.969192911239077,-1.8701484805205837e-11,24100.46591369961,20485.396026644667,0.85,1.0756112929496002,0.669262539425621,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267786590033546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.656931280657,1531.8041885652756,0.37524794038721465,0.1413573104068487,6.112871282664199,3.530013445192683
1869.0,-30.27432757878742,4.698322302830333,34.97162259854861,23.913823125790827,4.818271414500014,-26.765108672139174,-40.27856877129523,1.3090525078517457,-5.189559429607243,-5.189559429624553,39.944016773646396,42222.33808106847,25636.050254748206,25636.050254748206,67858.38833581668,77311.09304552077,77311.09304552077,25636.050254748206,102947.14330026897,102947.14330026897,102947.14330026897,127048.13775490396,127048.13775490396,0.0,0.0,91518.6715090714,56429.916544618856,38987.50551605838,24100.99445463499,63088.499970693374,20485.84528643974,1531.7764107560724,0.0,0.8861548236468565,2.9155089495925317,0.0014959128700940735,0.0,-5.189559429607243,352043.19330435694,1552120.8091584637,4.408893109365096,1552120.8091584637,4.408893109365096,0.85,0.09866756496751969,4.028046144702076,101325.0,128403.08583092355,1.2672399292467165,1.0,0.0,4.028046144702415,1.2856295955019943,1.2859207002349982,3.133131159079503,22720.3632285698,2316.8322748920173,19312.308226624813,1969.3073808716345,0.85,0.8499999772160545,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4656.062378147034,4632.441516551485,5.505950773999412,4.698322302830333,-2.528304044233342,7.226626347063675,3.529794746691448,3.5,1.0085127847689852,0.6,0.00022641791974915457,0.9980762729277403,0.0002268543255566872,199.14913839687097,0.0,0.0,0.0,0.001396176879668034,7.640572367382006e-05,0.0001500121960753345,0.0006042560480595431,0.09866756496668914,0.07167172105111015,0.02699584391557899,0.09866756492659826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535844.6767178654,579.7005557287619,0.0,0.09866756496668914,0.07167172105171346,0.02699584391580623,0.375247800559499,0.375247800559499,0.14134064374018054,0.0,1.7337242752546445e-11,4.968923868975537,1.7337242752546445e-11,1.7337242752546445e-11,4.9690804404015125,1.7337242752546445e-11,24100.99445463499,20485.84528643974,0.85,1.075606304910389,0.6692556979589322,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677820697355509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.651280681446,1531.7764107560724,0.375247800559499,0.14134064374018054,6.112871282664199,3.529794746691448
1870.0,-30.274151213484288,4.699269204278895,34.97165106180594,23.914110904466384,4.818587184968557,-26.764918366548358,-40.27836708175016,1.3093543380324977,-5.189229026397015,-5.1892290264016205,39.944074254032316,42222.215406061936,25636.371826172563,25636.371826172563,67858.5872322345,77310.97976951486,77310.97976951486,25636.371826172563,102947.35159568742,102947.35159568742,102947.35159568742,127048.87525070859,127048.87525070859,0.0,0.0,91518.61467232948,56429.850308875975,38987.51595939278,24101.52365502117,63089.03961441395,20486.295106767993,1531.7486791192894,0.0,0.8861563053016995,2.915459263430721,0.0014959128700940735,0.0,-5.189229026397015,352047.7342420331,1552123.284640726,4.408843272297955,1552123.284640726,4.408843272297955,0.85,0.09866426216909867,4.028046144702076,101325.0,128403.029431041,1.2672393726231532,1.0,0.0,4.028046144703461,1.2856281816612665,1.2859192860741346,3.13313460467015,22720.349118318856,2316.830836046852,19312.296911520356,1969.306227052088,0.85,0.8500000070839285,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4655.889902959565,4632.441516551485,5.506223806941082,4.699269204278895,-2.5278939807893,7.227163185068195,3.529576824892628,3.5,1.0084505213978938,0.6,0.00022641791974915457,0.998057910969563,0.00022685849915181873,199.14899378389964,0.0,0.0,0.0,0.001396176879668034,7.64074717448097e-05,0.0001500104480043449,0.0006042490067489326,0.09866426216821883,0.07167162695094081,0.026992635217278023,0.09866426212867141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535844.9606754071,579.7004628555123,0.0,0.09866426216821883,0.07167162695157994,0.026992635217518726,0.3752476608630722,0.3752476608630722,0.14132397707351485,0.0,4.604316927725449e-12,4.968807105660289,4.604316927725449e-12,4.604316927725449e-12,4.9689697689917125,4.604316927725449e-12,24101.52365502117,20486.295106767993,0.85,1.075600257144045,0.6692480288829032,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677775622103553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.645652906212,1531.7486791192894,0.3752476608630722,0.14132397707351485,6.112871282664199,3.529576824892628
1871.0,-30.273974529883798,4.700213431954938,34.97167954550983,23.91439815927299,4.81890225106268,-26.76472784480401,-40.2781653223559,1.3096555659829168,-5.188899339318368,-5.188899339339626,39.94413177610188,42222.09388816293,25636.69267887488,25636.69267887488,67858.78656703781,77310.86706279589,77310.86706279589,25636.69267887488,102947.55974167078,102947.55974167078,102947.55974167078,127049.6132834086,127049.6132834086,0.0,0.0,91518.55799132965,56429.784816696556,38987.52574959233,24102.05354173783,63089.579291330156,20486.745510477154,1531.720995979135,0.0,0.8861577831225066,2.9154095109320712,0.0014959128700940735,0.0,-5.188899339318368,352052.26538330165,1552125.761920898,4.408793564305005,1552125.761920898,4.408793564305005,0.85,0.0986609598737124,4.028046144702076,101325.0,128402.97876579611,1.2672388725960633,1.0,0.0,4.028046144702298,1.2856267706446227,1.285917874737995,3.1331380433859386,22720.335046732336,2316.82940114436,19312.28620172587,1969.3051349569803,0.85,0.8500000621471199,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4655.718036311299,4632.441516551485,5.506495985995469,4.700213431954938,-2.5274848692340135,7.227698301188951,3.529359677334328,3.5,1.0083884792383795,0.6,0.00022641791974915457,0.9980395162377912,0.00022686268035023238,199.1488489101469,0.0,0.0,0.0,0.001396176879668034,7.640922045818818e-05,0.0001500086992909664,0.0006042419628507502,0.09866095987299273,0.07167153321923493,0.026989426653757802,0.09866095983200657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535845.2448389056,579.7003699148868,0.0,0.09866095987299273,0.07167153321975772,0.026989426653954676,0.37524752130486894,0.37524752130486894,0.1413073104068482,0.0,2.1259438653942198e-11,4.968692106575702,2.1259438653942198e-11,2.1259438653942198e-11,4.968860457423148,2.1259438653942198e-11,24102.05354173783,20486.745510477154,0.85,1.0755942158638399,0.6692403779266467,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677730674260705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.640041838495,1531.720995979135,0.37524752130486894,0.1413073104068482,6.112871282664199,3.529359677334328
1872.0,-30.27379702891651,4.7011549934115955,34.97170804927804,23.914685064833634,4.819216823380902,-26.76453663684011,-40.27796726496888,1.309956431304358,-5.188570293841451,-5.188570293805174,39.94418932793113,42221.99093950311,25637.012625201132,25637.012625201132,67859.00356470424,77310.75499777753,77310.75499777753,25637.012625201132,102947.76762297866,102947.76762297866,102947.76762297866,127050.35163778508,127050.35163778508,0.0,0.0,91518.50142106276,56429.73736278788,38987.51562030542,24102.584014806416,63090.09963511184,20487.196412585454,1531.6933546786915,0.0,0.8861592575341244,2.9153597016707584,0.0014959128700940735,0.0,-5.188570293841451,352056.7877521828,1552128.240485604,4.408743971095273,1552128.240485604,4.408743971095273,0.85,0.09865765802046715,4.028046144702076,101325.0,128402.93288869518,1.26723841982428,1.0,0.0,4.028046144701826,1.2856253613297022,1.2859164651039636,3.13314147796208,22720.3210026363,2316.8279690451177,19312.275856414635,1969.3040800288209,0.85,0.8500001322240904,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4655.546776142125,4632.441516551485,5.506767273090434,4.7011549934115955,-2.5270766538832046,7.2282316472948,3.529143301357066,3.5,1.0083266575305903,0.6,0.00022641791974915457,0.9980210367772435,0.0002268668809630419,199.1487033663971,0.0,0.0,0.0,0.001396176879668034,7.64109371210745e-05,0.0001500069826280801,0.0006042350480534292,0.0986576580197055,0.07167143981156958,0.026986218208135914,0.09865765797913274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535845.5291494569,579.700276926147,0.0,0.0986576580197055,0.0716714398121229,0.026986218208344254,0.3752473818864323,0.3752473818864323,0.14129064374018258,0.0,-3.6266101233195513e-11,4.968578881419546,-3.6266101233195513e-11,-3.6266101233195513e-11,4.9687531010779935,-3.6266101233195513e-11,24102.584014806416,20487.196412585454,0.85,1.0755887842494125,0.6692332265077785,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677685853540914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.634443026174,1531.6933546786915,0.3752473818864323,0.14129064374018258,6.112871282664199,3.529143301357066
1873.0,-30.27361901673988,4.702093894530909,34.971736573481344,23.91497144652533,4.819530730544684,-26.764345035355156,-40.27776913773266,1.3102567491600834,-5.188241965519637,-5.188241965491412,39.94424693068826,42221.88982128075,25637.331865682412,25637.331865682412,67859.22168696317,77310.64360614779,77310.64360614779,25637.331865682412,102947.9754718302,102947.9754718302,102947.9754718302,127051.09069957968,127051.09069957968,0.0,0.0,91518.44504770516,56429.691262838685,38987.50420540719,24103.115227749477,63090.619433156666,20487.647943587053,1531.665763532172,0.0,0.8861607280730778,2.9153098235313424,0.0014959128700940735,0.0,-5.188241965519637,352061.30031000613,1552130.7212466672,4.408694508257354,1552130.7212466672,4.408694508257354,0.85,0.09865435668672143,4.028046144702076,101325.0,128402.87893856074,1.267237887377851,1.0,0.0,4.02804614470147,1.2856239545823052,1.2859150580380372,3.1331449062885377,22720.30700742483,2316.8265419307136,19312.26156816063,1969.3026230323944,0.85,0.8500000269296327,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4655.376120772867,4632.441516551485,5.5070377130830455,4.702093894530909,-2.5266693891826226,7.228763283713532,3.528927694783082,3.5,1.0082650556523092,0.6,0.00022641791974915457,0.9980025044658278,0.00022687109374574445,199.14855740368964,0.0,0.0,0.0,0.001396176879668034,7.641265442505641e-05,0.00015000526532409818,0.0006042281306737456,0.09865435668615222,0.07167134678464805,0.026983009901504162,0.09865435664399187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535845.8137116336,579.7001838550926,0.0,0.09865435668615222,0.07167134678506157,0.02698300990165986,0.37524724261076126,0.37524724261076126,0.14127397707351327,0.0,-2.8251179173821583e-11,4.96846747899292,-2.8251179173821583e-11,-2.8251179173821583e-11,4.968647618154648,-2.8251179173821583e-11,24103.115227749477,20487.647943587053,0.85,1.0755833798534622,0.6692261100085418,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677641159583914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.628866477888,1531.665763532172,0.37524724261076126,0.14127397707351327,6.112871282664199,3.528927694783082
1874.0,-30.273440658549568,4.703030142263311,34.971765117690666,23.91525733927267,4.819844011617609,-26.764153185003916,-40.27756720371542,1.3105565380721151,-5.1879143033210084,-5.187914303328089,39.94430456181801,42221.774275466494,25637.650272111758,25637.650272111758,67859.42454757825,77310.5327561578,77310.5327561578,25637.650272111758,102948.18302826956,102948.18302826956,102948.18302826956,127051.83005815184,127051.83005815184,0.0,0.0,91518.38882267303,56429.63034198228,38987.50942298973,24103.64702988228,63091.156452872005,20488.099975399935,1531.6382155366218,0.0,0.8861621950827056,2.9152598869264237,0.0014959128700940735,0.0,-5.1879143033210084,352065.8037578678,1552133.2032320665,4.408645164241914,1552133.2032320665,4.408645164241914,0.8499999999999999,0.09865105580850028,4.028046144702076,101325.0,128402.83061171175,1.2672374104289341,1.0,0.0,4.02804614470242,1.285622550315654,1.2859136534534183,3.1331483285767545,22720.293049036547,2316.8251185712297,19312.252304763253,1969.3016784287452,0.85,0.8500001414190469,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4655.206068134966,4632.441516551485,5.507307280681363,4.703030142263311,-2.526263036837519,7.22929317910083,3.5287128549430946,3.5,1.008203672840884,0.6,0.00022641791974915457,0.9979839365042296,0.0002268753147893929,199.14841115747961,0.0,0.0,0.0,0.001396176879668034,7.641440476172712e-05,0.00015000351498742744,0.0006042210802368671,0.0986510558078689,0.07167125409201161,0.02697980171585728,0.09865105576612154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535846.0984140112,579.7000907381674,0.0,0.0986510558078689,0.07167125409247033,0.02697980171602995,0.37524710348439816,0.37524710348439816,0.14125731040684494,0.0,7.105427357601002e-12,4.968357786972717,7.105427357601002e-12,7.105427357601002e-12,4.968543493798734,7.105427357601002e-12,24103.64702988228,20488.099975399935,0.85,1.0755774400532356,0.6692185822747666,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677596592108782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.623306087527,1531.6382155366218,0.37524710348439816,0.14125731040684494,6.112871282664199,3.5287128549430946
1875.0,-30.27326156964709,4.703963743462449,34.971793681761014,23.915542882774048,4.820156770749305,-26.763960729234658,-40.27736516492439,1.3108559303368614,-5.187587309529533,-5.187587309531642,39.94436222873639,42221.6613200814,25637.967856103463,25637.967856103463,67859.62917618487,77310.42253041855,77310.42253041855,25637.967856103463,102948.39038652202,102948.39038652202,102948.39038652202,127052.56985179747,127052.56985179747,0.0,0.0,91518.3327146209,56429.57150428375,38987.51245593018,24104.179465275447,63091.691921205624,20488.55254548413,1531.610712115454,0.0,0.8861636585242975,2.9152098896428567,0.0014959128700940735,0.0,-5.187587309529533,352070.2980640939,1552135.6867632512,4.408595940350205,1552135.6867632512,4.408595940350205,0.85,0.0986477553989957,4.028046144702076,101325.0,128402.77822050793,1.2672368933679539,1.0,0.0,4.028046144703752,1.2856211479100335,1.2859122507302514,3.1331517463369813,22720.279119689632,2316.823698173141,19312.238946833324,1969.3003162989733,0.85,0.850000074607232,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4655.036616422388,4632.441516551485,5.507575980316871,4.703963743462449,-2.525857597394827,7.229821340857276,3.5284987794999205,3.5,1.0081425084285487,0.6,0.00022641791974915457,0.9979652928468262,0.00022687955319895735,199.14826431233251,0.0,0.0,0.0,0.001396176879668034,7.641615604366106e-05,0.00015000176370549351,0.000604214025992425,0.09864775539824,0.07167116174339476,0.02697659365484524,0.09864775535801043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535846.3832932261,579.6999975633887,0.0,0.09864775539824,0.07167116174394382,0.02697659365505188,0.37524696450697775,0.37524696450697775,0.14124064374017908,0.0,2.1032064978498966e-12,4.96824981762353,2.1032064978498966e-12,2.1032064978498966e-12,4.96844113713172,2.1032064978498966e-12,24104.179465275447,20488.55254548413,0.85,1.0755715548242684,0.6692111121827494,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267755215078388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.617758562716,1531.610712115454,0.37524696450697775,0.14124064374017908,6.112871282664199,3.5284987794999205
1876.0,-30.273081919679356,4.704894704286711,34.971822265994675,23.915827902406477,4.82046884984557,-26.763767836506652,-40.27716686306519,1.3111547666728733,-5.187261014764374,-5.187261014768774,39.9444199441817,42221.56604766258,25638.284701088527,25638.284701088527,67859.85074875111,77310.3129912733,77310.3129912733,25638.284701088527,102948.59769236183,102948.59769236183,102948.59769236183,127053.31031166825,127053.31031166825,0.0,0.0,91518.27679069896,56429.52984708834,38987.496604011794,24104.712619306418,63092.20922331821,20489.005726410454,1531.583257318666,0.0,0.8861651181951884,2.915159825682528,0.0014959128700940735,0.0,-5.187261014764374,352074.78280757053,1552138.1723864165,4.4085468433981845,1552138.1723864165,4.4085468433981845,0.85,0.09864445549627104,4.028046144702076,101325.0,128402.7266644455,1.2672363845491783,1.0,0.0,4.0280461447010785,1.2856197481115315,1.2859108506147936,3.133155157750914,22720.265236054754,2316.822282436383,19312.221654466866,1969.2985529683294,0.85,0.8499998329165775,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4654.867763814822,4632.441516551485,5.507843831867972,4.704894704286711,-2.5254530923915754,7.230347796678286,3.5282854660987657,3.5,1.0080815617425045,0.6,0.00022641791974915457,0.9979465911583931,0.0002268838049602774,199.14811700735373,0.0,0.0,0.0,0.001396176879668034,7.641787496977717e-05,0.0001500000447793774,0.0006042071020787099,0.09864445549553262,0.0716710697667148,0.026973385728817814,0.09864445545498857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535846.6684122042,579.6999043101744,0.0,0.09864445549553262,0.0716710697672513,0.02697338572901975,0.37524682568009227,0.37524682568009227,0.14122397707351275,0.0,4.376943252282217e-12,4.968143634793421,4.376943252282217e-12,4.376943252282217e-12,4.968340763869719,4.376943252282217e-12,24104.712619306418,20489.005726410454,0.85,1.0755662479428731,0.6692041151739847,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677507835282176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.61223162178,1531.583257318666,0.37524682568009227,0.14122397707351275,6.112871282664199,3.5282854660987657
1877.0,-30.272901718164263,4.705823031945462,34.97185087000606,23.916112537868344,4.820780393941822,-26.763574500872096,-40.27696471950037,1.3114531766498208,-5.186935368272771,-5.186935368260001,39.944477688722415,42221.45706192539,25638.60068095,25638.60068095,67860.05774287539,77310.20404419617,77310.20404419617,25638.60068095,102948.80472514617,102948.80472514617,102948.80472514617,127054.05108410999,127054.05108410999,0.0,0.0,91518.22101899674,56429.47403672654,38987.496646966894,24105.246358963817,63092.74300593071,20489.459405119243,1531.5558446713715,0.0,0.8861665744257161,2.9151097045913765,0.0014959128700940735,0.0,-5.186935368272771,352079.25868558866,1552140.6592664048,4.408497862273922,1552140.6592664048,4.408497862273922,0.85,0.09864115604127559,4.028046144702076,101325.0,128402.67588784838,1.2672358834231274,1.0,0.0,4.028046144702363,1.2856183503132068,1.285909452499966,3.133158564297678,22720.251390209844,2316.820870553129,19312.213777055913,1969.297749695963,0.85,0.8500000041979089,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4654.699508334647,4632.441516551485,5.508110810384609,4.705823031945462,-2.525049483631639,7.230872515577101,3.5280729121865226,3.5,1.0080208320532922,0.6,0.00022641791974915457,0.9979278324332432,0.00022688806984877925,199.1479692503496,0.0,0.0,0.0,0.001396176879668034,7.641962723347627e-05,0.0001499982925156783,0.0006042000438796722,0.09864115604059423,0.07167097811935431,0.026970177921239912,0.09864115599982923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535846.9536749546,579.6998110099208,0.0,0.09864115604059423,0.07167097811984939,0.026970177921426194,0.37524668701003727,0.37524668701003727,0.1412073104068465,0.0,-1.2789769243681803e-11,4.968039193133677,-1.2789769243681803e-11,-1.2789769243681803e-11,4.96824204725624,-1.2789769243681803e-11,24105.246358963817,20489.459405119243,0.85,1.0755604291367797,0.6691967261267524,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677463645309663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.60672189048,1531.5558446713715,0.37524668701003727,0.1412073104068465,6.112871282664199,3.5280729121865226
1878.0,-30.272721497418463,4.706748731973076,34.97187949360992,23.916396649461262,4.821091300733618,-26.763381211679835,-40.27676257593555,1.311751014995023,-5.186610446412715,-5.186610446380951,39.944535467422945,42221.34818195473,25638.91599668638,25638.91599668638,67860.26417864111,77310.09552006664,77310.09552006664,25638.91599668638,102949.01151675302,102949.01151675302,102949.01151675302,127054.7922645023,127054.7922645023,0.0,0.0,91518.16540435639,56429.41806624472,38987.4970423463,24105.780747749293,63093.2777900956,20489.913635586898,1531.5284798560974,0.0,0.886168026807075,2.915059518417373,0.0014959128700940735,0.0,-5.186610446412715,352083.72464835586,1552143.1476191243,4.408449010727007,1552143.1476191243,4.408449010727007,0.85,0.098637857086015,4.028046144702076,101325.0,128402.62600206878,1.2672353910887617,1.0,0.0,4.028046144702679,1.2856169551955243,1.2859080570663872,3.1331619643188873,22720.237583357004,2316.8194626459604,19312.19748778363,1969.2960886524584,0.85,0.8499998037841898,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4654.531848263,4632.441516551485,5.508376960886931,4.706748731973076,-2.524646826181396,7.231395558154472,3.52786111553739,3.5,1.0079603187249686,0.6,0.00022641791974915457,0.9979090720866135,0.00022689233526629633,199.1478214777965,0.0,0.0,0.0,0.001396176879668034,7.64213795343237e-05,0.00014999654021483088,0.0006041929855309994,0.09863785708536946,0.07167088683926714,0.02696697024610232,0.09863785704394396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535847.2391064949,579.6997176544436,0.0,0.09863785708536946,0.07167088683973617,0.02696697024627882,0.3752465485002891,0.3752465485002891,0.14119064374017914,0.0,-3.177547114319168e-11,4.9679362850791335,-3.177547114319168e-11,-3.177547114319168e-11,4.968143888433303,-3.177547114319168e-11,24105.780747749293,20489.913635586898,0.85,1.0755545845058923,0.6691893282580834,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267741958052244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.60122919684,1531.5284798560974,0.3752465485002891,0.14119064374017914,6.112871282664199,3.52786111553739
1879.0,-30.272540735144315,4.707671811145442,34.971908136522096,23.916680237185233,4.821401547437728,-26.76318750112866,-40.276560362521536,1.3120483134222276,-5.186286190341434,-5.18628619034717,39.94459327703144,42221.24123825388,25639.230499316105,25639.230499316105,67860.47173756998,77309.98755485313,77309.98755485313,25639.230499316105,102949.21805416924,102949.21805416924,102949.21805416924,127055.53379621517,127055.53379621517,0.0,0.0,91518.1098621081,56429.363545509295,38987.495907332006,24106.315742045936,63093.81164937794,20490.368380739044,1531.5011586390433,0.0,0.8861694756520505,2.915009273017173,0.0014959128700940735,0.0,-5.186286190341434,352088.18150436337,1552145.637307415,4.408400278235921,1552145.637307415,4.408400278235921,0.85,0.09863455859026474,4.028046144702076,101325.0,128402.57700710667,1.2672349075460811,1.0,0.0,4.028046144705464,1.285615562609915,1.2859066641654553,3.133165358176577,22720.22379447617,2316.8180565714256,19312.186234398392,1969.2949411265206,0.85,0.8499998243456408,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4654.36478149021,4632.441516551485,5.508642253671203,4.707671811145442,-2.5242450761780533,7.231916887323495,3.527650073432296,3.5,1.0079000209806561,0.6,0.00022641791974915457,0.9978902557508974,0.00022689661357478484,199.14767326143578,0.0,0.0,0.0,0.001396176879668034,7.642313247783472e-05,0.00014999478727131986,0.000604185924593648,0.09863455858974693,0.07167079589688796,0.02696376269285897,0.09863455854765324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535847.5246907618,579.6996242490004,0.0,0.09863455858974693,0.07167079589726419,0.02696376269300055,0.37524641014219734,0.37524641014219734,0.14117397707351076,0.0,5.7411853049416095e-12,4.967834869278192,5.7411853049416095e-12,5.7411853049416095e-12,4.968047168404837,5.7411853049416095e-12,24106.315742045936,20490.368380739044,0.85,1.0755487735418667,0.6691819710130027,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677375640656134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.595742895177,1531.5011586390433,0.37524641014219734,0.14117397707351076,6.112871282664199,3.527650073432296
1880.0,-30.272359230033707,4.708592276678582,34.971936798545784,23.916963475663238,4.821711299194252,-26.76299317147563,-40.27635804433373,1.3123452406360203,-5.185962577167743,-5.185962577171092,39.944651119524245,42221.1369257589,25639.544136023207,25639.544136023207,67860.68106178212,77309.8802377508,77309.8802377508,25639.544136023207,102949.424373774,102949.424373774,102949.424373774,127056.27571799795,127056.27571799795,0.0,0.0,91518.05446701504,56429.311155022566,38987.49256888053,24106.851344223953,63094.34391310449,20490.82364259036,1531.473879962194,0.0,0.8861709210709253,2.914958969779951,0.0014959128700940735,0.0,-5.185962577167743,352092.62956798176,1552148.1284137308,4.40835166109049,1552148.1284137308,4.40835166109049,0.85,0.09863126054304315,4.028046144702076,101325.0,128402.52862458152,1.2672344300476834,1.0,0.0,4.028046144702363,1.28561417176613,1.2859052730067417,3.133168747796621,22720.21004212799,2316.816654222185,19312.175354124793,1969.2938316473815,0.85,0.8499998599623863,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4654.198306210045,4632.441516551485,5.508906679333505,4.708592276678582,-2.5238442156533116,7.232436492331893,3.527439783535915,3.5,1.0078399381531187,0.6,0.00022641791974915457,0.9978713624751389,0.00022690090953962576,199.14752443620702,0.0,0.0,0.0,0.001396176879668034,7.642488636681211e-05,0.00014999303338234248,0.0006041788598479144,0.09863126054227853,0.07167070528348835,0.026960555258790184,0.09863126050210456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535847.8104375163,579.6995307903929,0.0,0.09863126054227853,0.07167070528404397,0.026960555258999184,0.3752462719273554,0.3752462719273554,0.14115731040684495,0.0,3.353761712787673e-12,4.967735031869552,3.353761712787673e-12,3.353761712787673e-12,4.967952415372679,3.353761712787673e-12,24106.851344223953,20490.82364259036,0.85,1.0755430178534224,0.669174672517511,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677331825387452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.59027344949,1531.473879962194,0.3752462719273554,0.14115731040684495,6.112871282664199,3.527439783535915
