time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1881.0,-30.272176974729643,4.709510134700616,34.9719654802065,23.91724622519689,4.82202039629447,-26.762798232152026,-40.27615565629674,1.3126416537168468,-5.185639655403804,-5.185639655393313,39.94470901554707,42221.03527998355,25639.857037355843,25639.857037355843,67860.8923173394,77309.77367447791,77309.77367447791,25639.857037355843,102949.63071183376,102949.63071183376,102949.63071183376,127057.01840420438,127057.01840420438,0.0,0.0,91517.99925682259,56429.26086232822,38987.487104993736,24107.38769237063,63094.87479736436,20491.279538515035,1531.4466503211647,0.0,0.8861723627403819,2.914908599072795,0.0014959128700940735,0.0,-5.185639655403804,352097.0681721394,1552150.621828976,4.408303170164807,1552150.621828976,4.408303170164807,0.85,0.09862796300474695,4.028046144702076,101325.0,128402.48113287396,1.2672339613409718,1.0,0.0,4.028046144700687,1.2856127833336095,1.285903884259839,3.133172131547497,22720.19633568311,2316.8152565537785,19312.16948382136,1969.2932330430228,0.85,0.8500001143692015,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4654.03242073001,4632.441516551485,5.509170267733994,4.709510134700616,-2.523444279159032,7.232954413859648,3.527230243656988,3.5,1.0077800696162822,0.6,0.00022641791974915457,0.9978523914982905,0.00022690522333587297,199.1473749960804,0.0,0.0,0.0,0.001396176879668034,7.642664089854336e-05,0.0001499912788506112,0.0006041717925131385,0.0986279630040124,0.07167061504343368,0.026957347960578717,0.098627962963714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535848.0964487529,579.6994372452666,0.0,0.0986279630040124,0.07167061504396748,0.026957347960779476,0.37524613385525857,0.37524613385525857,0.14114064374017884,0.0,-1.0516032489249483e-11,4.967636945295567,-1.0516032489249483e-11,-1.0516032489249483e-11,4.967860010417269,-1.0516032489249483e-11,24107.38769237063,20491.279538515035,0.85,1.0755373163871327,0.6691674310406467,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677288134372213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.584824910697,1531.4466503211647,0.37524613385525857,0.14114064374017884,6.112871282664199,3.527230243656988
1882.0,-30.271994214290526,4.710425392250826,34.971994181236695,23.91752862548458,4.822328954067875,-26.762602892141818,-40.27595700519157,1.3129376319191637,-5.185317380764957,-5.185317380789264,39.94476694305085,42220.95111279912,25640.16909397468,25640.16909397468,67861.1202067738,77309.66771696457,77309.66771696457,25640.16909397468,102949.83681093925,102949.83681093925,102949.83681093925,127057.761451497,127057.761451497,0.0,0.0,91517.94422951568,56429.22762535024,38987.46289351715,24107.92464055775,63095.3875340749,20491.735944474087,1531.4194631821279,0.0,0.8861738009673414,2.914858170625173,0.0014959128700940735,0.0,-5.185317380764957,352101.49792526104,1552153.1166031435,4.408254795134702,1552153.1166031435,4.408254795134702,0.85,0.09862466591666758,4.028046144702076,101325.0,128402.43430927947,1.2672334992280234,1.0,0.0,4.028046144703182,1.2856113969411014,1.2859024975534104,3.1331755103339485,22720.182674641273,2316.8138635151936,19312.159557412175,1969.2922208309847,0.85,0.8500001885533736,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4653.867123106998,4632.441516551485,5.509432997488954,4.710425392250826,-2.52304523332163,7.233470625572457,3.5270214512880993,3.5,1.0077204146537426,0.6,0.00022641791974915457,0.9978333683325002,0.00022690954916403146,199.14722514199383,0.0,0.0,0.0,0.001396176879668034,7.642836307047919e-05,0.00014998955667867538,0.0006041648555251118,0.09862466591601661,0.07167052513451155,0.026954140781505057,0.09862466587506026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535848.382615546,579.699343649248,0.0,0.09862466591601661,0.0716705251349846,0.026954140781682963,0.37524599593701685,0.37524599593701685,0.1411239770735118,0.0,2.432898327242583e-11,4.967540587499286,2.432898327242583e-11,2.432898327242583e-11,4.967769330205613,2.432898327242583e-11,24107.92464055775,20491.735944474087,0.85,1.075532187992746,0.6691606591685888,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677244567317894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.579397450954,1531.4194631821279,0.37524599593701685,0.1411239770735118,6.112871282664199,3.5270214512880993
1883.0,-30.271811188982124,4.711338055155563,34.972022901589135,23.91781050190332,4.822636882639864,-26.762407376601832,-40.27575074052436,1.3132330702597348,-5.1849958080196075,-5.184995808077972,39.94482490791782,42220.83655686033,25640.48045143157,25640.48045143157,67861.3170082919,77309.56227029584,77309.56227029584,25640.48045143157,102950.0427217274,102950.0427217274,102950.0427217274,127058.50496901266,127058.50496901266,0.0,0.0,91517.88935134886,56429.16363791405,38987.473014927564,24108.462247285257,63095.93526221282,20492.19291019247,1531.3923230384123,0.0,0.8861752354503369,2.914807678185145,0.0014959128700940735,0.0,-5.1849958080196075,352105.9180742602,1552155.6129893323,4.408206546139273,1552155.6129893323,4.408206546139273,0.85,0.09862136932120923,4.028046144702076,101325.0,128402.38358835843,1.2672329986514526,1.0,0.0,4.028046144701329,1.2856100130803436,1.2859011133793055,3.133178882957522,22720.169050624852,2316.812474252151,19312.141187209174,1969.2903475916012,0.85,0.8499998897093616,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4653.702411623274,4632.441516551485,5.509694901717581,4.711338055155563,-2.5226471173059166,7.23398517246148,3.526813404206914,3.5,1.0076609726305468,0.6,0.00022641791974915457,0.9978143179890265,0.0002269138813376344,199.1470750709542,0.0,0.0,0.0,0.001396176879668034,7.64301512848634e-05,0.00014998776846429117,0.0006041576525150557,0.09862136932045297,0.07167043558784558,0.026950933732607388,0.09862136928043751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535848.6689669534,579.6992499928293,0.0,0.09862136932045297,0.07167043558839517,0.02695093373281406,0.37524585818134737,0.37524585818134737,0.1411073104068469,0.0,5.837819117004983e-11,4.967445845728889,5.837819117004983e-11,5.837819117004983e-11,4.967679710875416,5.837819117004983e-11,24108.462247285257,20492.19291019247,0.85,1.0755259705126043,0.669153034682818,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267720112388872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.57398618593,1531.3923230384123,0.37524585818134737,0.1411073104068469,6.112871282664199,3.526813404206914
1884.0,-30.271627441477502,4.712248130330987,34.97205164113118,23.9180919592269,4.822944235839219,-26.762211268727274,-40.27554440600795,1.3135280630890038,-5.184674885049105,-5.184674885047257,39.9448829075658,42220.72456480521,25640.79097894924,25640.79097894924,67861.51554375445,77309.4574569813,77309.4574569813,25640.79097894924,102950.24843593054,102950.24843593054,102950.24843593054,127059.24891051529,127059.24891051529,0.0,0.0,91517.83458077387,56429.10168859789,38987.48099130664,24109.00047458475,63096.4814658914,20492.650403397038,1531.365226155212,0.0,0.8861766664654599,2.9147571269084236,0.0014959128700940735,0.0,-5.184674885049105,352110.32933526416,1552158.1108773039,4.408158413891364,1552158.1108773039,4.408158413891364,0.85,0.09861807318471147,4.028046144702076,101325.0,128402.32947119571,1.2672324645565824,1.0,0.0,4.028046144700823,1.2856086313093749,1.2858997312954628,3.1331822504952895,22720.155453319105,2316.8110877128383,19312.13225121187,1969.2894363734683,0.85,0.8500000051007852,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4653.538284280386,4632.441516551485,5.509955954496737,4.712248130330987,-2.522249891961781,7.234498022292767,3.5266060998369277,3.5,1.0076017428105508,0.6,0.00022641791974915457,0.9977951928697718,0.00022691823068214133,199.1469244079795,0.0,0.0,0.0,0.001396176879668034,7.643194014350931e-05,0.00014998597960564527,0.0006041504469098836,0.09861807318392392,0.07167034637926332,0.026947726804660593,0.0986180731444983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535848.9554902221,579.6991562801865,0.0,0.09861807318392392,0.07167034637983564,0.026947726804875817,0.37524572058953604,0.37524572058953604,0.14109064374018376,0.0,-1.8758328224066645e-12,4.967352745196081,-1.8758328224066645e-12,-1.8758328224066645e-12,4.967591933366634,-1.8758328224066645e-12,24109.00047458475,20492.650403397038,0.85,1.0755198066066318,0.669145467130823,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677157803806514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.568586319132,1531.365226155212,0.37524572058953604,0.14109064374018376,6.112871282664199,3.5266060998369277
1885.0,-30.271443367629136,4.7131556239944254,34.97208039976975,23.91837299745532,4.82325100798452,-26.76201492519353,-40.275345580279804,1.3138225655488969,-5.184354642272353,-5.184354642262953,39.94494094288183,42220.645104836,25641.10076038725,25641.10076038725,67861.74586522326,77309.35319208854,77309.35319208854,25641.10076038725,102950.4539524758,102950.4539524758,102950.4539524758,127059.99329315094,127059.99329315094,0.0,0.0,91517.77999147083,56429.07190421804,38987.453430280875,24109.539340675146,63096.99277095602,20493.108439573873,1531.338174557817,0.0,0.8861780938541838,2.914706513921461,0.0014959128700940735,0.0,-5.184354642272353,352114.73128987127,1552160.6103027416,4.408110403722238,1552160.6103027416,4.408110403722238,0.85,0.0986147775260661,4.028046144702076,101325.0,128402.28504167323,1.2672320260712877,1.0,0.0,4.028046144699667,1.2856072518382995,1.2858983515120341,3.133185612435168,22720.14190101581,2316.809705762499,19312.119314883406,1969.288117235081,0.85,0.8499999427389126,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4653.3747393475305,4632.441516551485,5.510216175708749,4.7131556239944254,-2.521853578702457,7.235009202696883,3.526399535940106,3.5,1.007542724554316,0.6,0.00022641791974915457,0.9977760341798945,0.0002269225878282946,199.14677347764922,0.0,0.0,0.0,0.001396176879668034,7.643366393982687e-05,0.0001499842558093277,0.0006041435033787724,0.0986147775256173,0.07167025752293009,0.02694452000268721,0.09861477748280907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535849.242189732,579.6990625098803,0.0,0.0986147775256173,0.07167025752325624,0.026944520002809846,0.3752455831652185,0.3752455831652185,0.1410739770735163,0.0,-9.379164112033322e-12,4.967261232018984,-9.379164112033322e-12,-9.379164112033322e-12,4.967505469163996,-9.379164112033322e-12,24109.539340675146,20493.108439573873,0.85,1.0755147414325028,0.6691387853950221,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677114606741373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.563207021172,1531.338174557817,0.3752455831652185,0.1410739770735163,6.112871282664199,3.526399535940106
1886.0,-30.27125887844779,4.714060542431673,34.97210917737806,23.918653511814796,4.823557150263234,-26.761818270851514,-40.275139175914205,1.3141165426668278,-5.184035075131476,-5.18403507514169,39.94499901269787,42220.53578309325,25641.40978753035,25641.40978753035,67861.94557062359,77309.24947125703,77309.24947125703,25641.40978753035,102950.65925878737,102950.65925878737,102950.65925878737,127060.73809746701,127060.73809746701,0.0,0.0,91517.72552304571,56429.01183488146,38987.459653515834,24110.078838679634,63097.53849219547,20493.567012877687,1531.3111678898479,0.0,0.8861795176439659,2.9146558399579816,0.0014959128700940735,0.0,-5.184035075131476,352119.12400046416,1552163.1112181137,4.408062514707573,1552163.1112181137,4.408062514707573,0.85,0.09861148234190707,4.028046144702076,101325.0,128402.23677050034,1.2672315496718514,1.0,0.0,4.028046144700598,1.2856058748309172,1.2858969741928563,3.133188968377921,22720.128378721587,2316.8083268722335,19312.111399791374,1969.2873101203138,0.85,0.8500001002581494,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4653.2117749358085,4632.441516551485,5.510475565639623,4.714060542431673,-2.521458173309776,7.235518715741449,3.5261937100791285,3.5,1.0074839171654653,0.6,0.00022641791974915457,0.9977568326596511,0.00022692695488299292,199.14662220699856,0.0,0.0,0.0,0.001396176879668034,7.643545348008935e-05,0.00014998246626906524,0.0006041362950280174,0.09861148234127697,0.07167016901582116,0.02694131332545581,0.09861148230030499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535849.5290597115,579.6989686838048,0.0,0.09861148234127697,0.07167016901627911,0.02694131332562796,0.3752454459091285,0.3752454459091285,0.14105731040684852,0.0,1.0231815394945443e-11,4.9671712467733755,1.0231815394945443e-11,1.0231815394945443e-11,4.967420304023108,1.0231815394945443e-11,24110.078838679634,20493.567012877687,0.85,1.0755086044920346,0.6691312655297244,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677071532396569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.557840385885,1531.3111678898479,0.3752454459091285,0.14105731040684852,6.112871282664199,3.5261937100791285
1887.0,-30.271073636798025,4.714962892635905,34.9721379738778,23.918933642003708,4.823862736324897,-26.761620994892187,-40.274932666774816,1.314410094419035,-5.183716148811584,-5.183716148728664,39.945057118172635,42220.42913001215,25641.71797549223,25641.71797549223,67862.14710550438,77309.14641088484,77309.14641088484,25641.71797549223,102950.86438637707,102950.86438637707,102950.86438637707,127061.48334515009,127061.48334515009,0.0,0.0,91517.6711853097,56428.95390443698,38987.46364541412,24110.61895877302,63098.08260418714,20494.026114957065,1531.2842040588328,0.0,0.8861809380089232,2.914605107647904,0.0014959128700940735,0.0,-5.183716148811584,352123.5079453379,1552165.6136722264,4.4080147409901915,1552165.6136722264,4.4080147409901915,0.85,0.09860818761317228,4.028046144702076,101325.0,128402.18499173352,1.2672310386551544,1.0,0.0,4.028046144700116,1.285604499818918,1.2858955988695135,3.1331923194648437,22720.114888872147,2316.806951290415,19312.099419032198,1969.2860884228762,0.85,0.8500000776180439,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4653.04938918056,4632.441516551485,5.510734108070137,4.714962892635905,-2.521063649162146,7.236026541798051,3.5259886198476886,3.5,1.0074253199564824,0.6,0.00022641791974915457,0.9977375532239776,0.00022693133982732534,199.14647031959774,0.0,0.0,0.0,0.001396176879668034,7.643724396751653e-05,0.00014998067578163803,0.0006041290828620391,0.09860818761268193,0.0716700808446213,0.026938106768060632,0.0986081875705955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535849.8161058888,579.6988748000833,0.0,0.09860818761268193,0.0716700808449777,0.026938106768194584,0.3752453088193063,0.3752453088193063,0.14104064374018216,0.0,-8.29345481179189e-11,4.96708287063575,-8.29345481179189e-11,-8.29345481179189e-11,4.96733713963954,-8.29345481179189e-11,24110.61895877302,20494.026114957065,0.85,1.0755025240814702,0.669123805153636,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677028580472147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.552488206897,1531.2842040588328,0.3752453088193063,0.14104064374018216,6.112871282664199,3.5259886198476886
1888.0,-30.270887865195974,4.715862680928233,34.972166789390066,23.91921335309746,4.824167736441304,-26.761423300544784,-40.27472985964266,1.3147031717900979,-5.183397892141954,-5.183397892138001,39.94511526495737,42220.34004527437,25642.0254049205,25642.0254049205,67862.36545019488,77309.04398792189,77309.04398792189,25642.0254049205,102951.06939284239,102951.06939284239,102951.06939284239,127062.22913923183,127062.22913923183,0.0,0.0,91517.61703329963,56428.91309065187,38987.448825164174,24111.15974638944,63098.60857155362,20494.485784431025,1531.257285887149,0.0,0.8861823547811282,2.914554313058019,0.0014959128700940735,0.0,-5.183397892141954,352127.88272793585,1552168.117908469,4.407967088217546,1552168.117908469,4.407967088217546,0.8500000000000001,0.09860489336658505,4.028046144702076,101325.0,128402.13816813908,1.2672305765422065,1.0,0.0,4.028046144701992,1.2856031270318797,1.2858942257716355,3.133195665136392,22720.10144513091,2316.8055804103246,19312.087915079956,1969.2849153462148,0.85,0.8500000742390471,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4652.8875803940655,4632.441516551485,5.5109918221468845,4.715862680928233,-2.520670026565428,7.236532707493661,3.5257842630633514,3.5,1.0073669323038146,0.6,0.00022641791974915457,0.9977182190358813,0.0002269357373948203,199.14631799789944,0.0,0.0,0.0,0.001396176879668034,7.643900239532911e-05,0.00014997891735382546,0.0006041219998336679,0.09860489336614162,0.07166999302871188,0.02693490033742974,0.09860489332367808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535850.1033561783,579.698780849587,0.0,0.09860489336614162,0.07166999302903419,0.026934900337550863,0.37524517190012735,0.37524517190012735,0.14102397707351008,0.0,-3.979039320256561e-12,4.966996149864201,-3.979039320256561e-12,-3.979039320256561e-12,4.967255759611362,-3.979039320256561e-12,24111.15974638944,20494.485784431025,0.85,1.0754970194507407,0.6691168157439897,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676985750634577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.547157252,1531.257285887149,0.37524517190012735,0.14102397707351008,6.112871282664199,3.5257842630633514
1889.0,-30.270701651292622,4.71675991370546,34.97219562381916,23.919492575246863,4.824472140108604,-26.761225267816844,-40.27452324572948,1.3149957566326973,-5.1830803002023345,-5.183080300208828,39.945173446979766,42220.236868307475,25642.33206673274,25642.33206673274,67862.56893504021,77308.9421375206,77308.9421375206,25642.33206673274,102951.27420425334,102951.27420425334,102951.27420425334,127062.97536897552,127062.97536897552,0.0,0.0,91517.56303311315,56428.85776389957,38987.450299126205,24111.701164722177,63099.15146384838,20494.94599001385,1531.230412055459,0.0,0.8861837680079672,2.914503458263759,0.0014959128700940735,0.0,-5.1830803002023345,352132.24841562985,1552170.6236651952,4.407919554795027,1552170.6236651952,4.407919554795027,0.85,0.09860159959103976,4.028046144702076,101325.0,128402.08794830291,1.267230080910959,1.0,0.0,4.028046144702752,1.2856017565547901,1.2858928549842292,3.1331990051854035,22720.088039081293,2316.80421337371,19312.07241296667,1969.2833345705894,0.85,0.8499998934752179,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4652.726346737007,4632.441516551485,5.511248707914212,4.71675991370546,-2.5202773008270403,7.237037214532501,3.525580637352597,3.5,1.0073087535293135,0.6,0.00022641791974915457,0.9976988392208309,0.00022694014551122394,199.14616531377422,0.0,0.0,0.0,0.001396176879668034,7.644079386808326e-05,0.00014997712588107133,0.0006041147836987473,0.09860159959034256,0.07166990556028405,0.026931694030058524,0.09860159955008646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535850.3907805833,579.6986868421255,0.0,0.09860159959034256,0.07166990556079081,0.026931694030248948,0.3752450351589711,0.3752450351589711,0.14100731040684383,0.0,6.480149750132114e-12,4.9669110436433925,6.480149750132114e-12,6.480149750132114e-12,4.967175841250651,6.480149750132114e-12,24111.701164722177,20494.94599001385,0.85,1.075490990935448,0.669109423642517,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676943042582243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.541843088533,1531.230412055459,0.3752450351589711,0.14100731040684383,6.112871282664199,3.525580637352597
1890.0,-30.270514924666514,4.717654597426827,34.97222447703377,23.919771413225703,4.824775989437385,-26.76102682904296,-40.27432033382354,1.315287893813997,-5.182763368350322,-5.182763368259898,39.945231663010915,42220.15119743587,25642.63795343604,25642.63795343604,67862.78915087192,77308.84085532918,77308.84085532918,25642.63795343604,102951.47880876521,102951.47880876521,102951.47880876521,127063.72201293777,127063.72201293777,0.0,0.0,91517.50916923878,56428.81951134607,38987.43295321412,24112.243204172555,63099.676157386675,20495.406723546672,1531.203582011064,0.0,0.8861851777177443,2.9144525439672737,0.0014959128700940735,0.0,-5.182763368350322,352136.60507196665,1552173.1308898672,4.40787213976987,1552173.1308898672,4.40787213976987,0.85,0.09859830628217858,4.028046144702076,101325.0,128402.04268363898,1.267229634183459,1.0,0.0,4.028046144704257,1.285600388177476,1.2858914862970738,3.1332023401240665,22720.074666872428,2316.802849787892,19312.061854011972,1969.2822578568598,0.85,0.8499999290130154,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4652.565686396173,4632.441516551485,5.5115047657282075,4.717654597426827,-2.519885467575909,7.237540065002736,3.5253777403752746,3.5,1.0072507829643642,0.6,0.00022641791974915457,0.9976794064529428,0.0002269445658441923,199.14601220948245,0.0,0.0,0.0,0.001396176879668034,7.644255327988558e-05,0.000149975366469269,0.0006041076967068199,0.09859830628150792,0.07166981843685977,0.026928487844648154,0.09859830624113777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535850.6783730332,579.6985927796862,0.0,0.09859830628150792,0.07166981843734724,0.02692848784483134,0.3752448986003687,0.3752448986003687,0.14099064374017814,0.0,-9.043787940754555e-11,4.9668275173301595,-9.043787940754555e-11,-9.043787940754555e-11,4.967097373261822,-9.043787940754555e-11,24112.243204172555,20495.406723546672,0.85,1.0754855378592567,0.6691025020814378,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676900456009939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.536543978225,1531.203582011064,0.3752448986003687,0.14099064374017814,6.112871282664199,3.5253777403752746
1891.0,-30.27032777303958,4.718546738291776,34.97225334909453,23.920049727335595,4.82507915949528,-26.76082807565034,-40.27411361513657,1.3155794621060397,-5.182447106662664,-5.182447106737252,39.9452899183795,42220.051378709366,25642.943096206,25642.943096206,67862.99447491537,77308.74017265887,77308.74017265887,25642.943096206,102951.68326886487,102951.68326886487,102951.68326886487,127064.46916870908,127064.46916870908,0.0,0.0,91517.4554579894,56428.766664039904,38987.43199327722,24112.785899844206,63100.21789312143,20495.868014867574,1531.1767973152016,0.0,0.8861865838396735,2.9144015679073982,0.0014959128700940735,0.0,-5.182447106662664,352140.95255816076,1552175.6398117016,4.407824845522161,1552175.6398117016,4.407824845522161,0.85,0.0985950134550159,4.028046144702076,101325.0,128401.9941340856,1.2672291550366208,1.0,0.0,4.028046144701085,1.285599022467757,1.2858901202781174,3.1332056685684826,22720.061332554138,2316.801490065837,19312.05186685564,1969.2812394503364,0.85,0.8499999883004111,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4652.405597581403,4632.441516551485,5.511760004230226,4.718546738291776,-2.519494533558739,7.2380412718505145,3.525175569820729,3.5,1.0071930199487797,0.6,0.00022641791974915457,0.9976599298645844,0.00022694899631770017,199.14585875695246,0.0,0.0,0.0,0.001396176879668034,7.64443457380866e-05,0.00014997357401106798,0.0006041004766024738,0.09859501345447738,0.07166973166939263,0.02692528178508476,0.09859501341299462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535850.9661598512,579.6984986536581,0.0,0.09859501345447738,0.07166973166978408,0.026925281785231812,0.3752447622269195,0.3752447622269195,0.14097397707350637,0.0,7.457856554538012e-11,4.966745573333355,7.457856554538012e-11,7.457856554538012e-11,4.967020476585219,7.457856554538012e-11,24112.785899844206,20495.868014867574,0.85,1.0754795584043955,0.6690951757127258,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676857990609516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.53126134659,1531.1767973152016,0.3752447622269195,0.14097397707350637,6.112871282664199,3.525175569820729
1892.0,-30.270140125176166,4.719436343341881,34.97228223952249,23.92032769219952,4.825381853807642,-26.76062892328806,-40.27390682660041,1.3158706519195236,-5.182131474371488,-5.182131474346762,39.94534819748967,42219.953326465715,25643.247393987407,25643.247393987407,67863.20072045313,77308.64001470878,77308.64001470878,25643.247393987407,102951.88740869619,102951.88740869619,102951.88740869619,127065.2165544988,127065.2165544988,0.0,0.0,91517.40187766105,56428.71518941787,38987.42965360353,24113.329145802607,63100.75879940614,20496.329773932215,1531.1500528196273,0.0,0.8861879866391812,2.9143505377185916,0.0014959128700940735,0.0,-5.182131474371488,352145.29143436893,1552178.1497585836,4.407777663123662,1552178.1497585836,4.407777663123662,0.85,0.09859172106215355,4.028046144702076,101325.0,128401.94146450133,1.2672286352282391,1.0,0.0,4.028046144701018,1.2855976585337323,1.2858887560352577,3.1332089926923166,22720.048030738213,2316.800133658101,19312.03776690516,1969.2798016555257,0.85,0.8499998653514148,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4652.246078448696,4632.441516551485,5.51201440370459,4.719436343341881,-2.5191044674993206,7.238540810841202,3.5249741233107,3.5,1.0071354638030572,0.6,0.00022641791974915457,0.9976404020454007,0.00022695343861870855,199.14570489777728,0.0,0.0,0.0,0.001396176879668034,7.644613884083028e-05,0.0001499717809083243,0.0006040932539018801,0.09859172106136088,0.07166964522326927,0.026922075838091614,0.09859172102196226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535851.2540639947,579.6984044892399,0.0,0.09859172106136088,0.0716696452238455,0.026922075838308045,0.37524462604190256,0.37524462604190256,0.14095731040684556,0.0,-2.4726887204451486e-11,4.966665142223974,-2.4726887204451486e-11,-2.4726887204451486e-11,4.966944894906874,-2.4726887204451486e-11,24113.329145802607,20496.329773932215,0.85,1.0754736077926816,0.6690878862595082,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267681564608515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.52599345336,1531.1500528196273,0.37524462604190256,0.14095731040684556,6.112871282664199,3.5249741233107
1893.0,-30.26995219777036,4.720323417923195,34.97231114853226,23.9206051331945,4.8256838901179515,-26.760429585155563,-40.273703809920676,1.31616127750301,-5.181816548480242,-5.181816548475966,39.94540651958518,42219.87197004538,25643.551050242277,25643.551050242277,67863.42302028765,77308.5403864946,77308.5403864946,25643.551050242277,102952.09143673687,102952.09143673687,102952.09143673687,127065.96452216989,127065.96452216989,0.0,0.0,91517.3484474188,56428.68003096889,38987.40935161101,24113.873085433024,63101.282437044036,20496.79212261807,1531.1233565596347,0.0,0.8861893856523158,2.91429944162368,0.0014959128700940735,0.0,-5.181816548480242,352149.62064179406,1552180.6615612372,4.40773060817837,1552180.6615612372,4.40773060817837,0.85,0.09858842917747015,4.028046144702076,101325.0,128401.89870526167,1.2672282132273542,1.0,0.0,4.028046144699364,1.2855962972454487,1.285887394438738,3.133212310375092,22720.03476618256,2316.7987810498553,19312.033220486133,1969.2793380498065,0.85,0.8500001614975943,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4652.087127363102,4632.441516551485,5.512268009644429,4.720323417923195,-2.518715325235465,7.239038743158661,3.5247733987313015,3.5,1.007078113923229,0.6,0.00022641791974915457,0.9976208455484566,0.00022695788761779333,199.1455508096336,0.0,0.0,0.0,0.001396176879668034,7.644789927491957e-05,0.00014997002047423502,0.0006040861627921337,0.09858842917698811,0.07166955915288988,0.026918870024098235,0.09858842913540583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535851.5421805285,579.6983102553387,0.0,0.09858842917698811,0.0716695591532403,0.02691887002422985,0.37524449004478394,0.37524449004478394,0.14094064374017762,0.0,-4.263256414560601e-12,4.966586171233871,-4.263256414560601e-12,-4.263256414560601e-12,4.966870414031916,-4.263256414560601e-12,24113.873085433024,20496.79212261807,0.85,1.075468206022513,0.6690810446232693,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676773422101077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.52074173979,1531.1233565596347,0.37524449004478394,0.14094064374017762,6.112871282664199,3.5247733987313015
1894.0,-30.269763866273,4.721207968877547,34.972340075699556,23.920882085245125,4.825985341857872,-26.760229941756293,-40.27349695153532,1.3164514173411739,-5.181502258285946,-5.1815022582850645,39.94546486648593,42219.77638677557,25643.853885477838,25643.853885477838,67863.63027225342,77308.44127129867,77308.44127129867,25643.853885477838,102952.2951567765,102952.2951567765,102952.2951567765,127066.71274184539,127066.71274184539,0.0,0.0,91517.29513008727,56428.63024556427,38987.40542724777,24114.417585068895,63101.82301231667,20497.25494730856,1531.0967010987397,0.0,0.8861907813072911,2.9142482905330422,0.0014959128700940735,0.0,-5.181502258285946,352153.9411520968,1552183.1744332102,4.4076836662827965,1552183.1744332102,4.4076836662827965,0.85,0.09858513773184129,4.028046144702076,101325.0,128401.84776163628,1.2672277104528624,1.0,0.0,4.028046144700815,1.2855949382352683,1.2858860351208372,3.133215622512765,22720.02152965805,2316.7974312999904,19312.020175880156,1969.2780078701858,0.85,0.8500000825558555,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4651.928742293629,4632.441516551485,5.5125207856976255,4.721207968877547,-2.518327054040587,7.239535022918133,3.5245733934689008,3.5,1.0070209695625432,0.6,0.00022641791974915457,0.9976012474149318,0.0002269623462639684,199.1453963904006,0.0,0.0,0.0,0.001396176879668034,7.644969306043715e-05,0.00014996822668871744,0.0006040789373412953,0.09858513773109677,0.07166947340707011,0.026915664324026662,0.0985851376912232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535851.8304196382,579.6982159813283,0.0,0.09858513773109677,0.07166947340761136,0.02691566432422993,0.3752443542329438,0.3752443542329438,0.14092397707351115,0.0,-9.094947017729282e-13,4.966508588636657,-9.094947017729282e-13,-9.094947017729282e-13,4.966797169966355,-9.094947017729282e-13,24114.417585068895,20497.25494730856,0.85,1.075462277199302,0.6690737980507284,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676731318402008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.515501881317,1531.0967010987397,0.3752443542329438,0.14092397707351115,6.112871282664199,3.5245733934689008
1895.0,-30.269574774728067,4.722090002823815,34.97236902110659,23.921158688049786,4.826286246996091,-26.760029668970486,-40.27328621651975,1.316741141238499,-5.181188611742982,-5.181188611754597,39.94552325209659,42219.66782093923,25644.1559264478,25644.1559264478,67863.82374738702,77308.34281465651,77308.34281465651,25644.1559264478,102952.49874110431,102952.49874110431,102952.49874110431,127067.46146862506,127067.46146862506,0.0,0.0,91517.24194231043,56428.56694859292,38987.416659686125,24114.96272752075,63102.37938720688,20497.718318392635,1531.070089244305,0.0,0.8861921735125597,2.9141970800059913,0.0014959128700940735,0.0,-5.181188611742982,352158.25285568164,1552185.6889782245,4.407636840515356,1552185.6889782245,4.407636840515356,0.85,0.0985818467505983,4.028046144702076,101325.0,128401.797486124,1.2672272142721344,1.0,0.0,4.028046144705766,1.285593581176215,1.2858846777545054,3.133218929902199,22720.008325296698,2316.7960848298553,19312.00754934201,1969.27672032162,0.85,0.8500000208116041,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4651.770921573357,4632.441516551485,5.512772739413884,4.722090002823815,-2.5179396586877454,7.24002966151156,3.5243741053700024,3.5,1.006964030105715,0.6,0.00022641791974915457,0.997581570607198,0.00022696682298505252,199.14524134822034,0.0,0.0,0.0,0.001396176879668034,7.64515205024144e-05,0.00014996639924674018,0.0006040715763206841,0.09858184674999257,0.071669388004677,0.026912458745315573,0.09858184670977144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535852.1188500214,579.6981216447468,0.0,0.09858184674999257,0.07166938800511737,0.026912458745480948,0.37524421860090823,0.37524421860090823,0.14090731040684484,0.0,1.1596057447604835e-11,4.966432510563834,1.1596057447604835e-11,1.1596057447604835e-11,4.9667258797172735,1.1596057447604835e-11,24114.96272752075,20497.718318392635,0.85,1.0754558608790823,0.6690661783428514,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267668933466166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.510276382385,1531.070089244305,0.37524421860090823,0.14090731040684484,6.112871282664199,3.5243741053700024
1896.0,-30.269385448061772,4.722969525722193,34.97239798473763,23.921434801910095,4.826586541581245,-26.759829245631877,-40.27308302521703,1.3170303391512344,-5.180875637852068,-5.180875637850427,39.94558167372847,42219.59146967698,25644.45725219461,25644.45725219461,67864.0487218716,77308.24489056508,77308.24489056508,25644.45725219461,102952.70214275969,102952.70214275969,102952.70214275969,127068.21065319073,127068.21065319073,0.0,0.0,91517.18894469629,56428.53552380774,38987.392689876164,24115.508510431046,63102.90120030721,20498.182233866388,1531.0435223936108,0.0,0.8861935621301967,2.9141458082997245,0.0014959128700940735,0.0,-5.180875637852068,352162.55535360874,1552188.2050740698,4.407590135514287,1552188.2050740698,4.407590135514287,0.85,0.09857855624688067,4.028046144702076,101325.0,128401.75283389719,1.2672267735889187,1.0,0.0,4.028046144703089,1.2855922265837167,1.2858833228552873,3.1332222312871716,22719.995168145007,2316.7947431737657,19311.999944686202,1969.2759448625375,0.85,0.8500001783346747,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4651.613663490845,4632.441516551485,5.513023889638653,4.722969525722193,-2.517553159492587,7.2405226852147795,3.5241755322252555,3.5,1.0069072949215017,0.6,0.00022641791974915457,0.997561869752217,0.00022697130535411726,199.14508611349848,0.0,0.0,0.0,0.001396176879668034,7.645328256542267e-05,0.0001499646371837319,0.0006040644786495769,0.0985785562460556,0.07166930295492821,0.0269092532911274,0.09857855620672028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535852.4074583882,579.6980272499284,0.0,0.0985785562460556,0.07166930295552806,0.0269092532913526,0.37524408315226915,0.37524408315226915,0.14089064374017923,0.0,-1.6484591469634324e-12,4.9663578907884585,-1.6484591469634324e-12,-1.6484591469634324e-12,4.96665580777028,-1.6484591469634324e-12,24115.508510431046,20498.182233866388,0.85,1.0754505328756772,0.669059435724826,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676647470564353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.50507238746,1531.0435223936108,0.37524408315226915,0.14089064374017923,6.112871282664199,3.5241755322252555
1897.0,-30.26919572262014,4.723846543972062,34.97242696631825,23.921710426826053,4.826886258479592,-26.75962852123362,-40.27287222035227,1.31731905709308,-5.180563314637482,-5.1805633146525905,39.94564012381484,42219.48519536864,25644.757810015657,25644.757810015657,67864.2430053843,77308.14746817785,77308.14746817785,25644.757810015657,102952.9052781935,102952.9052781935,102952.9052781935,127068.96015913712,127068.96015913712,0.0,0.0,91517.13605316952,56428.47378036031,38987.40252534357,24116.054880943622,63103.45740628719,20498.646648802078,1531.0169978529239,0.0,0.8861949472997092,2.9140944792698087,0.0014959128700940735,0.0,-5.180563314637482,352166.84894773044,1552190.7224013219,4.407543546586641,1552190.7224013219,4.407543546586641,0.85,0.09857526619557287,4.028046144702076,101325.0,128401.70417299158,1.2672262933431195,1.0,0.0,4.028046144701934,1.2855908742422322,1.2858819702075925,3.13322552719296,22719.982037330497,2316.793404203321,19311.98383603953,1969.2743022377194,0.85,0.8499999605769322,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4651.456966185737,4632.441516551485,5.513274227074004,4.723846543972062,-2.5171675395269877,7.241014083499049,3.523977671637639,3.5,1.0068507633250399,0.6,0.00022641791974915457,0.9975421278226503,0.00022697579724613763,199.14493055205125,0.0,0.0,0.0,0.001396176879668034,7.645511069247874e-05,0.00014996280905667583,0.0006040571148694366,0.0985752661949717,0.07166921824023288,0.02690604795473881,0.09857526615457371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535852.6962073625,579.6979328091098,0.0,0.0985752661949717,0.07166921824066998,0.0269060479549029,0.37524394788809856,0.37524394788809856,0.1408739770735126,0.0,1.5120349416974932e-11,4.966284655716322,1.5120349416974932e-11,1.5120349416974932e-11,4.966586867836554,1.5120349416974932e-11,24116.054880943622,20498.646648802078,0.85,1.0754441324576738,0.6690518543784604,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676605725825678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.499879405852,1531.0169978529239,0.37524394788809856,0.1408739770735126,6.112871282664199,3.523977671637639
1898.0,-30.269005262851298,4.724721064141424,34.972455965946445,23.921985702496045,4.82718541010171,-26.759427192338674,-40.27266511749474,1.3176073395888976,-5.180251632283785,-5.18025163229064,39.94569861265486,42219.39720387394,25645.05757967655,25645.05757967655,67864.45478355049,77308.0507013563,77308.0507013563,25645.05757967655,102953.10828103285,102953.10828103285,102953.10828103285,127069.71017532414,127069.71017532414,0.0,0.0,91517.08329157218,56428.429794088996,38987.39277498132,24116.60189429129,63103.99466927261,20499.111610147596,1530.9905168085197,0.0,0.8861963290342264,2.9140430910390784,0.0014959128700940735,0.0,-5.180251632283785,352171.13377271156,1552193.241400477,4.407497073290084,1552193.241400477,4.407497073290084,0.8500000000000001,0.09857197660802985,4.028046144702076,101325.0,128401.65629155132,1.267225820790045,1.0,0.0,4.028046144702171,1.2855895239431954,1.2858806196028079,3.133228818127844,22719.968938772177,2316.7920685220924,19311.97265827367,1969.2731624228122,0.85,0.8499999586406705,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4651.300827910164,4632.441516551485,5.513523749268849,4.724721064141424,-2.516782790570661,7.241503854712086,3.523780521352554,3.5,1.0067944346721582,0.6,0.00022641791974915457,0.9975223099063405,0.00022698030660628878,199.1447743887521,0.0,0.0,0.0,0.001396176879668034,7.645690675460699e-05,0.0001499610129945476,0.0006040498802483054,0.0985719766073439,0.07166913386819153,0.026902842739152368,0.0985719765676728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535852.9851478232,579.6978383056445,0.0,0.0985719766073439,0.0716691338686903,0.02690284273933956,0.3752438128057616,0.3752438128057616,0.14085731040684699,0.0,6.87805368215777e-12,4.9662129121617795,6.87805368215777e-12,6.87805368215777e-12,4.966519865638361,6.87805368215777e-12,24116.60189429129,20499.111610147596,0.85,1.0754383322201297,0.6690447637292277,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676564100140386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.49470072393,1530.9905168085197,0.3752438128057616,0.14085731040684699,6.112871282664199,3.523780521352554
1899.0,-30.26881436623162,4.725593092540497,34.97248498366859,23.922260489221685,4.827483965434399,-26.759225529968372,-40.27245797971261,1.3178951291711551,-5.17994060081935,-5.17994060077908,39.945757138941055,42219.31077820514,25645.35659211128,25645.35659211128,67864.66737031641,77307.9545381598,77307.9545381598,25645.35659211128,102953.31113027107,102953.31113027107,102953.31113027107,127070.46067698316,127070.46067698316,0.0,0.0,91517.03071506765,56428.38695511311,38987.38195550505,24117.149546712088,63104.53150221714,20499.577114705273,1530.9640796312049,0.0,0.8861977072874168,2.9139916431139543,0.0014959128700940735,0.0,-5.17994060081935,352175.40969044925,1552195.7620141087,4.407450717182209,1552195.7620141087,4.407450717182209,0.85,0.0985686874883653,4.028046144702076,101325.0,128401.60918957638,1.2672253559296953,1.0,0.0,4.028046144700367,1.2855881759557672,1.2858792713101552,3.1332321034357955,22719.955886164873,2316.7907375265636,19311.961975941944,1969.2720731281267,0.85,0.8499999767914075,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4651.14524696471,4632.441516551485,5.513772464716548,4.725593092540497,-2.5163989189869267,7.241992011527424,3.5235840791769317,3.5,1.0067383083362662,0.6,0.00022641791974915457,0.9975024469605148,0.0002269848263922275,199.14461786751247,0.0,0.0,0.0,0.001396176879668034,7.645870315863283e-05,0.00014995921659052174,0.0006040426442499947,0.09856868748763561,0.07166904984235543,0.026899637645280184,0.09856868744804202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535853.2742733104,579.6977437416447,0.0,0.09856868748763561,0.07166904984288597,0.026899637645479327,0.37524367791055346,0.37524367791055346,0.14084064374018065,0.0,-4.0245140553452075e-11,4.966142693131928,-4.0245140553452075e-11,-4.0245140553452075e-11,4.966454500972759,-4.0245140553452075e-11,24117.149546712088,20499.577114705273,0.85,1.0754325522237975,0.6690377025732579,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676522593195245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.489543077212,1530.9640796312049,0.37524367791055346,0.14084064374018065,6.112871282664199,3.5235840791769317
1900.0,-30.268623245742145,4.726462635264845,34.97251401914628,23.922534891776763,4.827782004055792,-26.75902371782288,-40.27224703514946,1.3181824761364975,-5.179630228521319,-5.179630228505908,39.94581569155796,42219.20949041011,25645.654873078325,25645.654873078325,67864.86436348844,77307.85881144693,77307.85881144693,25645.654873078325,102953.51368452526,102953.51368452526,102953.51368452526,127071.21146299875,127071.21146299875,0.0,0.0,91516.97827506525,56428.32895402819,38987.38813448562,24117.697778473495,63105.08591295911,20500.04311170247,1530.9376849479422,0.0,0.8861990820573323,2.9139401377201466,0.0014959128700940735,0.0,-5.179630228521319,352179.6765868891,1552198.283765085,4.407404478327782,1552198.283765085,4.407404478327782,0.85,0.09856539882430557,4.028046144702076,101325.0,128401.55807892271,1.2672248515067626,1.0,0.0,4.028046144702011,1.2855868300443483,1.285877925093982,3.133235383690981,22719.942867445494,2316.789409986641,19311.94724528247,1969.2705710188975,0.85,0.8499998154904603,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4650.990221596744,4632.441516551485,5.5140203808628625,4.726462635264845,-2.5160159300355116,7.242478565300356,3.5233883428508874,3.5,1.006682383671682,0.6,0.00022641791974915457,0.9974825611482064,0.00022698935156171947,199.14446116296247,0.0,0.0,0.0,0.001396176879668034,7.646053261710341e-05,0.00014995738713205118,0.0006040352751068554,0.09856539882380282,0.07166896615437436,0.02689643266942846,0.09856539878235067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535853.5635289114,579.6976491350706,0.0,0.09856539882380282,0.07166896615473992,0.026896432669565647,0.37524354320970726,0.37524354320970726,0.1408239770735114,0.0,-1.5404566511278972e-11,4.9660738488281595,-1.5404566511278972e-11,-1.5404566511278972e-11,4.966389895654913,-1.5404566511278972e-11,24117.697778473495,20500.04311170247,0.85,1.0754262256626113,0.6690302196663371,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676481204689245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.484400530728,1530.9376849479422,0.37524354320970726,0.1408239770735114,6.112871282664199,3.5233883428508874
1901.0,-30.26843170026784,4.727329698142648,34.97254307252399,23.922808735538297,4.828079337347657,-26.758821593720683,-40.272039792593546,1.3184692308003667,-5.179320526700337,-5.179320526699808,39.945874283894256,42219.1254106897,25645.95245466369,25645.95245466369,67865.07786535339,77307.76365193348,77307.76365193348,25645.95245466369,102953.71610659716,102953.71610659716,102953.71610659716,127071.9627788863,127071.9627788863,0.0,0.0,91516.92594465177,56428.287703407426,38987.37582360482,24118.246672289137,63105.62249589396,20500.509671445765,1530.9113358270326,0.0,0.8862004532374927,2.9138885703516855,0.0014959128700940735,0.0,-5.179320526700337,352183.9343062719,1552200.807230705,4.407358360307415,1552200.807230705,4.407358360307415,0.85,0.09856211064430741,4.028046144702076,101325.0,128401.51270290662,1.2672244036803022,1.0,0.0,4.02804614469969,1.2855854869100334,1.2858765816555415,3.1332386571846564,22719.929875932587,2316.788085221007,19311.94209636944,1969.2700459758878,0.85,0.8500000749045772,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4650.835750010395,4632.441516551485,5.514267506567259,4.727329698142648,-2.5156338311477473,7.242963529290395,3.5231933100602997,3.5,1.0066266600172284,0.6,0.00022641791974915457,0.9974626315458812,0.00022699388687699406,199.14430411020408,0.0,0.0,0.0,0.001396176879668034,7.646233000859687e-05,0.00014995558974055772,0.0006040280351309797,0.09856211064363606,0.07166888282436532,0.026893227819270737,0.09856211060388327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535853.8529807711,579.6975544642916,0.0,0.09856211064363606,0.0716688828248535,0.02689322781945391,0.375243408700938,0.375243408700938,0.14080731040684416,0.0,-5.115907697472721e-13,4.966006384887976,-5.115907697472721e-13,-5.115907697472721e-13,4.966326672061655,-5.115907697472721e-13,24118.246672289137,20500.509671445765,0.85,1.0754204646308514,0.6690231985816595,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676439934331603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.47926883233,1530.9113358270326,0.375243408700938,0.14080731040684416,6.112871282664199,3.5231933100602997
