time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1902.0,-30.26823945377325,4.728194288647228,34.972572143397095,23.923082230053865,4.828376200770782,-26.75861888557689,-40.271832480188436,1.3187556325742837,-5.179011416448077,-5.17901141645331,39.94593290024477,42219.0438141555,25646.249139450454,25646.249139450454,67865.29295360595,77307.66909702613,77307.66909702613,25646.249139450454,102953.91823647657,102953.91823647657,102953.91823647657,127072.71433932798,127072.71433932798,0.0,0.0,91516.87374523885,56428.24846236764,38987.36142541245,24118.796102851415,63106.157528263866,20500.976687423703,1530.885024567007,0.0,0.8862018212889072,2.9138369519011094,0.0014959128700940735,0.0,-5.179011416448077,352188.1839331747,1552203.3317327462,4.407312347614893,1552203.3317327462,4.407312347614893,0.85,0.09855882287738593,4.028046144702076,101325.0,128401.46788365151,1.2672239613486456,1.0,0.0,4.028046144703336,1.2855841454314265,1.285875239873184,3.1332419266498595,22719.916916941787,2316.786763771705,19311.93280894283,1969.2690989219388,0.85,0.8500001509487172,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4650.68183035366,4632.441516551485,5.514513801409672,4.728194288647228,-2.515252563440821,7.243446852088049,3.522998978420545,3.5,1.0065711366915842,0.6,0.00022641791974915457,0.9974426294368195,0.00022699843887462047,199.1441464829113,0.0,0.0,0.0,0.001396176879668034,7.646412804496854e-05,0.00014995379170418602,0.0006040207925575046,0.09855882287675048,0.07166879980114818,0.026890023075602298,0.09855882283652025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535854.1425513002,579.6974597546824,0.0,0.09855882287675048,0.07166879980161027,0.02689002307577566,0.37524327438367605,0.37524327438367605,0.1407906437401779,0.0,5.229594535194337e-12,4.965940359379601,5.229594535194337e-12,5.229594535194337e-12,4.966265269562484,5.229594535194337e-12,24118.796102851415,20500.976687423703,0.85,1.0754147552591928,0.6690162334039513,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676398781844216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.474152018473,1530.885024567007,0.37524327438367605,0.1407906437401779,6.112871282664199,3.522998978420545
1903.0,-30.26804680231189,4.729056412251483,34.972601232104495,23.923355305474274,4.8286724704189465,-26.758415872445855,-40.2716213610023,1.3190415405529288,-5.17870298877898,-5.1787029887043525,39.9459915614577,42218.947994412374,25646.54516748942,25646.54516748942,67865.4931619018,77307.57512730878,77307.57512730878,25646.54516748942,102954.1202947982,102954.1202947982,102954.1202947982,127073.46652498076,127073.46652498076,0.0,0.0,91516.82172623381,56428.19459333741,38987.363480996006,24119.346230182557,63106.70971117856,20501.444295655172,1530.8587604818808,0.0,0.8862031856702568,2.9137852690533186,0.0014959128700940735,0.0,-5.17870298877898,352192.4242160905,1552205.8581699147,4.407266458456092,1552205.8581699147,4.407266458456092,0.85,0.09855553560997411,4.028046144702076,101325.0,128401.41493568674,1.267223438792862,1.0,0.0,4.028046144702387,1.2855828062685017,1.2858739004070332,3.133245190478064,22719.90400273893,2316.7854468895016,19311.919524628473,1969.2677442988659,0.85,0.8500000493972325,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4650.528461175027,4632.441516551485,5.514759318559129,4.729056412251483,-2.5148721925475765,7.243928604799059,3.522805346052998,3.5,1.0065158131579994,0.6,0.00022641791974915457,0.997422585627374,0.0002270030005453895,199.14398852382735,0.0,0.0,0.0,0.001396176879668034,7.64659591380204e-05,0.00014995196061113418,0.0006040134168301966,0.09855553560930538,0.07166871714761117,0.026886818461694214,0.0985555355693215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535854.4323434939,579.6973649725561,0.0,0.09855553560930538,0.07166871714809744,0.026886818461876672,0.3752431402619089,0.3752431402619089,0.14077397707351194,0.0,-7.463540896424092e-11,4.965875804821508,-7.463540896424092e-11,-7.463540896424092e-11,4.966205294999156,-7.463540896424092e-11,24119.346230182557,20501.444295655172,0.85,1.075408517929438,0.66900886114387,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676357746870908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.46905563324,1530.8587604818808,0.3752431402619089,0.14077397707351194,6.112871282664199,3.522805346052998
1904.0,-30.267854102364264,4.729916074952268,34.972630338266605,23.92362782210114,4.828968121801846,-26.75821287750333,-40.2714140136726,1.3193268969407739,-5.178395218208777,-5.178395218197118,39.94605024728266,42218.868058951346,25646.84047590572,25646.84047590572,67865.70853485707,77307.48156414599,77307.48156414599,25646.84047590572,102954.3220400517,102954.3220400517,102954.3220400517,127074.21896669186,127074.21896669186,0.0,0.0,91516.76984384205,56428.15633864684,38987.34833910579,24119.896926640155,63107.24526574594,20501.91238764413,1530.8325384834561,0.0,0.8862045465855051,2.9137335293624207,0.0014959128700940735,0.0,-5.178395218208777,352196.6555051034,1552208.385671615,4.407220685970208,1552208.385671615,4.407220685970208,0.85,0.09855224879543825,4.028046144702076,101325.0,128401.37178671442,1.2672230129456148,1.0,0.0,4.028046144702168,1.2855814696919523,1.285872563527843,3.1332484480094958,22719.89112245159,2316.7841334657187,19311.906794725546,1969.2664462100256,0.85,0.8499999709788087,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4650.375640554596,4632.441516551485,5.515004046607967,4.729916074952268,-2.5144926992441228,7.2444087741963905,3.5226124104880268,3.5,1.0064606887108647,0.6,0.00022641791974915457,0.9974025372079434,0.0002270075634487281,199.14383052523905,0.0,0.0,0.0,0.001396176879668034,7.646775755621684e-05,0.00014995016219293772,0.0006040061727187138,0.09855224879508168,0.07166863483049482,0.02688361396458686,0.0985522487529029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535854.7222573129,579.697270150633,0.0,0.09855224879508168,0.07166863483075413,0.026883613964684125,0.3752430063417583,0.3752430063417583,0.140757310406841,0.0,-1.1652900866465643e-11,4.965812537636225,-1.1652900866465643e-11,-1.1652900866465643e-11,4.966145921177031,-1.1652900866465643e-11,24119.896926640155,20501.91238764413,0.85,1.0754028043701342,0.6690019169933151,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676316829150465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.463973769056,1530.8325384834561,0.3752430063417583,0.140757310406841,6.112871282664199,3.5226124104880268
1905.0,-30.267660782282466,4.730773283368023,34.97265946167141,23.92389995455744,4.829263226568737,-26.758009379074974,-40.27120282463727,1.3196118233612386,-5.178088074203174,-5.178088074148717,39.94610896184165,42218.77465085682,25647.134990109356,25647.134990109356,67865.90964096619,77307.38854891078,77307.38854891078,25647.134990109356,102954.52353902013,102954.52353902013,102954.52353902013,127074.97174321108,127074.97174321108,0.0,0.0,91516.7180371092,56428.104139055235,38987.348775615515,24120.448204190947,63107.79697980646,20502.380973562304,1530.8063574547282,0.0,0.8862059041761492,2.9136817343285895,0.0014959128700940735,0.0,-5.178088074203174,352200.878219773,1552210.914413242,4.4071750253974775,1552210.914413242,4.4071750253974775,0.85,0.09854896242299989,4.028046144702076,101325.0,128401.32468473948,1.267222548085265,1.0,0.0,4.028046144704493,1.2855801351320935,1.2858712286658003,3.133251700632566,22719.87826094728,2316.782821957272,19311.898990196794,1969.2656503695753,0.85,0.8500001086445789,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4650.223366704603,4632.441516551485,5.515247971472022,4.730773283368023,-2.514114060032118,7.2448873434001415,3.522420169423183,3.5,1.006405762692338,0.6,0.00022641791974915457,0.997382424706777,0.0002270121411210146,199.14367201844223,0.0,0.0,0.0,0.001396176879668034,7.646958933548283e-05,0.00014994833041367175,0.0006039987942273035,0.09854896242244551,0.07166855284109201,0.026880409581353498,0.09854896238182868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535855.0123131209,579.6971752822537,0.0,0.09854896242244551,0.07166855284149518,0.026880409581504713,0.3752428726179651,0.3752428726179651,0.14074064374017467,0.0,-5.445599526865408e-11,4.965750570876253,-5.445599526865408e-11,-5.445599526865408e-11,4.966087959198205,-5.445599526865408e-11,24120.448204190947,20502.380973562304,0.85,1.0753965894686872,0.6689945881705582,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676276028396816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.45889929793,1530.8063574547282,0.3752428726179651,0.14074064374017467,6.112871282664199,3.522420169423183
1906.0,-30.26746679405395,4.731628043781901,34.97268860251945,23.924171702843182,4.8295578062173306,-26.75780533179168,-40.270991530828155,1.3198963439550613,-5.177781570097636,-5.177781570027143,39.94616771672692,42218.68361421043,25647.42875033467,25647.42875033467,67866.1123645451,77307.29618095013,77307.29618095013,25647.42875033467,102954.7249312848,102954.7249312848,102954.7249312848,127075.72506562214,127075.72506562214,0.0,0.0,91516.66639468142,56428.05382794172,38987.34729637744,24121.00013433734,63108.347430714784,20502.85011418674,1530.7802201401967,0.0,0.8862072583319031,2.913629879708226,0.0014959128700940735,0.0,-5.177781570097636,352205.09217650286,1552213.4448944435,4.407129480446502,1552213.4448944435,4.407129480446502,0.85,0.0985456765179211,4.028046144702076,101325.0,128401.27396381844,1.2672220475086942,1.0,0.0,4.02804614470117,1.2855788024758412,1.285869895707795,3.133254948622857,22719.865440233236,2316.781514608275,19311.882607153744,1969.2639797641136,0.85,0.8499998672067617,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4650.071637993441,4632.441516551485,5.515491103574014,4.731628043781901,-2.5137362837794104,7.245364327561312,3.522228620753523,3.5,1.0063510345010065,0.6,0.00022641791974915457,0.9973622431331508,0.00022701673469999919,199.1435129640728,0.0,0.0,0.0,0.001396176879668034,7.647142206411984e-05,0.00014994649768503474,0.0006039914119117829,0.09854567651733101,0.07166847119815946,0.02687720531917155,0.09854567647698481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535855.3025681825,579.6970803486865,0.0,0.09854567651733101,0.07166847119858862,0.026877205319332485,0.3752427390879722,0.3752427390879722,0.14072397707350567,0.0,-7.048583938740194e-11,4.965690024577327,-7.048583938740194e-11,-7.048583938740194e-11,4.966031871917323,-7.048583938740194e-11,24121.00013433734,20502.85011418674,0.85,1.0753904218305472,0.6689873104435409,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676235344294384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.453843673487,1530.7802201401967,0.3752427390879722,0.14072397707350567,6.112871282664199,3.522228620753523
1907.0,-30.267272353834663,4.732480362183274,34.972717761000304,23.924442997109168,4.829851775061638,-26.75760093880308,-40.27078397395087,1.3201803600300521,-5.177475717894083,-5.177475717881017,39.94622651202116,42218.60987452063,25647.721791835294,25647.721791835294,67866.33166635592,77307.20441946006,77307.20441946006,25647.721791835294,102954.92621129536,102954.92621129536,102954.92621129536,127076.47893326778,127076.47893326778,0.0,0.0,91516.61492841213,56428.02038347281,38987.327272154806,24121.55272197242,63108.87999412723,20503.319813676557,1530.7541272830777,0.0,0.8862086089911336,2.9135779645075215,0.0014959128700940735,0.0,-5.177475717894083,352209.29721003346,1552215.9771194167,4.407084053189492,1552215.9771194167,4.407084053189492,0.85,0.09854239108818431,4.028046144702076,101325.0,128401.22830942193,1.2672215969348328,1.0,0.0,4.028046144704036,1.2855774721854427,1.2858685651161792,3.1332581908537334,22719.85266325218,2316.780211718801,19311.87122441754,1969.2628190480482,0.85,0.8499998442178801,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4649.920452717854,4632.441516551485,5.51573345235279,4.732480362183274,-2.5133593784322112,7.2458397406154855,3.5220377622839893,3.5,1.0062965035097113,0.6,0.00022641791974915457,0.9973420149786526,0.00022702133906792334,199.1433535393632,0.0,0.0,0.0,0.001396176879668034,7.647322241875043e-05,0.00014994469733040414,0.000603984160000254,0.09854239108780989,0.07166838990791508,0.026874001179894812,0.09854239104574708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535855.5930229079,579.696985349799,0.0,0.09854239108780989,0.07166838990818739,0.02687400117999693,0.375242605757883,0.375242605757883,0.14070731040683612,0.0,-1.3073986337985843e-11,4.9656309436680885,-1.3073986337985843e-11,-1.3073986337985843e-11,4.9659774067174,-1.3073986337985843e-11,24121.55272197242,20503.319813676557,0.85,1.0753848217980007,0.6689804965394632,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267619477654353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.44880787826,1530.7541272830777,0.375242605757883,0.14070731040683612,6.112871282664199,3.5220377622839893
1908.0,-30.26707775099304,4.733330244820878,34.97274693673254,23.924713872279995,4.83014516912506,-26.757396456939734,-40.27057264521716,1.320463875071896,-5.177170504031494,-5.17717050403503,39.946285331470705,42218.521061666725,25648.014083487593,25648.014083487593,67866.53514515431,77307.11309886743,77307.11309886743,25648.014083487593,102955.12718235502,102955.12718235502,102955.12718235502,127077.2330510707,127077.2330510707,0.0,0.0,91516.56360446216,56427.97156726201,38987.32448577795,24122.10586871568,63109.43035449363,20503.789988408327,1530.728075320197,0.0,0.8862099562824747,2.9135259942261875,0.0014959128700940735,0.0,-5.177170504031494,352213.4935065635,1552218.5103873848,4.407038739299349,1552218.5103873848,4.407038739299349,0.85,0.09853910610165534,4.028046144702076,101325.0,128401.17925878368,1.2672211128426714,1.0,0.0,4.028046144703154,1.2855761442445575,1.2858672368746087,3.133261427364985,22719.83992160322,2316.7789124321985,19311.860345276626,1969.2617096844108,0.85,0.849999842072562,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4649.769809112402,4632.441516551485,5.515975013047702,4.733330244820878,-2.5129833330907094,7.246313577911588,3.5218475917413734,3.5,1.0062421690689638,0.6,0.00022641791974915457,0.9973217703491627,0.00022702594737291815,199.14319398157244,0.0,0.0,0.0,0.001396176879668034,7.647505553084037e-05,0.0001499428642183142,0.0006039767761401673,0.09853910610129019,0.07166830894712975,0.026870797154160433,0.09853910605904628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535855.8835970027,579.6968903118513,0.0,0.09853910610129019,0.07166830894739534,0.026870797154259992,0.3752424726362529,0.3752424726362529,0.1406906437401706,0.0,3.524291969370097e-12,4.965573193091473,3.524291969370097e-12,3.524291969370097e-12,4.965923757948815,3.524291969370097e-12,24122.10586871568,20503.789988408327,0.85,1.0753786678779926,0.6689732552570982,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676154324858555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.443787604185,1530.728075320197,0.3752424726362529,0.1406906437401706,6.112871282664199,3.5218475917413734
1909.0,-30.266882928151876,4.734177697648002,34.97277612946335,23.924984188657277,4.830437941096187,-26.75719183933564,-40.27036128155885,1.3207468522799661,-5.176865940642472,-5.17686594063785,39.94634417805912,42218.43305675533,25648.305660745023,25648.305660745023,67866.73871750035,77307.02221802583,77307.02221802583,25648.305660745023,102955.32787877086,102955.32787877086,102955.32787877086,127077.98747700866,127077.98747700866,0.0,0.0,91516.51237913032,56427.92321785995,38987.32129030041,24122.659598237806,63109.980888538215,20504.260658502135,1530.7020655647616,0.0,0.8862113001329343,2.913473966982277,0.0014959128700940735,0.0,-5.176865940642472,352217.6808990405,1552221.0448291951,4.406993541230325,1552221.0448291951,4.406993541230325,0.85,0.09853582157005529,4.028046144702076,101325.0,128401.13533034606,1.2672206793026999,1.0,0.0,4.028046144701922,1.2855748188255383,1.2858659111554753,3.1332646577365098,22719.82720443713,2316.777615642154,19311.854499927824,1969.2611136247165,0.85,0.8500000605707188,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4649.619705481258,4632.441516551485,5.516215795134648,4.734177697648002,-2.5126081557820497,7.246785853430052,3.5216581069406896,3.5,1.0061880305544828,0.6,0.00022641791974915457,0.9973015032770213,0.00022703056097395883,199.14303424365684,0.0,0.0,0.0,0.001396176879668034,7.64768889865105e-05,0.00014994103076264407,0.0006039693908961238,0.09853582156948315,0.07166822832433048,0.026867593245152664,0.09853582152964996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535856.1743052063,579.6967952300257,0.0,0.09853582156948315,0.07166822832474662,0.026867593245308675,0.37524233972270954,0.37524233972270954,0.14067397707350585,0.0,-4.604316927725449e-12,4.965516665723726,-4.604316927725449e-12,-4.604316927725449e-12,4.965870880744035,-4.604316927725449e-12,24122.659598237806,20504.260658502135,0.85,1.0753725125881957,0.6689660250621765,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676113988941464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.438777069314,1530.7020655647616,0.37524233972270954,0.14067397707350585,6.112871282664199,3.5216581069406896
1910.0,-30.26668746488208,4.735022727321901,34.97280533899834,23.925254155788593,4.830730227018196,-26.75698669393344,-40.27014984805135,1.3210294560695446,-5.1765619929566355,-5.1765619929742845,39.946403052982994,42218.347323859154,25648.59643913213,25648.59643913213,67866.94376299129,77306.93189386415,77306.93189386415,25648.59643913213,102955.52833299628,102955.52833299628,102955.52833299628,127078.74223496701,127078.74223496701,0.0,0.0,91516.46125447711,56427.87668447199,38987.316188894576,24123.21390197073,63110.5300908653,20504.731816675117,1530.6760959860726,0.0,0.8862126407164941,2.9134218853697895,0.0014959128700940735,0.0,-5.1765619929566355,352221.85986527405,1552223.5804918949,4.406948453130153,1552223.5804918949,4.406948453130153,0.85,0.0985325374740641,4.028046144702076,101325.0,128401.08778296235,1.2672202100465073,1.0,0.0,4.028046144703489,1.285573495158278,1.2858645871884975,3.133267883845216,22719.814512265446,2316.7763214008296,19311.84004349087,1969.2596394784018,0.85,0.8499998991217662,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4649.470140065966,4632.441516551485,5.516455782371844,4.735022727321901,-2.5122338201103545,7.247256547432256,3.52146930561824,3.5,1.006134087319497,0.6,0.00022641791974915457,0.9972811700286563,0.00022703518982780812,199.14287398090258,0.0,0.0,0.0,0.001396176879668034,7.647872308874273e-05,0.00014993919666041183,0.0006039620030476983,0.09853253747337079,0.07166814802540572,0.02686438944796507,0.09853253743390823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535856.4651534276,579.6967001023853,0.0,0.09853253747337079,0.07166814802591001,0.026864389448154093,0.3752422070113433,0.3752422070113433,0.1406573104068402,0.0,1.7621459846850485e-11,4.965461399472304,1.7621459846850485e-11,1.7621459846850485e-11,4.965819482349048,1.7621459846850485e-11,24123.21390197073,20504.731816675117,0.85,1.0753664034397714,0.6689588451099049,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676073768508298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.433777428534,1530.6760959860726,0.3752422070113433,0.1406573104068402,6.112871282664199,3.52146930561824
1911.0,-30.266491355149196,4.735865339742909,34.97283456580046,23.92552370382475,4.831021893231622,-26.756781028645214,-40.26994208162648,1.3213115667274702,-5.176258694311514,-5.17625869432732,39.94646197499925,42218.279569516104,25648.886509479067,25648.886509479067,67867.16607899517,77306.84225392916,77306.84225392916,25648.886509479067,102955.72876340823,102955.72876340823,102955.72876340823,127079.49766579343,127079.49766579343,0.0,0.0,91516.41030158583,56427.847617171836,38987.2918715711,24123.7689023852,63111.0607739563,20505.20356702742,1530.6501719178457,0.0,0.886213977794253,2.9133697416081947,0.0014959128700940735,0.0,-5.176258694311514,352226.0299466588,1552226.118186867,4.406903483033144,1552226.118186867,4.406903483033144,0.85,0.09852925386315096,4.028046144702076,101325.0,128401.04524642708,1.2672197902435438,1.0,0.0,4.028046144701392,1.2855721738034798,1.2858632655345053,3.133271104324499,22719.801862735265,2316.7750315077287,19311.830575915374,1969.2586740543788,0.85,0.849999955659402,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4649.321111283894,4632.441516551485,5.516694996013345,4.735865339742909,-2.511860349514883,7.247725689257791,3.521281185732613,3.5,1.0060803387807467,0.6,0.00022641791974915457,0.9972607699807412,0.0002270398340782292,199.14271318836444,0.0,0.0,0.0,0.001396176879668034,7.648052542009732e-05,0.00014993739432905725,0.000603954743173834,0.09852925386217035,0.07166806808609832,0.02686118577607203,0.09852925382545738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535856.7562343302,579.6966048986257,0.0,0.09852925386217035,0.0716680680868116,0.026861185776339364,0.37524207450054153,0.37524207450054153,0.1406406437401757,0.0,1.5802470443304628e-11,4.965407557710307,1.5802470443304628e-11,1.5802470443304628e-11,4.9657700986609825,1.5802470443304628e-11,24123.7689023852,20505.20356702742,0.85,1.0753608836028556,0.6689521464506598,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676033663241688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.428797111766,1530.6501719178457,0.37524207450054153,0.1406406437401757,6.112871282664199,3.521281185732613
1912.0,-30.266295111370855,4.736705541198555,34.97286380946467,23.925792797841154,4.831313040910265,-26.756575294594832,-40.26972680641336,1.3215932241341144,-5.175956025044911,-5.175956025036147,39.94652091975215,42218.18096119031,25649.175825322494,25649.175825322494,67867.3567865128,77306.75304946385,77306.75304946385,25649.175825322494,102955.92887478635,102955.92887478635,102955.92887478635,127080.25332458681,127080.25332458681,0.0,0.0,91516.35951985423,56427.78743158011,38987.30232030458,24124.324449800457,63111.62677010504,20505.67578233039,1530.62428787599,0.0,0.8862153115554783,2.91331754383235,0.0014959128700940735,0.0,-5.175956025044911,352230.1914132902,1552228.6568646391,4.40685862457295,1552228.6568646391,4.40685862457295,0.85,0.09852597068746977,4.028046144702076,101325.0,128400.99452550603,1.267219289666973,1.0,0.0,4.0280461447037395,1.2855708545743374,1.28586194600665,3.1332743196296198,22719.78925569707,2316.773745947604,19311.821563908874,1969.257755085465,0.85,0.8500000306590152,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4649.172617380044,4632.441516551485,5.516933427990595,4.736705541198555,-2.5114877287063333,7.248193269904888,3.5210937450251536,3.5,1.006026784292901,0.6,0.00022641791974915457,0.9972403564394985,0.00022704448159072382,199.14255228618092,0.0,0.0,0.0,0.001396176879668034,7.648239293008316e-05,0.0001499355268190714,0.0006039472207574353,0.0985259706868188,0.07166798847124362,0.02685798221557519,0.09852597064743783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535857.0474275942,579.6965096580991,0.0,0.0985259706868188,0.07166798847171714,0.026857982215752634,0.3752419421997662,0.3752419421997662,0.14062397707351068,0.0,-8.753886504564434e-12,4.965355010598557,-8.753886504564434e-12,-8.753886504564434e-12,4.96572152775957,-8.753886504564434e-12,24124.324449800457,20505.67578233039,0.85,1.0753542613270186,0.668944584727269,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675993672860202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.423836261252,1530.62428787599,0.3752419421997662,0.14062397707351068,6.112871282664199,3.5210937450251536
1913.0,-30.266098455727914,4.737543337369812,34.972893070045956,23.926061402913206,4.831603573647736,-26.75636925131855,-40.26951523320747,1.3218743692383756,-5.175654011721463,-5.175654011848502,39.946579899831136,42218.09950954522,25649.464459449173,25649.464459449173,67867.5639689944,77306.66435407431,77306.66435407431,25649.464459449173,102956.12881352348,102956.12881352348,102956.12881352348,127081.00944332003,127081.00944332003,0.0,0.0,91516.30883165039,56427.74398712142,38987.29427169885,24124.88062979655,63112.1749014954,20506.148535327065,1530.5984477922268,0.0,0.8862166418187188,2.9132652864459723,0.0014959128700940735,0.0,-5.175654011721463,352234.3438996789,1552231.197066472,4.406813883851622,1552231.197066472,4.406813883851622,0.85,0.09852268798355761,4.028046144702076,101325.0,128400.94937219437,1.2672188440384344,1.0,0.0,4.028046144700668,1.285569537747421,1.285860628881565,3.1332775290864707,22719.77667187801,2316.7724627551725,19311.813066824492,1969.2568886239942,0.85,0.8500001274540777,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4649.024656699475,4632.441516551485,5.517171095766728,4.737543337369812,-2.511115976442981,7.248659313812793,3.5209069813638445,3.5,1.0059734232468127,0.6,0.00022641791974915457,0.9972199005076628,0.00022704913894507135,199.1423910465664,0.0,0.0,0.0,0.001396176879668034,7.648422836627913e-05,0.00014993369138287545,0.0006039398275357422,0.0985226879828956,0.07166790920678408,0.026854778776111525,0.0985226879434949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535857.3387954126,579.6964143604635,0.0,0.0985226879828956,0.07166790920726562,0.026854778776291985,0.3752418101096596,0.3752418101096596,0.14060731040684385,0.0,1.2704504115390591e-10,4.965303728358151,1.2704504115390591e-10,1.2704504115390591e-10,4.9656740512937745,1.2704504115390591e-10,24124.88062979655,20506.148535327065,0.85,1.0753482046042802,0.6689374843354494,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675953797064041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.418884633105,1530.5984477922268,0.3752418101096596,0.14060731040684385,6.112871282664199,3.5209069813638445
1914.0,-30.265901115507063,4.738378735027452,34.972922347453355,23.926329693663888,4.831893606243685,-26.75616264198526,-40.26930359015239,1.3221551327220122,-5.175352602125372,-5.175352602145145,39.94663891109446,42218.02048542535,25649.752281083172,25649.752281083172,67867.77276650853,77306.57627007358,77306.57627007358,25649.752281083172,102956.32855115675,102956.32855115675,102956.32855115675,127081.76594664528,127081.76594664528,0.0,0.0,91516.25827498682,56427.70249033904,38987.28420516419,24125.43739548852,63112.721600652716,20506.62178616524,1530.5726476736475,0.0,0.886217968866181,2.913212975032687,0.0014959128700940735,0.0,-5.175352602125372,352238.48812352336,1552233.7386142765,4.406769251377032,1552233.7386142765,4.406769251377032,0.85,0.09851940571497991,4.028046144702076,101325.0,128400.90009885181,1.2672183577483525,1.0,0.0,4.028046144701653,1.2855682227106309,1.2858593135470116,3.1332807341868705,22719.76412071505,2316.771182892736,19311.80046010417,1969.2556030962835,0.85,0.850000042143764,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4648.87722745032,4632.441516551485,5.517407973182976,4.738378735027452,-2.5107450532257496,7.249123788253202,3.5207208924441713,3.5,1.005920254984049,0.6,0.00022641791974915457,0.9971993738216607,0.0002270538126006156,199.1422292459232,0.0,0.0,0.0,0.001396176879668034,7.648606444917499e-05,0.0001499318552999796,0.0006039324317091123,0.09851940571407651,0.07166783026630186,0.02685157544777465,0.09851940567680892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535857.630317323,579.6963190124129,0.0,0.09851940571407651,0.07166783026695903,0.026851575448020894,0.3752416782297922,0.3752416782297922,0.1405906437401853,0.0,1.978150976356119e-11,4.96525379268428,1.978150976356119e-11,1.978150976356119e-11,4.965628349311146,1.978150976356119e-11,24125.43739548852,20506.62178616524,0.85,1.0753421979794107,0.6689304377104969,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675914035582196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.413947797442,1530.5726476736475,0.3752416782297922,0.1405906437401853,6.112871282664199,3.5207208924441713
1915.0,-30.265703803679973,4.739211739521272,34.97295164171036,23.92659739069643,4.832182947899535,-26.755956127275905,-40.269095718953736,1.3224352714953171,-5.1750518603913065,-5.175051860410747,39.94669795669436,42217.95708082019,25650.039460741693,25650.039460741693,67867.99654156188,77306.48863897091,77306.48863897091,25650.039460741693,102956.52809971261,102956.52809971261,102956.52809971261,127082.52289195049,127082.52289195049,0.0,0.0,91516.2079030804,56427.676344928994,38987.257286834894,24125.994792237878,63113.25207907277,20507.095573402195,1530.5468920010949,0.0,0.8862192923584026,2.913160603227165,0.0014959128700940735,0.0,-5.1750518603913065,352242.62320275704,1552236.2816448282,4.406724738565593,1552236.2816448282,4.406724738565593,0.85,0.09851612392331408,4.028046144702076,101325.0,128400.86079152988,1.2672179698152468,1.0,0.0,4.0280461447039775,1.2855669106025331,1.2858580011418135,3.13328393215579,22719.75161541978,2316.7699077075026,19311.792974496788,1969.2548397767625,0.85,0.8500001805208984,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4648.730328108407,4632.441516551485,5.517644098572358,4.739211739521272,-2.510375005431999,7.249586744953271,3.5205354762998424,3.5,1.005867278942812,0.6,0.00022641791974915457,0.9971788505447166,0.00022705848567232655,199.14206746882306,0.0,0.0,0.0,0.001396176879668034,7.648786784947062e-05,0.00014993005189968396,0.0006039251675295041,0.09851612392275183,0.07166775168094837,0.026848372241803455,0.098516123882795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535857.9220089007,579.6962236088511,0.0,0.09851612392275183,0.07166775168135739,0.026848372241956693,0.37524154656561964,0.37524154656561964,0.14057397707351868,0.0,1.944044925039634e-11,4.965205112600756,1.944044925039634e-11,1.944044925039634e-11,4.965583415445167,1.944044925039634e-11,24125.994792237878,20507.095573402195,0.85,1.075336705142876,0.668923810611542,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675874388091957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.409031231342,1530.5468920010949,0.37524154656561964,0.14057397707351868,6.112871282664199,3.5205354762998424
1916.0,-30.265505957880883,4.740042357790328,34.97298095220369,23.926864808332198,4.832471868183822,-26.755749174173292,-40.268880234193034,1.3227150844762479,-5.1747517108800025,-5.174751710875932,39.946757018130164,42217.86421686307,25650.325807713365,25650.325807713365,67868.19002457644,77306.40145528551,77306.40145528551,25650.325807713365,102956.72726299887,102956.72726299887,102956.72726299887,127083.27994561513,127083.27994561513,0.0,0.0,91516.15759162487,56427.620353202656,38987.2635982469,24126.55268261625,63113.816280863146,20507.56978022381,1530.5211729890846,0.0,0.8862206127496636,2.9131081824081138,0.0014959128700940735,0.0,-5.1747517108800025,352246.75017714745,1552238.8253606332,4.406680330137896,1552238.8253606332,4.406680330137896,0.8499999999999999,0.09851284253647215,4.028046144702076,101325.0,128400.8130771179,1.2672174989106133,1.0,0.0,4.028046144701604,1.2855656000230486,1.2858566902655748,3.133287126405574,22719.739125132,2316.7686340526075,19311.781323139607,1969.2536516689804,0.85,0.8500001349829498,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4648.583956818628,4632.441516551485,5.517879432959149,4.740042357790328,-2.510005776622063,7.250048134412391,3.520350730547191,3.5,1.0058144944420546,0.6,0.00022641791974915457,0.9971582721844311,0.000227063171479439,199.14190525418013,0.0,0.0,0.0,0.001396176879668034,7.648973734322588e-05,0.0001499281824059287,0.0006039176371223907,0.09851284253595818,0.0716676733976589,0.026845169138299287,0.0985128424956229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535858.2137787483,579.6961281796737,0.0,0.09851284253595818,0.0716676733980328,0.026845169138439342,0.37524141511688497,0.37524141511688497,0.14055731040685204,0.0,-4.092726157978177e-12,4.965157602970066,-4.092726157978177e-12,-4.092726157978177e-12,4.965539456152953,-4.092726157978177e-12,24126.55268261625,20507.56978022381,0.85,1.0753301578620413,0.6689163594384646,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675834854338048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.40412067443,1530.5211729890846,0.37524141511688497,0.14055731040685204,6.112871282664199,3.520350730547191
1917.0,-30.265307450145237,4.740870595239715,34.97301027964767,23.92713166717442,4.832760108791117,-26.755541693179048,-40.26866845143957,1.322994351825053,-5.174452223088849,-5.174452223062064,39.946816132844965,42217.78938927088,25650.6115060735,25650.6115060735,67868.40089534438,77306.31497224898,77306.31497224898,25650.6115060735,102956.92647832248,102956.92647832248,102956.92647832248,127084.03778953245,127084.03778953245,0.0,0.0,91516.10743811853,56427.58185514101,38987.2506477528,24127.11131120997,63114.36195896277,20508.044614528473,1530.495501326719,0.0,0.8862219295485801,2.913055696689115,0.0014959128700940735,0.0,-5.174452223088849,352250.8680908978,1552241.3713734858,4.406636042619865,1552241.3713734858,4.406636042619865,0.85,0.09850956165343012,4.028046144702076,101325.0,128400.7662535234,1.267217036797665,1.0,0.0,4.028046144704736,1.2855642920018435,1.2858553819481948,3.133290314426608,22719.726674056583,2316.7673643962603,19311.770220204784,1969.2525194847155,0.85,0.8500001121165199,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4648.438112112524,4632.441516551485,5.518114017531008,4.740870595239715,-2.5096374168157887,7.250508012055504,3.5201666532908913,3.5,1.0057619009402547,0.6,0.00022641791974915457,0.9971376254350709,0.00022706787305349545,199.14174249707813,0.0,0.0,0.0,0.001396176879668034,7.649157476042478e-05,0.0001499263449887298,0.0006039102359211264,0.09850956165304361,0.0716675954885005,0.026841966164543117,0.09850956161144199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535858.5058118396,579.6960326643789,0.0,0.09850956165304361,0.0716675954887817,0.026841966164648432,0.3752412838790547,0.3752412838790547,0.140540643740184,0.0,-2.6773250283440575e-11,4.965111463777703,-2.6773250283440575e-11,-2.6773250283440575e-11,4.965497534751705,-2.6773250283440575e-11,24127.11131120997,20508.044614528473,0.85,1.075324201795349,0.6689093904921525,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675795433989783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.399227391812,1530.495501326719,0.3752412838790547,0.140540643740184,6.112871282664199,3.5201666532908913
1918.0,-30.265108771259964,4.741696458657724,34.97303962342335,23.92739817677068,4.833047889756326,-26.75533410423578,-40.2684566337615,1.3232732227322896,-5.174153330841534,-5.174153330826532,39.94687526343294,42217.7151887229,25650.89638983892,25650.89638983892,67868.61157856182,77306.22891693228,77306.22891693228,25650.89638983892,102957.1253067712,102957.1253067712,102957.1253067712,127084.79574141311,127084.79574141311,0.0,0.0,91516.05745645569,56427.543728246994,38987.237475787435,24127.670434641906,63114.90791042934,20508.51986944562,1530.4698665307421,0.0,0.8862232432295211,2.9130031617051846,0.0014959128700940735,0.0,-5.174153330841534,352254.97785368573,1552243.9180744393,4.406591860056515,1552243.9180744393,4.406591860056515,0.85,0.09850628117795822,4.028046144702076,101325.0,128400.72009804206,1.2672165812784808,1.0,0.0,4.0280461447033336,1.2855629858401316,1.2858540754907293,3.1332934979219993,22719.714265642913,2316.7660990902004,19311.7595157388,1969.251427932964,0.85,0.8500001051924463,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4648.292792163907,4632.441516551485,5.5183478185972294,4.741696458657724,-2.509269876639419,7.250966335297143,3.519983242184441,3.5,1.0057094977669832,0.6,0.00022641791974915457,0.997116961346186,0.0002270725787709725,199.14157959991638,0.0,0.0,0.0,0.001396176879668034,7.649341252144753e-05,0.00014992450722770706,0.0006039028333349239,0.09850628117749674,0.07166751788377244,0.026838763293724303,0.09850628113694751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535858.7979233855,579.6959371234068,0.0,0.09850628117749674,0.07166751788410819,0.02683876329385003,0.3752411528614148,0.3752411528614148,0.14052397707351483,0.0,-1.5006662579253316e-11,4.965066566819814,-1.5006662579253316e-11,-1.5006662579253316e-11,4.965456468758589,-1.5006662579253316e-11,24127.670434641906,20508.51986944562,0.85,1.0753182382025936,0.6689024287041174,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267575612678929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.394353964857,1530.4698665307421,0.3752411528614148,0.14052397707351483,6.112871282664199,3.519983242184441
1919.0,-30.264909724078056,4.742519953221697,34.97306898378299,23.927664232347183,4.833335038814268,-26.75512624694814,-40.26824104422701,1.323551561684334,-5.173855107630459,-5.1738551075609545,39.94693443403187,42217.62663863422,25651.180652323357,25651.180652323357,67868.80729095757,77306.14336708868,77306.14336708868,25651.180652323357,102957.32401941203,102957.32401941203,102957.32401941203,127085.55424312924,127085.55424312924,0.0,0.0,91516.00757559545,56427.490847140885,38987.24080939395,24128.23022371722,63115.47103311117,20508.995690159634,1530.4442773004075,0.0,0.8862245533291233,2.9129505647186225,0.0014959128700940735,0.0,-5.173855107630459,352259.0784547273,1552246.4665012104,4.406547798031291,1552246.4665012104,4.406547798031291,0.85,0.09850300119064774,4.028046144702076,101325.0,128400.67477770208,1.267216134001501,1.0,0.0,4.02804614470227,1.2855616821726117,1.2858527715280201,3.1332966753447713,22719.701882254427,2316.7648363359995,19311.744852740092,1969.2499327232126,0.85,0.8499999230986314,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4648.147995484076,4632.441516551485,5.518580879362028,4.742519953221697,-2.5089032090169665,7.251423162238663,3.519800495307606,3.5,1.0056572843736018,0.6,0.00022641791974915457,0.997096259414877,0.00022707729330167451,199.14141640105484,0.0,0.0,0.0,0.001396176879668034,7.64952830495651e-05,0.00014992263669958946,0.0006038952987613513,0.09850300119015487,0.07166744064234358,0.026835560547811287,0.09850300114980427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535859.0902326311,579.6958415177561,0.0,0.09850300119015487,0.07166744064270217,0.02683556054794557,0.3752410220645299,0.3752410220645299,0.14050731040684689,0.0,-6.95195012667682e-11,4.965022894688332,-6.95195012667682e-11,-6.95195012667682e-11,4.965416418366999,-6.95195012667682e-11,24128.23022371722,20508.995690159634,0.85,1.0753117449658696,0.6688950577028304,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675716932413048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.38949058352,1530.4442773004075,0.3752410220645299,0.14050731040684689,6.112871282664199,3.519800495307606
1920.0,-30.264710036813888,4.7433410857851115,34.97309836055691,23.927929868828528,4.833621672090565,-26.754917865216026,-40.26802912177516,1.3238295004927256,-5.173557473585618,-5.173557473580879,39.94699363285645,42217.55603854377,25651.464092390303,25651.464092390303,67869.02013093408,77306.05841159284,77306.05841159284,25651.464092390303,102957.52250398314,102957.52250398314,102957.52250398314,127086.31307933849,127086.31307933849,0.0,0.0,91515.95782090593,56427.45544785696,38987.22485894329,24128.790575355353,63116.01543429865,20509.47198905205,1530.4187266046838,0.0,0.8862258602988919,2.91289791572438,0.0014959128700940735,0.0,-5.173557473585618,352263.1709920405,1552249.0161454582,4.406503841358233,1552249.0161454582,4.406503841358233,0.85,0.09849972162715666,4.028046144702076,101325.0,128400.63012547525,1.2672156933182852,1.0,0.0,4.028046144701749,1.2855603803818993,1.2858514694425438,3.1332998481996395,22719.689530189,2316.7635767758616,19311.735085139346,1969.2489367051282,0.85,0.8499999553021487,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4648.003720207989,4632.441516551485,5.518813158618221,4.7433410857851115,-2.5085373546747656,7.251878440459877,3.5196184102655006,3.5,1.0056052600758574,0.6,0.00022641791974915457,0.9970754913775656,0.0002270820230836626,199.14125267765837,0.0,0.0,0.0,0.001396176879668034,7.649712180204494e-05,0.00014992079794710965,0.0006038878921815139,0.09849972162670702,0.07166736371746521,0.02683235790924181,0.09849972158564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535859.3826813535,579.6957458664685,0.0,0.09849972162670702,0.07166736371779237,0.026832357909364293,0.37524089148862394,0.37524089148862394,0.14049064374017586,0.0,-4.718003765447065e-12,4.964980514977185,-4.718003765447065e-12,-4.718003765447065e-12,4.965378082231609,-4.718003765447065e-12,24128.790575355353,20509.47198905205,0.85,1.0753058421690629,0.6688881696356549,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675677850614013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.384641203018,1530.4187266046838,0.37524089148862394,0.14049064374017586,6.112871282664199,3.5196184102655006
1921.0,-30.26451019908536,4.7441598619266365,34.97312775376482,23.92819501636552,4.833907697666841,-26.754709408765002,-40.267813427466876,1.3241069073464846,-5.1732604861917935,-5.173260486205199,39.94705286508364,42217.47032456164,25651.74686301704,25651.74686301704,67869.21718757867,77305.97393724778,77305.97393724778,25651.74686301704,102957.72080026483,102957.72080026483,102957.72080026483,127087.07234543253,127087.07234543253,0.0,0.0,91515.90824070104,56427.404628014905,38987.22623631793,24129.351545167716,63116.57778148565,20509.94881339256,1530.3932189739783,0.0,0.8862271638258731,2.9128452084310164,0.0014959128700940735,0.0,-5.1732604861917935,352267.25467494957,1552251.5672329923,4.406460000562113,1552251.5672329923,4.406460000562113,0.85,0.09849644252955009,4.028046144702076,101325.0,128400.57740021487,1.267215172960423,1.0,0.0,4.02804614470112,1.285559081085348,1.2858501698517932,3.133303014981895,22719.677221441012,2316.762321632873,19311.721359005314,1969.247537028987,0.85,0.8499998116513935,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4647.859964877827,4632.441516551485,5.519044690859424,4.7441598619266365,-2.508172354662394,7.25233221658903,3.5194369851775003,3.5,1.0055534243364286,0.6,0.00022641791974915457,0.9970547081586391,0.00022708675652041528,199.14108883116583,0.0,0.0,0.0,0.001396176879668034,7.649899332312963e-05,0.00014991892642602495,0.000603880353608224,0.09849644252909862,0.07166728713994787,0.02682915538915075,0.0984964424885019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535859.6752951267,579.6956501611816,0.0,0.09849644252909862,0.07166728714027636,0.026829155389273728,0.3752407611387931,0.3752407611387931,0.14047397707350961,0.0,1.3415046851150692e-11,4.964939381560669,1.3415046851150692e-11,1.3415046851150692e-11,4.965340699056583,1.3415046851150692e-11,24129.351545167716,20509.94881339256,0.85,1.0752993836666338,0.6688808520436851,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267563888106559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.37981128041,1530.3932189739783,0.3752407611387931,0.14047397707350961,6.112871282664199,3.5194369851775003
1922.0,-30.264310013479694,4.7449762878606405,34.973157163052186,23.928459779731952,4.83419322177815,-26.75450068940067,-40.26760143516583,1.3243838976991307,-5.172964114322156,-5.17296411433874,39.94711211985195,42217.40153638377,25652.02888791942,25652.02888791942,67869.4304243032,77305.889899859,77305.889899859,25652.02888791942,102957.91878777841,102957.91878777841,102957.91878777841,127087.83184507133,127087.83184507133,0.0,0.0,91515.85875346401,56427.37038998887,38987.20929275015,24129.91305729291,63117.122350043064,20510.426098698972,1530.3677505965109,0.0,0.8862284641089636,2.9127924483592684,0.0014959128700940735,0.0,-5.172964114322156,352271.32993122307,1552254.1192946038,4.406416268952865,1552254.1192946038,4.406416268952865,0.85,0.09849316386283273,4.028046144702076,101325.0,128400.53430691865,1.2672147476626563,1.0,0.0,4.028046144701693,1.285557783742193,1.285848872214881,3.133306177009515,22719.66493577316,2316.7610688434033,19311.71254471038,1969.2466382210418,0.85,0.8499998833302862,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4647.716727739852,4632.441516551485,5.519275461607963,4.7449762878606405,-2.507808185354274,7.2527844732149145,3.5192562177898354,3.5,1.0055017765113816,0.6,0.00022641791974915457,0.9970338892288052,0.00022709149828827418,199.14092469972,0.0,0.0,0.0,0.001396176879668034,7.650083276415057e-05,0.000149917086985004,0.0006038729442549111,0.0984931638623767,0.07166721088449976,0.026825952977876943,0.09849316382184202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535859.9680202963,579.6955544194424,0.0,0.0984931638623767,0.0716672108848316,0.026825952978001128,0.37524063101717786,0.37524063101717786,0.14045731040684437,0.0,1.659827830735594e-11,4.964899398382045,1.659827830735594e-11,1.659827830735594e-11,4.96530414109975,1.659827830735594e-11,24129.91305729291,20510.426098698972,0.85,1.0752934845144582,0.668873991153289,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675600023501694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.374991028348,1530.3677505965109,0.37524063101717786,0.14045731040684437,6.112871282664199,3.5192562177898354
