time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1923.0,-30.264109408328007,4.745790369222292,34.973186588596676,23.928724089078628,4.834478142701509,-26.75429165276218,-40.267385671008356,1.3246603871356828,-5.172668383385769,-5.17266838337637,39.94717141195434,42217.31857641362,25652.31023660178,25652.31023660178,67869.6288130154,77305.80640409427,77305.80640409427,25652.31023660178,102958.11664069605,102958.11664069605,102958.11664069605,127088.5918490249,127088.5918490249,0.0,0.0,91515.8093937888,56427.32156610804,38987.20869742307,24130.47520832884,63117.68390575191,20510.903927079515,1530.3423256102471,0.0,0.8862297609646212,2.912739629400504,0.0014959128700940735,0.0,-5.172668383385769,352275.3964112298,1552256.672966477,4.406372652702788,1552256.672966477,4.406372652702788,0.85,0.09848988566491407,4.028046144702076,101325.0,128400.49204876377,1.2672143306070938,1.0,0.0,4.028046144702643,1.2855564887477962,1.285847576927259,3.1333093333188478,22719.652681773718,2316.759819283213,19311.704233893033,1969.245790753523,0.85,0.8499999759849046,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4647.574007199397,4632.441516551485,5.519505487565054,4.745790369222292,-2.507444864510841,7.253235233733133,3.519076106049804,3.5,1.0054503160142299,0.6,0.00022641791974915457,0.9970130271373295,0.0002270962500853738,199.14076022456123,0.0,0.0,0.0,0.001396176879668034,7.650270497527373e-05,0.00014991521477388084,0.0006038654029021144,0.09848988566430253,0.07166713497845444,0.02682275068584809,0.09848988562501286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535860.260929942,579.6954586173493,0.0,0.09848988566430253,0.07166713497889943,0.02682275068601464,0.37524050112049384,0.37524050112049384,0.14044064374017903,0.0,-9.379164112033322e-12,4.964860600043551,-9.379164112033322e-12,-9.379164112033322e-12,4.96526885806577,-9.379164112033322e-12,24130.47520832884,20510.903927079515,0.85,1.075287060823701,0.6688667258363445,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267556127762609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.370184406675,1530.3423256102471,0.37524050112049384,0.14044064374017903,6.112871282664199,3.519076106049804
1924.0,-30.26390819208722,4.746602112621649,34.973216030326675,23.92898801425474,4.834762542683988,-26.75408211822481,-40.26717357393352,1.3249364688215992,-5.172373245995345,-5.172373246010212,39.94723073448512,42217.25346520688,25652.590792077146,25652.590792077146,67869.84425728403,77305.72350153791,77305.72350153791,25652.590792077146,102958.31429361505,102958.31429361505,102958.31429361505,127089.35223060127,127089.35223060127,0.0,0.0,91515.76016905467,56427.29013272387,38987.188929256445,24131.037936986228,63118.22686624267,20511.382246438294,1530.3169398122263,0.0,0.8862310546603689,2.91268675745237,0.0014959128700940735,0.0,-5.172373245995345,352279.45476636325,1552259.2279515867,4.406329142813813,1552259.2279515867,4.406329142813813,0.85,0.09848660789742553,4.028046144702076,101325.0,128400.44572625413,1.2672138734394682,1.0,0.0,4.028046144700167,1.2855551956657856,1.2858462835524562,3.133312484973437,22719.640461274656,2316.7585731391105,19311.69633291141,1969.244985077617,0.85,0.8500000854251174,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4647.431801531301,4632.441516551485,5.5197347454619505,4.746602112621649,-2.5070823565305496,7.253684469152199,3.518896647740337,3.5,1.0053990422115249,0.6,0.00022641791974915457,0.9969921019681593,0.00022710101644956223,199.14059524864655,0.0,0.0,0.0,0.001396176879668034,7.650454540797563e-05,0.00014991337434117893,0.0006038579895542649,0.09848660789690866,0.0716670593942259,0.026819548502682762,0.09848660785666205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535860.5539899446,579.6953627660608,0.0,0.09848660789690866,0.07166705939460202,0.026819548502823507,0.3752403714489797,0.3752403714489797,0.14042397707351187,0.0,1.48929757415317e-11,4.964823068394196,1.48929757415317e-11,1.48929757415317e-11,4.965235259113854,1.48929757415317e-11,24131.037936986228,20511.382246438294,0.85,1.0752812242509722,0.6688599404839397,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675522643170034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.365392862765,1530.3169398122263,0.3752403714489797,0.14042397707351187,6.112871282664199,3.518896647740337
1925.0,-30.263706851554605,4.747411523604416,34.97324548819921,23.9292514854111,4.8350463656983935,-26.75387252952549,-40.266957705002255,1.3252120436692525,-5.172078749914419,-5.172078749927434,39.947290088135134,42217.17314660221,25652.870682067958,25652.870682067958,67870.04382867017,77305.64105219227,77305.64105219227,25652.870682067958,102958.51173426022,102958.51173426022,102958.51173426022,127090.11300325864,127090.11300325864,0.0,0.0,91515.71111360102,56427.243208010725,38987.186561767,24131.60126899842,63118.78783076542,20511.861078648657,1530.2915963765663,0.0,0.8862323449493931,2.9126338282592115,0.0014959128700940735,0.0,-5.172078749914419,352283.5043395953,1552261.7842812699,4.406285747586171,1552261.7842812699,4.406285747586171,0.85,0.09848333058998517,4.028046144702076,101325.0,128400.39600750279,1.2672133827535434,1.0,0.0,4.028046144703866,1.285553904960244,1.2858449925546607,3.133315630842134,22719.62828280105,2316.757331280412,19311.68444815174,1969.2437731694044,0.85,0.8500000179479541,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4647.29010925064,4632.441516551485,5.519963264398915,4.747411523604416,-2.5067206954465173,7.254132219050934,3.5187178409478466,3.5,1.0053479545565276,0.6,0.00022641791974915457,0.9969711643475915,0.00022710578585020594,199.14043017109938,0.0,0.0,0.0,0.001396176879668034,7.650641861229099e-05,0.00014991150113686358,0.0006038504442008443,0.0984833305894471,0.0716669841534367,0.0268163464360104,0.09848333054973321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535860.8472037215,579.6952668644609,0.0,0.0984833305894471,0.07166698415382824,0.026816346436156924,0.3752402420085817,0.3752402420085817,0.1404073104068463,0.0,1.3017142919125035e-11,4.964786731529216,1.3017142919125035e-11,1.3017142919125035e-11,4.965202476659329,1.3017142919125035e-11,24131.60126899842,20511.861078648657,0.85,1.0752748295902617,0.6688527235313076,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267548411981851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.360620247844,1530.2915963765663,0.3752402420085817,0.1404073104068463,6.112871282664199,3.5187178409478466
1926.0,-30.26350491370105,4.748218608441613,34.97327496214925,23.9295145374723,4.835329655353921,-26.753662456645532,-40.2667417662218,1.3254871982982854,-5.17178485972596,-5.171784859759624,39.947349472175965,42217.094951960105,25653.149819536407,25653.149819536407,67870.24477149651,77305.55915036409,77305.55915036409,25653.149819536407,102958.7089699005,102958.7089699005,102958.7089699005,127090.87415419485,127090.87415419485,0.0,0.0,91515.66214759983,56427.197949195266,38987.18244267173,24132.16518429435,63119.347626966075,20512.340406650197,1530.2662929339645,0.0,0.8862336320156576,2.912580845051301,0.0014959128700940735,0.0,-5.17178485972596,352287.54561771493,1552264.341923104,4.406242460832108,1552264.341923104,4.406242460832108,0.85,0.09848005372146203,4.028046144702076,101325.0,128400.35592071562,1.267212987127714,1.0,0.0,4.028046144702523,1.2855526162254598,1.2858437035280685,3.133318771913758,22719.616126534853,2316.756091686239,19311.677478967624,1969.2430625104012,0.85,0.8500001659980951,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4647.148928626548,4632.441516551485,5.5201910275593695,4.748218608441613,-2.5063598544834327,7.254578462925046,3.5185396834486844,3.5,1.0052970524139098,0.6,0.00022641791974915457,0.996950165087355,0.0002271105694930251,199.14026460408832,0.0,0.0,0.0,0.001396176879668034,7.65082924651491e-05,0.0001499096272840055,0.0006038428962350634,0.09848005372090915,0.0716669092408918,0.026813144480017353,0.09848005368140521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535861.140567673,579.6951709137267,0.0,0.09848005372090915,0.07166690924129414,0.026813144480167885,0.3752401128005391,0.3752401128005391,0.14039064374018037,0.0,3.3651303965598345e-11,4.964751617436207,3.3651303965598345e-11,3.3651303965598345e-11,4.965171096237725,3.3651303965598345e-11,24132.16518429435,20512.340406650197,0.85,1.0752684766738738,0.6688455527370496,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675445707307043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.355856830112,1530.2662929339645,0.3752401128005391,0.14039064374018037,6.112871282664199,3.5185396834486844
1927.0,-30.263302587691946,4.7490233730332925,34.97330445224884,23.929777170438342,4.8356123956629595,-26.753452089313956,-40.266529529448576,1.3257618972849963,-5.171491590851929,-5.171491590862401,39.94740889047049,42217.03382707601,25653.42824899852,25653.42824899852,67870.46207607453,77305.47779306838,77305.47779306838,25653.42824899852,102958.9060420669,102958.9060420669,102958.9060420669,127091.63575377324,127091.63575377324,0.0,0.0,91515.6133467563,56427.16938076416,38987.159962213496,24132.729711706346,63119.88967391984,20512.820254950395,1530.2410311102642,0.0,0.8862349157664591,2.91252780550094,0.0014959128700940735,0.0,-5.171491590851929,352291.57838842075,1552266.9010421883,4.406199285668785,1552266.9010421883,4.406199285668785,0.85,0.09847677730745977,4.028046144702076,101325.0,128400.3118252497,1.2672125519393012,1.0,0.0,4.028046144700667,1.2855513296273329,1.2858424166386175,3.133321907783925,22719.604011270585,2316.754856273099,19311.661981339596,1969.2414821921448,0.85,0.8499999371362106,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4647.00825810862,4632.441516551485,5.520418046220502,4.7490233730332925,-2.505999843969976,7.255023217003268,3.518362173247246,3.5,1.0052463352134988,0.6,0.00022641791974915457,0.9969291259417801,0.00022711536242384518,199.14009871910812,0.0,0.0,0.0,0.001396176879668034,7.651013423443257e-05,0.00014990778551472202,0.0006038354775034018,0.09847677730687883,0.071666834668141,0.026809942638737833,0.09847677726729424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535861.434100879,579.6950749076148,0.0,0.09847677730687883,0.07166683466856376,0.02680994263889601,0.3752399838283377,0.3752399838283377,0.14037397707351557,0.0,1.0459189070388675e-11,4.964717753881018,1.0459189070388675e-11,1.0459189070388675e-11,4.965141048329485,1.0459189070388675e-11,24132.729711706346,20512.820254950395,0.85,1.0752626854498062,0.6688388405805379,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675407405336734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.35111209006,1530.2410311102642,0.3752399838283377,0.14037397707351557,6.112871282664199,3.518362173247246
1928.0,-30.263100156506223,4.749825823078229,34.97333395830871,23.930039314460032,4.835894528964512,-26.75324168798676,-40.26631355574352,1.3260360604450152,-5.171198951188956,-5.171198951155031,39.947468335551065,42216.957429629816,25653.70599460768,25653.70599460768,67870.6634242375,77305.39685987426,77305.39685987426,25653.70599460768,102959.10285448194,102959.10285448194,102959.10285448194,127092.39766656706,127092.39766656706,0.0,0.0,91515.56468182887,56427.1252515843,38987.15492249396,24133.294812085114,63120.44973457907,20513.300590272345,1530.215810143884,0.0,0.8862361961883127,2.9124747109143496,0.0014959128700940735,0.0,-5.171198951188956,352295.60254290124,1552269.4613210743,4.4061562225490585,1552269.4613210743,4.4061562225490585,0.85,0.09847350134124863,4.028046144702076,101325.0,128400.2644448943,1.26721208433155,1.0,0.0,4.028046144703209,1.2855500455414073,1.2858411322619367,3.133325037537275,22719.591929748753,2316.75362430073,19311.656008694543,1969.2408731518453,0.85,0.8500001262526242,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4646.8680960658185,4632.441516551485,5.520644327375442,4.749825823078229,-2.5056406688922332,7.255466491970463,3.5181853082464722,3.5,1.005195802356135,0.6,0.00022641791974915457,0.9969080763385457,0.0002271201579394809,199.13993274817128,0.0,0.0,0.0,0.001396176879668034,7.65120084745146e-05,0.00014990591127463998,0.000603827927977865,0.09847350134079097,0.07166676043071012,0.026806740910080847,0.09847350130104673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535861.7277664553,579.6949788581946,0.0,0.09847350134079097,0.07166676043104318,0.026806740910205455,0.3752398550972658,0.3752398550972658,0.140357310406849,0.0,-3.3935521059902385e-11,4.964685032298348,-3.3935521059902385e-11,-3.3935521059902385e-11,4.9651116930255625,-3.3935521059902385e-11,24133.294812085114,20513.300590272345,0.85,1.0752563346686064,0.6688316957048269,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675369213626295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.34638185732,1530.215810143884,0.3752398550972658,0.140357310406849,6.112871282664199,3.5181853082464722
1929.0,-30.26289734575195,4.750625964817383,34.97336347999782,23.930301039386563,4.836176152938722,-26.753030996017216,-40.266097512189276,1.3263098032040028,-5.170906913636543,-5.170906913631892,39.947527802910066,42216.88239207929,25653.982991301596,25653.982991301596,67870.8653833809,77305.31637346018,77305.31637346018,25653.982991301596,102959.29936476178,102959.29936476178,102959.29936476178,127093.15981318051,127093.15981318051,0.0,0.0,91515.51610365028,56427.0821222695,38987.14886820087,24133.86044841873,63121.0093166196,20513.78138115592,1530.190627593494,0.0,0.886237473436847,2.9124215647687377,0.0014959128700940735,0.0,-5.170906913636543,352299.61845359,1552272.022559022,4.406113266238208,1552272.022559022,4.406113266238208,0.85,0.0984702258000705,4.028046144702076,101325.0,128400.22190835897,1.267211664528586,1.0,0.0,4.028046144701923,1.2855487634270544,1.2858398498572752,3.1333281624914715,22719.579869763133,2316.7523945244434,19311.641472184037,1969.239390840301,0.85,0.8499999376258437,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4646.728440826532,4632.441516551485,5.5208698588675045,4.750625964817383,-2.505282308570368,7.255908273387751,3.518009086298417,3.5,1.0051454532281192,0.6,0.00022641791974915457,0.9968869877470088,0.00022712496254050332,199.13976646630812,0.0,0.0,0.0,0.001396176879668034,7.651388336322486e-05,0.00014990403638592972,0.0006038203758396239,0.09847022579941717,0.07166668651164249,0.026803539287774673,0.09847022576040734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535862.0215421275,579.6948827727444,0.0,0.09847022579941717,0.07166668651211798,0.026803539287952517,0.37523972660580157,0.37523972660580157,0.14034064374017974,0.0,-4.661160346586257e-12,4.964653392505227,-4.661160346586257e-12,-4.661160346586257e-12,4.96508323005628,-4.661160346586257e-12,24133.86044841873,20513.78138115592,0.85,1.07525000183276,0.6688245775715709,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675331131904009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.341660475817,1530.190627593494,0.37523972660580157,0.14034064374017974,6.112871282664199,3.518009086298417
1930.0,-30.262693965103207,4.751423804034706,34.97339301753106,23.93056241506713,4.8364572481615875,-26.752819843953926,-40.26588143371043,1.3265831270122794,-5.17061549773706,-5.170615497723887,39.94758730778628,42216.809382079075,25654.259293921197,25654.259293921197,67871.06867600027,77305.2364613451,77305.2364613451,25654.259293921197,102959.49575526631,102959.49575526631,102959.49575526631,127093.92247205682,127093.92247205682,0.0,0.0,91515.46765522729,56427.04057596114,38987.14119918461,24134.426716790505,63121.567915975116,20514.26270927193,1530.1654872531153,0.0,0.8862387473563416,2.9123683613256555,0.0014959128700940735,0.0,-5.17061549773706,352303.62585153145,1552274.5854181887,4.406070421972755,1552274.5854181887,4.406070421972755,0.85,0.09846695071852835,4.028046144702076,101325.0,128400.17586422981,1.2672112101083624,1.0,0.0,4.02804614469891,1.2855474832774703,1.2858385694178271,3.1333312826630686,22719.56784199055,2316.7511680329726,19311.631849974772,1969.2384096480218,0.85,0.8499999640962715,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4646.589290856059,4632.441516551485,5.521094654181242,4.751423804034706,-2.504924776339214,7.2563485803739205,3.5178335054281917,3.5,1.0050952872651977,0.6,0.00022641791974915457,0.9968658403801265,0.00022712978073640935,199.13959971747488,0.0,0.0,0.0,0.001396176879668034,7.651575859750896e-05,0.00014990216115164562,0.0006038128223093954,0.0984669507180494,0.07166661293643657,0.026800337781612824,0.09846695067819612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535862.3155031794,579.6947866266445,0.0,0.0984669507180494,0.07166661293678515,0.026800337781743195,0.3752395983498376,0.3752395983498376,0.14032397707351274,0.0,-1.318767317570746e-11,4.964622921276089,-1.318767317570746e-11,-1.318767317570746e-11,4.965056245990695,-1.318767317570746e-11,24134.426716790505,20514.26270927193,0.85,1.0752437069742549,0.6688175020981163,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675293159872423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.33695344604,1530.1654872531153,0.3752395983498376,0.14032397707351274,6.112871282664199,3.5178335054281917
1931.0,-30.26249022230568,4.752219346613419,34.97342257100589,23.930823301803343,4.836737749482921,-26.752608425398545,-40.2656652853824,1.3268559525756458,-5.170324697204421,-5.170324697241242,39.947646847189986,42216.73767611449,25654.534890554416,25654.534890554416,67871.27256666891,77305.15709956546,77305.15709956546,25654.534890554416,102959.69199011987,102959.69199011987,102959.69199011987,127094.68558701195,127094.68558701195,0.0,0.0,91515.41936985988,56426.999946408345,38987.13269272393,24134.993596892084,63122.12628961601,20514.74455735827,1530.1403882282882,0.0,0.8862400179900835,2.912315101971956,0.0014959128700940735,0.0,-5.170324697204421,352307.6248229358,1552277.1497677378,4.406027688296238,1552277.1497677378,4.406027688296238,0.85,0.09846367608910578,4.028046144702076,101325.0,128400.12592277405,1.2672107172245157,1.0,0.0,4.028046144701504,1.285546205464027,1.2858372913150489,3.133334397146872,22719.555854698032,2316.7499456693195,19311.61823535009,1969.2370213426698,0.85,0.849999813326314,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4646.450644518445,4632.441516551485,5.521318712557472,4.752219346613419,-2.504568066821582,7.256787413435001,3.5176585635334465,3.5,1.005045303866699,0.6,0.00022641791974915457,0.996844655842448,0.0002271346076062428,199.13943267200108,0.0,0.0,0.0,0.001396176879668034,7.651763448049107e-05,0.00014990028526866352,0.0006038052661661814,0.09846367608866885,0.07166653969942549,0.026797136389243366,0.09846367604854178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535862.6096348407,579.6946904247288,0.0,0.09846367608866885,0.07166653969974351,0.02679713638936226,0.37523947033207355,0.37523947033207355,0.1403073104068453,0.0,3.6834535421803594e-11,4.964593656734621,3.6834535421803594e-11,3.6834535421803594e-11,4.965030632727007,3.6834535421803594e-11,24134.993596892084,20514.74455735827,0.85,1.075237425546518,0.6688104498003803,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267525529725579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.33226459351,1530.1403882282882,0.37523947033207355,0.1403073104068453,6.112871282664199,3.5176585635334465
1932.0,-30.26228639834737,4.753012598483156,34.97345213999668,23.9310837694444,4.837017734451877,-26.75239698542185,-40.26544917197896,1.3271283215263434,-5.170034508323852,-5.170034508313699,39.94770640607901,42216.666285395564,25654.809775631587,25654.809775631587,67871.47606102715,77305.0781085213,77305.0781085213,25654.809775631587,102959.88788415288,102959.88788415288,102959.88788415288,127095.448885802,127095.448885802,0.0,0.0,91515.37121336318,56426.95939023743,38987.12424791749,24135.561001649126,63122.68524956662,20515.226851401756,1530.1153277810265,0.0,0.886241285411985,2.912261791001037,0.0014959128700940735,0.0,-5.170034508323852,352311.6154186621,1552279.7149581572,4.405985062722211,1552279.7149581572,4.405985062722211,0.85,0.09846040188641994,4.028046144702076,101325.0,128400.0856689586,1.2672103199502454,1.0,0.0,4.028046144701606,1.2855449297917216,1.2858360153538935,3.13333750641814,22719.54389939887,2316.7487265680807,19311.60957288119,1969.2361380166712,0.85,0.849999879328218,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4646.312500208873,4632.441516551485,5.521542034565752,4.753012598483156,-2.504212176309093,7.257224774792249,3.517484258551416,3.5,1.0049955024432617,0.6,0.00022641791974915457,0.9968234633518193,0.00022713943649342307,199.1392655602653,0.0,0.0,0.0,0.001396176879668034,7.651951010288406e-05,0.0001498984096462705,0.0006037977110726323,0.09846040188557025,0.0716664667821998,0.02679393510337044,0.09846040184861486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535862.9038628035,579.694594191295,0.0,0.09846040188557025,0.07166646678281828,0.026793935103601667,0.375239342557761,0.375239342557761,0.14029064374018102,0.0,-1.0174971976084635e-11,4.964565449590111,-1.0174971976084635e-11,-1.0174971976084635e-11,4.965005487423525,-1.0174971976084635e-11,24135.561001649126,20515.226851401756,0.85,1.0752311279643023,0.6688033964094614,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267521754377366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.32758977539,1530.1153277810265,0.375239342557761,0.14029064374018102,6.112871282664199,3.517484258551416
1933.0,-30.26208215816345,4.753803565267243,34.97348172457258,23.9313437830657,4.837297114843826,-26.752185231275412,-40.265232988726325,1.3274001879557813,-5.169744943689352,-5.16974494369847,39.947765998014326,42216.596388695725,25655.083985909558,25655.083985909558,67871.68037460529,77304.99961750323,77304.99961750323,25655.083985909558,102960.08360341279,102960.08360341279,102960.08360341279,127096.21261705052,127096.21261705052,0.0,0.0,91515.32314370509,56426.919914897706,38987.114698674864,24136.129013637732,63123.2437123126,20515.70966159207,1530.090308898552,0.0,0.8862425495082202,2.9122084236614083,0.0014959128700940735,0.0,-5.169744943689352,352315.5974652979,1552282.281576266,4.4059425490782065,1552282.281576266,4.4059425490782065,0.85,0.09845712813773343,4.028046144702076,101325.0,128400.04201890145,1.2672098891576753,1.0,0.0,4.028046144703721,1.2855436564755591,1.2858347417494143,3.133340609952796,22719.5319656582,2316.7475096651965,19311.601415503228,1969.235306195615,0.85,0.8499999667552024,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4646.174856341156,4632.441516551485,5.521764629864325,4.753803565267243,-2.5038571133275225,7.257660678594766,3.5173105884431424,3.5,1.0049458824123263,0.6,0.00022641791974915457,0.996802228071792,0.00022714427533647872,199.13909810755467,0.0,0.0,0.0,0.001396176879668034,7.65213863740184e-05,0.00014989653337513616,0.0006037901533659233,0.0984571281372708,0.07166639420533383,0.026790733931936966,0.09845712809733903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535863.1982540579,579.6944979044391,0.0,0.0984571281372708,0.07166639420567057,0.02679073393206285,0.3752392150228486,0.3752392150228486,0.14027397707351344,0.0,9.094947017729282e-12,4.964538311142519,9.094947017729282e-12,9.094947017729282e-12,4.964981431392914,9.094947017729282e-12,24136.129013637732,20515.70966159207,0.85,1.0752248519409733,0.6687963720796735,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675179899143374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.32292337461,1530.090308898552,0.3752392150228486,0.14027397707351344,6.112871282664199,3.5173105884431424
1934.0,-30.26187735836264,4.754592253477508,34.973511324585715,23.931603447441034,4.8375760315728105,-26.75197301992602,-40.2650167356245,1.3276716931363244,-5.169455960051096,-5.169455959996605,39.9478256168126,42216.528479691406,25655.357414768263,25655.357414768263,67871.88589445967,77304.92167455715,77304.92167455715,25655.357414768263,102960.27908932541,102960.27908932541,102960.27908932541,127096.97666892732,127096.97666892732,0.0,0.0,91515.27520748117,56426.8820126159,38987.103549850304,24136.697579601914,63123.801129452215,20516.192942661626,1530.0653279175283,0.0,0.8862438105226537,2.912155005335887,0.0014959128700940735,0.0,-5.169455960051096,352319.57155737747,1552284.849354154,4.405900139162024,1552284.849354154,4.405900139162024,0.85,0.09845385480921559,4.028046144702076,101325.0,128399.99424881335,1.2672094177035613,1.0,0.0,4.02804614470425,1.2855423848538625,1.2858334698397849,3.1333437093635577,22719.52006504381,2316.746296140253,19311.59362122147,1969.2345114000673,0.85,0.8500000689246175,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4646.037711263474,4632.441516551485,5.52198647733132,4.754592253477508,-2.5035028451274126,7.258095098604921,3.5171375510871474,3.5,1.0048964431677565,0.6,0.00022641791974915457,0.9967809350971669,0.00022714912753330618,199.1389301963074,0.0,0.0,0.0,0.001396176879668034,7.652326329393681e-05,0.00014989465645521777,0.000603782593045882,0.09845385480884607,0.07166632194333708,0.026787532865508987,0.098453854768054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535863.4927780586,579.6944015741444,0.0,0.09845385480884607,0.07166632194360609,0.02678753286560951,0.375239087725486,0.375239087725486,0.14025731040684722,0.0,-5.4512838687514886e-11,4.964512303761978,-5.4512838687514886e-11,-5.4512838687514886e-11,4.964958838935161,-5.4512838687514886e-11,24136.697579601914,20516.192942661626,0.85,1.0752186129487076,0.6687893904410974,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675142363096843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.318272106346,1530.0653279175283,0.375239087725486,0.14025731040684722,6.112871282664199,3.5171375510871474
1935.0,-30.26167262941836,4.7553786680157115,34.97354094008223,23.93186258794742,4.8378543217866765,-26.751760934950703,-40.26480048252267,1.327942627319025,-5.169167630760455,-5.169167630769168,39.9478852678294,42216.46036022458,25655.630255415632,25655.630255415632,67872.0906156402,77304.84412130922,77304.84412130922,25655.630255415632,102960.47437672484,102960.47437672484,102960.47437672484,127097.74113969223,127097.74113969223,0.0,0.0,91515.22743618532,56426.84367510079,38987.0930678717,24137.26676296739,63124.35983083909,20516.67674852228,1530.0403903714816,0.0,0.8862450680607916,2.9121015283126215,0.0014959128700940735,0.0,-5.169167630760455,352323.5366859672,1552287.418523067,4.405857846240488,1552287.418523067,4.405857846240488,0.85,0.09845058195157573,4.028046144702076,101325.0,128399.9563333938,1.267209043507464,1.0,0.0,4.02804614470284,1.2855411159089993,1.2858322006075948,3.1333468022560025,22719.508205374346,2316.7450867905295,19311.586400857417,1969.2337751278385,0.85,0.850000194823285,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.901063543635,4632.441516551485,5.52220762011814,4.7553786680157115,-2.503149424822097,7.258528092837809,3.516965144639356,3.5,1.0048471841826732,0.6,0.00022641791974915457,0.9967596499798351,0.00022715397814682315,199.13876234343692,0.0,0.0,0.0,0.001396176879668034,7.652514025641957e-05,0.000149892779492735,0.0006037750325543896,0.09845058195097608,0.07166625003328514,0.026784331917690946,0.0984505819122632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535863.7874612645,579.6943051917634,0.0,0.09845058195097608,0.07166625003372165,0.026784331917854082,0.3752389606686889,0.3752389606686889,0.14024064374017706,0.0,8.697043085703626e-12,4.964487314933649,8.697043085703626e-12,8.697043085703626e-12,4.964936674406999,8.697043085703626e-12,24137.26676296739,20516.67674852228,0.85,1.0752123395393491,0.6687823919855412,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675104935323795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.313638857086,1530.0403903714816,0.3752389606686889,0.14024064374017706,6.112871282664199,3.516965144639356
1936.0,-30.261467154921913,4.756162815594408,34.97357057086766,23.932121379207842,4.838132117310623,-26.751548228426927,-40.264584159571655,1.3282131908157748,-5.168879870052251,-5.168879870058821,39.94794494414862,42216.39488143262,25655.902290556518,25655.902290556518,67872.29717198914,77304.7671277997,77304.7671277997,25655.902290556518,102960.66941835622,102960.66941835622,102960.66941835622,127098.50590362873,127098.50590362873,0.0,0.0,91515.17972258016,56426.807476213624,38987.08027374059,24137.836485272503,63124.9167590131,20517.161012481625,1530.0154896071,0.0,0.8862463225863924,2.9120480017332153,0.0014959128700940735,0.0,-5.168879870052251,352327.494030285,1552289.9887855102,4.405815654716064,1552289.9887855102,4.405815654716064,0.8499999999999999,0.09844730950362039,4.028046144702076,101325.0,128399.91006656025,1.267208586889319,1.0,0.0,4.028046144703149,1.2855398487027774,1.2858309331144397,3.1333498909168225,22719.496360027137,2316.74387890127,19311.57056665866,1969.2321604889191,0.85,0.849999941047795,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.764911372861,4632.441516551485,5.522428013468936,4.756162815594408,-2.502796788562292,7.2589596041567,3.5167933667808433,3.5,1.0047981047945267,0.6,0.00022641791974915457,0.996738287842387,0.00022715884652056,199.1385938795888,0.0,0.0,0.0,0.001396176879668034,7.65270178677422e-05,0.00014989090188141237,0.0006037674694493402,0.09844730950329539,0.07166617843107234,0.026781131072223054,0.09844730946241806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535864.0822695091,579.6942087684672,0.0,0.09844730950329539,0.07166617843130894,0.02678113107231145,0.37523883384879814,0.37523883384879814,0.1402239770735114,0.0,6.59383658785373e-12,4.964463420703112,6.59383658785373e-12,6.59383658785373e-12,4.964916072852759,6.59383658785373e-12,24137.836485272503,20517.161012481625,0.85,1.0752061255161687,0.6687754542726566,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675067615590385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.30901101499,1530.0154896071,0.37523883384879814,0.1402239770735114,6.112871282664199,3.5167933667808433
1937.0,-30.26126155094785,4.756944701631223,34.97360021704605,23.932379681523912,4.8384093255161975,-26.7513354641115,-40.264367836620636,1.3284832386798275,-5.168592736090147,-5.1685927361111705,39.94800465407634,42216.329891416535,25656.17367558212,25656.17367558212,67872.50356699865,77304.69061640762,77304.69061640762,25656.17367558212,102960.86429198974,102960.86429198974,102960.86429198974,127099.27111308061,127099.27111308061,0.0,0.0,91515.13220086256,56426.77147587147,38987.067472212315,24138.406821090877,63125.474293303196,20517.645797927245,1529.9906307874603,0.0,0.8862475737720826,2.911994418446688,0.0014959128700940735,0.0,-5.168592736090147,352331.4427902334,1552292.5604975924,4.405773575598181,1552292.5604975924,4.405773575598181,0.85,0.09844403751297216,4.028046144702076,101325.0,128399.8646905442,1.2672081390628591,1.0,0.0,4.028046144698391,1.2855385839140543,1.2858296680393309,3.1333529736913555,22719.484562317804,2316.7426758697216,19311.56423714559,1969.2315150582097,0.85,0.8500001038393037,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.629253381576,4632.441516551485,5.522647692324321,4.756944701631223,-2.5024449780919245,7.259389679723148,3.51662221574711,3.5,1.0047492044991742,0.6,0.00022641791974915457,0.9967169127380828,0.00022716371805828146,199.13842530987014,0.0,0.0,0.0,0.001396176879668034,7.652889552165933e-05,0.00014988902422749523,0.0006037599061727182,0.09844403751250791,0.07166610717084751,0.026777930341660396,0.09844403747260176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535864.377243819,579.6941122908385,0.0,0.09844403751250791,0.07166610717118549,0.026777930341786674,0.3752387072681788,0.3752387072681788,0.1402073104068454,0.0,2.1032064978498966e-11,4.9644406201972515,2.1032064978498966e-11,2.1032064978498966e-11,4.964896450415267,2.1032064978498966e-11,24138.406821090877,20517.645797927245,0.85,1.0751998987229638,0.6687685180037554,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675030403576852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.30440493309,1529.9906307874603,0.3752387072681788,0.1402073104068454,6.112871282664199,3.51662221574711
1938.0,-30.261055624232135,4.757724332143887,34.973629878311186,23.93263759966942,4.838686040439803,-26.751122458646005,-40.264147671964,1.3287528748538042,-5.168306199467452,-5.1683061994702655,39.948064385870985,42216.25038379497,25656.44433848041,25656.44433848041,67872.69472227538,77304.61452636718,77304.61452636718,25656.44433848041,102961.05886484758,102961.05886484758,102961.05886484758,127100.03655512522,127100.03655512522,0.0,0.0,91515.08477016028,56426.72062758862,38987.07126952406,24138.977690277632,63126.04895980169,20518.131036735987,1529.9658100769093,0.0,0.8862488218108736,2.9119407840716787,0.0014959128700940735,0.0,-5.168306199467452,352335.38337000954,1552295.133155203,4.405731602394983,1552295.133155203,4.405731602394983,0.85,0.09844076594431948,4.028046144702076,101325.0,128399.81992696515,1.2672076972806825,1.0,0.0,4.028046144702273,1.2855373210559948,1.2858284048953228,3.1333560517661736,22719.47278720387,2316.741475142263,19311.549335011612,1969.229995463447,0.85,0.8499998884608062,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.494087899228,4632.441516551485,5.522866643036175,4.757724332143887,-2.502093971003164,7.259818303147052,3.516451689394206,3.5,1.0047004826840589,0.6,0.00022641791974915457,0.9966955045763622,0.000227168597339457,199.13825647582956,0.0,0.0,0.0,0.001396176879668034,7.653080656479705e-05,0.00014988711318435753,0.000603752208402775,0.09844076594341854,0.07166603622715013,0.0267747297162684,0.09844076590739008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535864.6723262005,579.694015777846,0.0,0.09844076594341854,0.07166603622780604,0.02677472971651344,0.3752385809293998,0.3752385809293998,0.14019064374018014,0.0,2.8421709430404007e-12,4.964418835707193,2.8421709430404007e-12,2.8421709430404007e-12,4.964877589405262,2.8421709430404007e-12,24138.977690277632,20518.131036735987,0.85,1.0751931388181182,0.6687611703795693,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674993299024877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.299808294203,1529.9658100769093,0.3752385809293998,0.14019064374018014,6.112871282664199,3.516451689394206
1939.0,-30.260849318479913,4.758501712603761,34.97365955484002,23.932895063795172,4.838962170634241,-26.75090917051687,-40.263931279163785,1.3290220226712204,-5.168020284033673,-5.168020284020511,39.94812415299297,42216.18791623913,25656.71434481521,25656.71434481521,67872.90226105433,77304.53895114984,77304.53895114984,25656.71434481521,102961.25329596504,102961.25329596504,102961.25329596504,127100.80247517346,127100.80247517346,0.0,0.0,91515.03746410261,56426.68642919192,38987.05670545633,24139.549179208418,63126.60588466475,20518.616802327153,1529.9410311272843,0.0,0.8862500665320452,2.9118870929417637,0.0014959128700940735,0.0,-5.168020284033673,352339.3154413913,1552297.70733733,4.40568974084739,1552297.70733733,4.40568974084739,0.8499999999999999,0.09843749483145064,4.028046144702076,101325.0,128399.7759985275,1.2672072637407106,1.0,0.0,4.028046144700522,1.2855360604876584,1.2858271440415563,3.13335912426608,22719.46104303413,2316.7402775702335,19311.539416939602,1969.228984101564,0.85,0.8499998912985037,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.359413405683,4632.441516551485,5.5230848813924895,4.758501712603761,-2.501743783972242,7.260245496576003,3.5162817857682453,3.5,1.0046519387909272,0.6,0.00022641791974915457,0.9966740575072889,0.00022717348569845636,199.13808733131373,0.0,0.0,0.0,0.001396176879668034,7.653268491097673e-05,0.00014988523483817784,0.0006037446423376875,0.09843749483098696,0.07166596562535825,0.026771529205628704,0.0984374947912151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535864.9675831401,579.6939192077417,0.0,0.09843749483098696,0.07166596562569584,0.026771529205754797,0.37523845483053103,0.37523845483053103,0.14017397707351353,0.0,-1.318767317570746e-11,4.964398105936596,-1.318767317570746e-11,-1.318767317570746e-11,4.964859892380616,-1.318767317570746e-11,24139.549179208418,20518.616802327153,0.85,1.0751869407498527,0.6687542807761607,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674956301647677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.29522497438,1529.9410311272843,0.37523845483053103,0.14017397707351353,6.112871282664199,3.5162817857682453
1940.0,-30.260642702585592,4.759276849147801,34.9736892464197,23.933152108825766,4.839237772858104,-26.75069565605894,-40.26371481651438,1.3292907263313352,-5.167734957025743,-5.167734957069943,39.94818394444256,42216.1265665534,25656.983614715224,25656.983614715224,67873.11018126862,77304.46384694056,77304.46384694056,25656.983614715224,102961.44746165579,102961.44746165579,102961.44746165579,127101.56867358091,127101.56867358091,0.0,0.0,91514.99028972264,56426.65300933503,38987.0414226529,24140.12121192512,63127.162634578024,20519.103030136353,1529.9162901507586,0.0,0.8862513081430972,2.9118333508343115,0.0014959128700940735,0.0,-5.167734957025743,352343.2394547506,1552300.2825715044,4.40564798397631,1552300.2825715044,4.40564798397631,0.85,0.09843422413946927,4.028046144702076,101325.0,128399.73279387911,1.2672068373439833,1.0,0.0,4.028046144701438,1.2855348020020227,1.285825885270962,3.133362191695638,22719.449331554595,2316.7390833316776,19311.5299452961,1969.2280182627198,0.85,0.8499999125627881,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.2252282578875,4632.441516551485,5.52330239202146,4.759276849147801,-2.501394392179509,7.2606712413273105,3.516112502760547,3.5,1.0046035722172992,0.6,0.00022641791974915457,0.9966525786954679,0.00022717838150332795,199.1379179328087,0.0,0.0,0.0,0.001396176879668034,7.653456390611067e-05,0.0001498833558430439,0.0006037370736585824,0.0984342241391149,0.07166589533929571,0.026768328799819198,0.09843422409870581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535865.262960304,579.6938225982989,0.0,0.0984342241391149,0.07166589533955371,0.02676832879991556,0.3752383289730537,0.3752383289730537,0.14015731040684593,0.0,4.4224179873708636e-11,4.964378414947703,4.4224179873708636e-11,4.4224179873708636e-11,4.964843232540659,4.4224179873708636e-11,24140.12121192512,20519.103030136353,0.85,1.0751807518130239,0.6687474108559005,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267491941118441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.290656112138,1529.9162901507586,0.3752383289730537,0.14015731040684593,6.112871282664199,3.516112502760547
1941.0,-30.26043576645937,4.76004974744506,34.973718953031366,23.9334087347612,4.839512829367473,-26.75048190796547,-40.263498353864975,1.3295589708737123,-5.167450238534116,-5.167450238544733,39.948243765444516,42216.06637115021,25657.25220432892,25657.25220432892,67873.31857547913,77304.38921494441,77304.38921494441,25657.25220432892,102961.64141927334,102961.64141927334,102961.64141927334,127102.33524680341,127102.33524680341,0.0,0.0,91514.94323695663,56426.62039316301,38987.02538199292,24140.693827530074,63127.719209523,20519.589753400563,1529.8915893003482,0.0,0.886252546522579,2.9117795546291982,0.0014959128700940735,0.0,-5.167450238534116,352347.1551335643,1552302.8590806709,4.405606335865658,1552302.8590806709,4.405606335865658,0.85,0.09843095388833412,4.028046144702076,101325.0,128399.690368696,1.2672064186399803,1.0,0.0,4.028046144700233,1.2855335456691432,1.2858246286536115,3.133365253884064,22719.437650266864,2316.7378921718287,19311.52542832622,1969.2275576599777,0.85,0.8500001507783528,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4645.091530978947,4632.441516551485,5.523519188635166,4.76004974744506,-2.501045809332762,7.261095556777822,3.5159438384723387,3.5,1.004555382420668,0.6,0.00022641791974915457,0.9966310670942928,0.00022718328499359616,199.13774827204352,0.0,0.0,0.0,0.001396176879668034,7.653644294389752e-05,0.00014988147680525704,0.0006037295048076692,0.09843095388771214,0.0716658253835317,0.02676512850418045,0.09843095384940885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535865.5584835003,579.6937259410752,0.0,0.09843095388771214,0.07166582538398453,0.026765128504349582,0.37523820335788916,0.37523820335788916,0.14014064374018198,0.0,1.0629719326971099e-11,4.9643597579774905,1.0629719326971099e-11,1.0629719326971099e-11,4.9648275500802015,1.0629719326971099e-11,24140.693827530074,20519.589753400563,0.85,1.075174573473902,0.6687405611952126,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674882627342652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.28610033994,1529.8915893003482,0.37523820335788916,0.14014064374018198,6.112871282664199,3.5159438384723387
1942.0,-30.260228531557214,4.76082041324095,34.97374867456944,23.933664941601478,4.839787368759101,-26.750267942713602,-40.26327804950995,1.329826779915506,-5.167166123301172,-5.167166123327801,39.94830361343536,42215.991575655564,25657.520104493222,25657.520104493222,67873.51168014879,77304.31503565927,77304.31503565927,25657.520104493222,102961.83514015249,102961.83514015249,102961.83514015249,127103.10214847449,127103.10214847449,0.0,0.0,91514.89630646285,56426.572846459014,38987.02606667093,24141.267008322,63128.29307499293,20520.0769570737,1529.866927745027,0.0,0.8862537817066618,2.911725705423341,0.0014959128700940735,0.0,-5.167166123301172,352351.06254991307,1552305.436755864,4.40556479529835,1552305.436755864,4.40556479529835,0.85,0.09842768407041973,4.028046144702076,101325.0,128399.63970345112,1.2672059186128903,1.0,0.0,4.028046144698591,1.285532291378396,1.2858233740788556,3.133368311100963,22719.42599933435,2316.7367041073508,19311.512362667756,1969.226225333601,0.85,0.8500000115862768,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.9583199879735,4632.441516551485,5.523735271010926,4.76082041324095,-2.50069803085571,7.26151844409666,3.5157757908739247,3.5,1.0045073688211212,0.6,0.00022641791974915457,0.9966095249363969,0.00022718819566128917,199.13757836661057,0.0,0.0,0.0,0.001396176879668034,7.653835537400472e-05,0.00014987956437514986,0.000603721801450949,0.09842768406988403,0.07166575575313373,0.026761928316750297,0.09842768403094158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535865.8541400641,579.6936292402129,0.0,0.09842768406988403,0.07166575575352378,0.026761928316895948,0.375238077986178,0.375238077986178,0.14012397707351548,0.0,2.660272002685815e-11,4.964342105509104,2.660272002685815e-11,2.660272002685815e-11,4.964812763528187,2.660272002685815e-11,24141.267008322,20520.0769570737,0.85,1.0751678585625435,0.6687332972159614,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267484594985219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.28155787025,1529.866927745027,0.375238077986178,0.14012397707351548,6.112871282664199,3.5157757908739247
1943.0,-30.260021003518194,4.761588852167761,34.973778411087196,23.933920659497403,4.840061288480884,-26.75005377562214,-40.26306151701135,1.330094060584692,-5.166882615131669,-5.16688261514245,39.948363492830595,42215.93352156107,25657.787328782637,25657.787328782637,67873.7208503437,77304.24134892784,77304.24134892784,25657.787328782637,102962.02867771048,102962.02867771048,102962.02867771048,127103.86945956651,127103.86945956651,0.0,0.0,91514.84949889252,56426.54167152518,38987.00869707483,24141.840781856034,63128.84947893086,20520.56466457763,1529.8423065137495,0.0,0.8862550136599833,2.9116718017405154,0.0014959128700940735,0.0,-5.166882615131669,352354.9616512782,1552308.015786832,4.405523363463047,1552308.015786832,4.405523363463047,0.85,0.09842441469538489,4.028046144702076,101325.0,128399.59878152247,1.2672055147448553,1.0,0.0,4.028046144702002,1.285531039564736,1.2858221219817476,3.1333713622861414,22719.414378918736,2316.7355191547304,19311.499828083735,1969.224947161746,0.85,0.8499998946276893,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.8255937296035,4632.441516551485,5.523950643791664,4.761588852167761,-2.5003510586562228,7.261939910823983,3.5156083579680932,3.5,1.0044595308480266,0.6,0.00022641791974915457,0.9965879528101007,0.0002271931133732041,199.13740822113445,0.0,0.0,0.0,0.001396176879668034,7.654023510422786e-05,0.00014987768464492672,0.0006037142298108706,0.0984244146948883,0.07166568645485931,0.026758728240028996,0.09842441465566104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535866.1499518119,579.693532488577,0.0,0.0984244146948883,0.0716656864552209,0.026758728240163992,0.37523795285773126,0.37523795285773126,0.14010731040684993,0.0,1.0800249583553523e-11,4.9643254743894545,1.0800249583553523e-11,1.0800249583553523e-11,4.964799058815629,1.0800249583553523e-11,24141.840781856034,20520.56466457763,0.85,1.0751616956522616,0.6687264835335002,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674809378439194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.27702828391,1529.8423065137495,0.37523795285773126,0.14010731040684993,6.112871282664199,3.5156083579680932
