time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1944.0,-30.259813317655695,4.762355070346411,34.97380816208833,23.934176028147363,4.840334750671482,-26.74983951215867,-40.26284494958816,1.33036094517444,-5.166599689349766,-5.1665996893403,39.94842338772925,42215.876047575126,25658.053818562043,25658.053818562043,67873.92986613717,77304.16802752065,77304.16802752065,25658.053818562043,102962.22184608268,102962.22184608268,102962.22184608268,127104.63689256771,127104.63689256771,0.0,0.0,91514.8028078503,56426.51082790466,38986.99108882849,24142.415046485028,63129.40613531352,20521.052789512272,1529.8177213667275,0.0,0.8862562425665753,2.911617849859508,0.0014959128700940735,0.0,-5.166599689349766,352358.85277678753,1552310.5954888812,4.405482034169976,1552310.5954888812,4.405482034169976,0.85,0.09842114572360836,4.028046144702076,101325.0,128399.55858338313,1.2672051180200654,1.0,0.0,4.028046144702728,1.2855297896085538,1.2858208717425383,3.13337440894981,22719.40278743231,2316.7343371520665,19311.496678020805,1969.2246259447218,0.85,0.850000189648618,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.6933506287905,4632.441516551485,5.524165296098289,4.762355070346411,-2.5000048737696394,7.26235994411605,3.5154415377330825,3.5,1.004411867923738,0.6,0.00022641791974915457,0.9965663647825951,0.00022719803492319204,199.13723794655502,0.0,0.0,0.0,0.001396176879668034,7.654211518032586e-05,0.0001498758045688287,0.0006037066567775922,0.09842114572317451,0.07166561746001755,0.026755528263156962,0.09842114568346352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535866.4458401891,579.6934357118591,0.0,0.09842114572317451,0.07166561746033345,0.02675552826327491,0.3752378279740896,0.3752378279740896,0.1400906437401832,0.0,-9.492850949754938e-12,4.964309753973964,-9.492850949754938e-12,-9.492850949754938e-12,4.964785869154582,-9.492850949754938e-12,24142.415046485028,20521.052789512272,0.85,1.0751555261054428,0.6687196764862371,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674772912835217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.272511477906,1529.8177213667275,0.3752378279740896,0.1400906437401832,6.112871282664199,3.5154415377330825
1945.0,-30.259605138153198,4.763119073029379,34.97383792790455,23.934430942777567,4.840607633770875,-26.74962486240064,-40.26262454045934,1.3306273580183248,-5.166317384902015,-5.166317384803747,39.94848332125633,42215.804659696216,25658.319678043797,25658.319678043797,67874.12433774001,77304.09523929482,77304.09523929482,25658.319678043797,102962.41491733862,102962.41491733862,102962.41491733862,127105.40486999307,127105.40486999307,0.0,0.0,91514.75621538643,56426.465635787696,38986.98953288748,24142.98995265445,63129.97948554193,20521.54145975628,1529.793178687834,0.0,0.8862574681434148,2.9115638403105226,0.0014959128700940735,0.0,-5.166317384902015,352362.73539061454,1552313.1768573378,4.405440816936866,1552313.1768573378,4.405440816936866,0.85,0.09841787721383013,4.028046144702076,101325.0,128399.51437656503,1.267204681732692,1.0,0.0,4.028046144703819,1.2855285418642213,1.2858196237156794,3.1333774502281893,22719.39122041887,2316.7331576449524,19311.48052249178,1969.2229785392342,0.85,0.8499999113152179,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.56158923457,4632.441516551485,5.524379251965594,4.763119073029379,-2.49965950387102,7.2627785769003985,3.5152753283039218,3.5,1.0043643795154062,0.6,0.00022641791974915457,0.996544725949601,0.00022720296826959013,199.13706726754918,0.0,0.0,0.0,0.001396176879668034,7.654402865107453e-05,0.00014987389109808006,0.0006036989492291202,0.0984178772134116,0.07166554881110546,0.026752328402306142,0.09841787717350618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535866.7419194356,579.6933388726959,0.0,0.0984178772134116,0.07166554881141021,0.02675232840241992,0.37523770333045403,0.37523770333045403,0.14007397707351527,0.0,-9.828227121033706e-11,4.964295025459421,-9.828227121033706e-11,-9.828227121033706e-11,4.964773922260008,-9.828227121033706e-11,24142.98995265445,20521.54145975628,0.85,1.075148841974273,0.6687124723264722,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674736552748616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.268004751233,1529.793178687834,0.37523770333045403,0.14007397707351527,6.112871282664199,3.5152753283039218
1946.0,-30.25939660407346,4.763880866384764,34.97386770840511,23.934685438312613,4.840879999893704,-26.749409945169162,-40.26240413133053,1.3308933409893002,-5.166035657217776,-5.166035657230974,39.94854328060541,42215.734544588464,25658.584797353793,25658.584797353793,67874.31934194226,77304.02295325062,77304.02295325062,25658.584797353793,102962.60775060441,102962.60775060441,102962.60775060441,127106.17315726343,127106.17315726343,0.0,0.0,91514.70977245239,56426.42136378967,38986.98712073636,24143.565406659018,63130.55252739538,20522.030595660166,1529.768673485981,0.0,0.8862586906648708,2.911509780327025,0.0014959128700940735,0.0,-5.166035657217776,352366.61010551476,1552315.7593423966,4.4053997025358385,1552315.7593423966,4.4053997025358385,0.8500000000000001,0.09841460912029419,4.028046144702076,101325.0,128399.46671782914,1.267204211377539,1.0,0.0,4.028046144702561,1.2855272961356148,1.285818377705003,3.133380486599285,22719.379690527614,2316.7319819232475,19311.473785450064,1969.2222915521677,0.85,0.8500000461500977,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.430307896162,4632.441516551485,5.524592489574172,4.763880866384764,-2.499314915647008,7.263195782031772,3.5151097275638614,3.5,1.004317065018246,0.6,0.00022641791974915457,0.9965230507688089,0.00022720791011755835,199.13689629813132,0.0,0.0,0.0,0.001396176879668034,7.654594216604892e-05,0.00014987197758310565,0.0006036912415025047,0.09841460911996489,0.07166548047500935,0.02674912864495553,0.09841460907965334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535867.0381262876,579.6932419917796,0.0,0.09841460911996489,0.07166548047524916,0.026749128645045032,0.37523757892851833,0.37523757892851833,0.1400573104068422,0.0,1.318767317570746e-11,4.964281318358758,1.318767317570746e-11,1.318767317570746e-11,4.964763198695607,1.318767317570746e-11,24143.565406659018,20522.030595660166,0.85,1.075142171652756,0.6687052917249382,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674700297928987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.26351483668,1529.768673485981,0.37523757892851833,0.1400573104068422,6.112871282664199,3.5151097275638614
1947.0,-30.259187799979145,4.764640455944828,34.973897503585505,23.9349395147525,4.841151827260257,-26.749194838833493,-40.26218745913354,1.3311588661144673,-5.165754534352573,-5.165754534355818,39.94860326919191,42215.68108502902,25658.849252792334,25658.849252792334,67874.53033782136,77303.95112382124,77303.95112382124,25658.849252792334,102962.80037661358,102962.80037661358,102962.80037661358,127106.9418174459,127106.9418174459,0.0,0.0,91514.66345855528,56426.39341976261,38986.96670976964,24144.141440832314,63131.108150601955,20522.520224707467,1529.7442081308707,0.0,0.8862599099753504,2.9114556666127465,0.0014959128700940735,0.0,-5.165754534352573,352370.4765354389,1552318.3430891922,4.4053586961990305,1552318.3430891922,4.4053586961990305,0.85,0.09841134146532396,4.028046144702076,101325.0,128399.42395858944,1.2672037893766537,1.0,0.0,4.028046144702583,1.2855260525537322,1.2858171338415365,3.13338351774377,22719.368192670972,2316.7308094681644,19311.458522179182,1969.2207351316895,0.85,0.8499998045019955,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.299505188482,4632.441516551485,5.524805026921065,4.764640455944828,-2.498971128531586,7.263611584476413,3.514944733681118,3.5,1.0042699239088908,0.6,0.00022641791974915457,0.9965013480320196,0.0002272128584635686,199.1367251076326,0.0,0.0,0.0,0.001396176879668034,7.654782328139772e-05,0.00014987009646775685,0.0006036836642830762,0.09841134146484215,0.07166541246797736,0.02674592899686478,0.09841134142564262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535867.3344776175,579.6931450635914,0.0,0.09841134146484215,0.07166541246832824,0.026745928996995728,0.3752374547720893,0.3752374547720893,0.1400406437401771,0.0,3.240074875066057e-12,4.964268618373012,3.240074875066057e-12,3.240074875066057e-12,4.964753372913151,3.240074875066057e-12,24144.141440832314,20522.520224707467,0.85,1.0751360514043848,0.6686985595805116,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674664148082468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.259038964803,1529.7442081308707,0.3752374547720893,0.1400406437401771,6.112871282664199,3.514944733681118
1948.0,-30.258978460500384,4.76539784765136,34.97392731350991,23.935193207021825,4.841423137290893,-26.74897930232205,-40.261970717087365,1.331423979112528,-5.1654739953833655,-5.165473995373491,39.948663289007456,42215.62953147012,25659.112995216135,25659.112995216135,67874.74252668626,77303.87983425494,77303.87983425494,25659.112995216135,102962.99282947107,102962.99282947107,102962.99282947107,127107.71088650264,127107.71088650264,0.0,0.0,91514.61725856866,56426.36695578349,38986.944780872414,24144.71805703157,63131.66283790398,20523.010348476833,1529.7197816315906,0.0,0.886261126174556,2.9114015004560976,0.0014959128700940735,0.0,-5.1654739953833655,352374.33496792044,1552320.9281849281,4.405317794572777,1552320.9281849281,4.405317794572777,0.85,0.09840807424068168,4.028046144702076,101325.0,128399.38665560693,1.2672034212248402,1.0,0.0,4.028046144703775,1.2855248109044397,1.2858158919110978,3.1333865441835513,22719.35672309367,2316.7296398967715,19311.45715276724,1969.2205954905337,0.85,0.8500001733384298,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.1691795423185,4632.441516551485,5.52501685516651,4.76539784765136,-2.498628126418649,7.264025974070009,3.514780344642378,3.5,1.004222955612108,0.6,0.00022641791974915457,0.9964795901600594,0.00022721781959707396,199.13655347848808,0.0,0.0,0.0,0.001396176879668034,7.654970504592847e-05,0.00014986821470322611,0.0006036760844487129,0.09840807424006245,0.0716653447843743,0.026742729455688168,0.0984080742023325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535867.6309832636,579.6930480849126,0.0,0.09840807424006245,0.07166534478482525,0.026742729455856425,0.37523733086402583,0.37523733086402583,0.1400239770735111,0.0,-9.890754881780595e-12,4.964256992127446,-9.890754881780595e-12,-9.890754881780595e-12,4.964744926781179,-9.890754881780595e-12,24144.71805703157,20523.010348476833,0.85,1.0751299660989533,0.6686918676585853,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674628102945384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.254575453357,1529.7197816315906,0.37523733086402583,0.1400239770735111,6.112871282664199,3.514780344642378
1949.0,-30.25876885063179,4.766153047128489,34.973957138234326,23.935446480195992,4.8416938875607505,-26.748763578501435,-40.261750168260164,1.3316886154302985,-5.165194053261018,-5.165194053269156,39.94872333994199,42215.56328097312,25659.3760627446,25659.3760627446,67874.93934371772,77303.80903943088,77303.80903943088,25659.3760627446,102963.18510217548,102963.18510217548,102963.18510217548,127108.48036148847,127108.48036148847,0.0,0.0,91514.57121696034,56426.32545850236,38986.93973161997,24145.29525931299,63132.23499093296,20523.50097041604,1529.695394729992,0.0,0.8862623391969227,2.911347280797489,0.0014959128700940735,0.0,-5.165194053261018,352378.18522464077,1552323.5146230387,4.405276999861481,1552323.5146230387,4.405276999861481,0.85,0.09840480745441474,4.028046144702076,101325.0,128399.34116823866,1.2672029722994194,1.0,0.0,4.028046144701312,1.285523571490058,1.2858146522160758,3.1333895651817136,22719.345292835264,2316.7284743347896,19311.447276056886,1969.2195883463658,0.85,0.8500001662524541,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4644.039329493508,4632.441516551485,5.525227984135759,4.766153047128489,-2.498285917950832,7.264438965079321,3.5146165585670905,3.5,1.0041761595905974,0.6,0.00022641791974915457,0.9964578046983266,0.0002272227872385441,199.13638162795806,0.0,0.0,0.0,0.001396176879668034,7.655161990501249e-05,0.0001498662998441421,0.0006036683713079619,0.09840480745398375,0.07166527743067697,0.026739530023306785,0.098404807414336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535867.927642681,579.6929510559198,0.0,0.09840480745398375,0.07166527743099083,0.026739530023423906,0.3752372072113284,0.3752372072113284,0.1400073104068442,0.0,8.128608897095546e-12,4.964246450432654,8.128608897095546e-12,8.128608897095546e-12,4.964737583658746,8.128608897095546e-12,24145.29525931299,20523.50097041604,0.85,1.0751233399778404,0.6686847580643408,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674592162234637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.250129627584,1529.695394729992,0.3752372072113284,0.1400073104068442,6.112871282664199,3.5146165585670905
1950.0,-30.258559118581207,4.766906060008535,34.97398697744854,23.935699334275,4.841964141521212,-26.748547794318036,-40.26152961943296,1.3319528172581423,-5.164914706082641,-5.164914706086018,39.948783411441,42215.49748813912,25659.6384543945,25659.6384543945,67875.13594253361,77303.7386100337,77303.7386100337,25659.6384543945,102963.3770644282,102963.3770644282,102963.3770644282,127109.25005176614,127109.25005176614,0.0,0.0,91514.52529049451,56426.284168600374,38986.93457988237,24145.87298733793,63132.8075672203,20523.99203923724,1529.6710456046885,0.0,0.8862635490905281,2.911293010616731,0.0014959128700940735,0.0,-5.164914706082641,352382.02733156853,1552326.1019501893,4.405236310447671,1552326.1019501893,4.405236310447671,0.85,0.09840154109017503,4.028046144702076,101325.0,128399.30058036666,1.2672025717282671,1.0,0.0,4.028046144701412,1.2855223341129782,1.2858134145588171,3.133392581219885,22719.33389116205,2316.7273116876863,19311.433342850265,1969.2181675546967,0.85,0.8499999795488072,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.909953509547,4632.441516551485,5.525438415316971,4.766906060008535,-2.4979445008743166,7.264850560882851,3.5144533734887764,3.5,1.0041295352825075,0.6,0.00022641791974915457,0.9964360070519755,0.0002272277578758194,199.13620967755293,0.0,0.0,0.0,0.001396176879668034,7.655353480838303e-05,0.00014986438494077155,0.0006036606579888227,0.09840154108969568,0.07166521039495836,0.02673633069473731,0.09840154105052551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535868.2244037308,579.6928539936695,0.0,0.09840154108969568,0.07166521039530747,0.02673633069486756,0.3752370838209691,0.3752370838209691,0.13999064374017842,0.0,3.353761712787673e-12,4.964236864544375,3.353761712787673e-12,3.353761712787673e-12,4.964730685226186,3.353761712787673e-12,24145.87298733793,20523.99203923724,0.85,1.0751167033125202,0.6686776513651861,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674556325682198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.2456961966,1529.6710456046885,0.3752370838209691,0.13999064374017842,6.112871282664199,3.5144533734887764
1951.0,-30.258348868701756,4.767656891809861,34.974016831316675,23.935951804183446,4.84223386582895,-26.748331597088832,-40.26130900075657,1.3322165942160191,-5.164635957621556,-5.164635957631144,39.94884351670008,42215.43354061856,25659.900183840822,25659.900183840822,67875.33372445937,77303.66869642319,77303.66869642319,25659.900183840822,102963.568880264,102963.568880264,102963.568880264,127110.020198452,127110.020198452,0.0,0.0,91514.47945558715,56426.244299782295,38986.92795089428,24146.451318187985,63133.37926908226,20524.483620459785,1529.6467366834452,0.0,0.8862647557880384,2.911238686079154,0.0014959128700940735,0.0,-5.164635957621556,352385.8612365772,1552328.6907367234,4.405195728595236,1552328.6907367234,4.405195728595236,0.8499999999999999,0.09839827517083055,4.028046144702076,101325.0,128399.25175243278,1.267202089834027,1.0,0.0,4.028046144699839,1.2855210987281334,1.2858121788942445,3.133395592407886,22719.32251221908,2316.7261513584235,19311.41983668621,1969.2167903092507,0.85,0.8499998107910125,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.781050067124,4632.441516551485,5.525648153344766,4.767656891809861,-2.497603877178005,7.265260768987867,3.5142907874528047,3.5,1.0040830821293727,0.6,0.00022641791974915457,0.9964141561034177,0.0002272327408861649,199.1360373028999,0.0,0.0,0.0,0.001396176879668034,7.655545036252385e-05,0.00014986246938663073,0.0006036529420483508,0.09839827517058652,0.07166514369420036,0.026733131476386156,0.09839827512997228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535868.5213316025,579.6927568768411,0.0,0.09839827517058652,0.0716651436943781,0.026733131476452458,0.375236960691438,0.375236960691438,0.13997397707351217,0.0,9.606537787476555e-12,4.964228283510749,9.606537787476555e-12,9.606537787476555e-12,4.964724980546862,9.606537787476555e-12,24146.451318187985,20524.483620459785,0.85,1.0751101003981796,0.6686705832851298,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267452059301967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.241272200325,1529.6467366834452,0.375236960691438,0.13997397707351217,6.112871282664199,3.5142907874528047
1952.0,-30.258138301776746,4.7684055483371965,34.97404669987705,23.936203820072137,4.842503022985136,-26.74811517124553,-40.26108834715558,1.3324798924538113,-5.164357792918281,-5.164357792890911,39.94890365238302,42215.370737515696,25660.161216719753,25660.161216719753,67875.53195423546,77303.59929677958,77303.59929677958,25660.161216719753,102963.76051349932,102963.76051349932,102963.76051349932,127110.79073987564,127110.79073987564,0.0,0.0,91514.43377661868,56426.20521735444,38986.92062140471,24147.030226376315,63133.95084778102,20524.975692419866,1529.6224665148277,0.0,0.8862659593785013,2.911184309407629,0.0014959128700940735,0.0,-5.164357792918281,352389.68714522733,1552331.2808348895,4.405155251308874,1552331.2808348895,4.405155251308874,0.85,0.09839500968356506,4.028046144702076,101325.0,128399.20849210829,1.2672016628878193,1.0,0.0,4.028046144701014,1.2855198655877151,1.2858109454746065,3.1333985981309826,22719.311171989393,2316.724994976816,19311.415798106395,1969.2163784887189,0.85,0.8500000573043522,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.6526176228945,4632.441516551485,5.525857192533773,4.7684055483371965,-2.4972640350176607,7.265669583354857,3.514128798479552,3.5,1.0040367995655863,0.6,0.00022641791974915457,0.9963922727228136,0.0002272377315115347,199.13586466861426,0.0,0.0,0.0,0.001396176879668034,7.655736626422951e-05,0.00014986055348492508,0.0006036452247078718,0.09839500968304926,0.07166507731864466,0.026729932364404605,0.09839500964431067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535868.8184098117,579.6926597108203,0.0,0.09839500968304926,0.07166507731902032,0.026729932364544736,0.37523683782514017,0.37523683782514017,0.13995731040684622,0.0,-2.7398527890909463e-11,4.9642207454526215,-2.7398527890909463e-11,-2.7398527890909463e-11,4.9647205000588315,-2.7398527890909463e-11,24147.030226376315,20524.975692419866,0.85,1.0751035067944126,0.6686635347643454,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267448496398406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.236865568957,1529.6224665148277,0.37523683782514017,0.13995731040684622,6.112871282664199,3.514128798479552
1953.0,-30.25792750149061,4.769152035418644,34.97407658289451,23.936455451790266,4.842771674791795,-26.74789858581609,-40.260871465411014,1.3327427591173924,-5.1640802088013515,-5.164080208827971,39.94896381060104,42215.32445953237,25660.421550226274,25660.421550226274,67875.74600975864,77303.53031842664,77303.53031842664,25660.421550226274,102963.95186865292,102963.95186865292,102963.95186865292,127111.56153287161,127111.56153287161,0.0,0.0,91514.38822025135,56426.18236135756,38986.895398770874,24147.609664218686,63134.505062989556,20525.468214585882,1529.5982334728496,0.0,0.8862671599066498,2.9111298829170247,0.0014959128700940735,0.0,-5.1640802088013515,352393.5051009257,1552333.8719077285,4.405114877083615,1552333.8719077285,4.405114877083615,0.85,0.09839174461365216,4.028046144702076,101325.0,128399.17007560386,1.2672012837463988,1.0,0.0,4.0280461447027385,1.2855186344709075,1.2858097140790374,3.133401598927374,22719.29986219658,2316.7238416989067,19311.403206891573,1969.2150945421295,0.85,0.8499999262311985,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.524654709098,4632.441516551485,5.5260655339050455,4.769152035418644,-2.496924971265522,7.266077006684166,3.5139674046849816,3.5,1.0039906870528519,0.6,0.00022641791974915457,0.9963703656091669,0.0002272427277689314,199.1356918433062,0.0,0.0,0.0,0.001396176879668034,7.655924945867969e-05,0.00014985867029047487,0.0006036376391137269,0.09839174461347161,0.07166501125865804,0.02672673335481357,0.0983917445721372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535869.1155993893,579.6925625083584,0.0,0.09839174461347161,0.07166501125878955,0.02672673335486261,0.37523671522698204,0.37523671522698204,0.1399406437401779,0.0,2.660272002685815e-11,4.964214193459384,2.660272002685815e-11,2.660272002685815e-11,4.964716783524636,2.660272002685815e-11,24147.609664218686,20525.468214585882,0.85,1.0750974596544114,0.6686569320122803,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674449438298805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.2324722974,1529.5982334728496,0.37523671522698204,0.1399406437401779,6.112871282664199,3.5139674046849816
1954.0,-30.257716584326978,4.769896358297992,34.97410648026776,23.936706594564043,4.843039774534068,-26.74768195047101,-40.2606469701044,1.3330051406781145,-5.1638032312174005,-5.163803231183765,39.94902399478277,42215.247268901214,25660.681254478204,25660.681254478204,67875.92852337942,77303.46172298501,77303.46172298501,25660.681254478204,102964.14297746321,102964.14297746321,102964.14297746321,127112.33264240631,127112.33264240631,0.0,0.0,91514.34277569187,56426.128321607954,38986.90494898213,24148.189664943104,63135.094613925234,20525.961215201638,1529.5740399172919,0.0,0.8862683572275674,2.911075403505412,0.0014959128700940735,0.0,-5.1638032312174005,352397.3147465928,1552336.4641016643,4.405074610792486,1552336.4641016643,4.405074610792486,0.85,0.09838847998280939,4.028046144702076,101325.0,128399.12358606597,1.2672008249303328,1.0,0.0,4.028046144703986,1.2855174056283951,1.2858084849582787,3.133404594185996,22719.288580161112,2316.7226912514584,19311.395596468312,1969.2143184949307,0.85,0.8500000133512705,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.3971598710295,4632.441516551485,5.526273194169532,4.769896358297992,-2.4965867039963263,7.266483062294318,3.5138066042017804,3.5,1.0039447440576514,0.6,0.00022641791974915457,0.9963484468691564,0.0002272477268977853,199.13551892247602,0.0,0.0,0.0,0.001396176879668034,7.656119880716076e-05,0.00014985672094199382,0.000603629787048093,0.09838847998221464,0.07166494552915659,0.026723534453058057,0.0983884799443002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535869.4129172707,579.6924652639129,0.0,0.09838847998221464,0.07166494552958978,0.0267235344532196,0.37523659289813155,0.37523659289813155,0.13992397707351314,0.0,-3.3651303965598345e-11,4.964208536051785,-3.3651303965598345e-11,-3.3651303965598345e-11,4.9647135470738135,-3.3651303965598345e-11,24148.189664943104,20525.961215201638,0.85,1.0750903113148822,0.6686494655159686,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674414015686233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.228090719735,1529.5740399172919,0.37523659289813155,0.13992397707351314,6.112871282664199,3.5138066042017804
1955.0,-30.25750536184894,4.770638522705694,34.97413639183626,23.936957318242662,4.843307345011281,-26.747465093292963,-40.26043005343524,1.3332670764551806,-5.16352683585859,-5.163526835846855,39.949084203000226,42215.202534504104,25660.94027107579,25660.94027107579,67876.14280557989,77303.39355747896,77303.39355747896,25660.94027107579,102964.33382855475,102964.33382855475,102964.33382855475,127113.10403406183,127113.10403406183,0.0,0.0,91514.29742308133,56426.1064001059,38986.87891441714,24148.77020550708,63135.649119924215,20526.45467468102,1529.5498838568792,0.0,0.886269551472605,2.911020873677875,0.0014959128700940735,0.0,-5.16352683585859,352401.1164163566,1552339.0573338845,4.405034448017524,1552339.0573338845,4.405034448017524,0.8500000000000001,0.0983852157720393,4.028046144702076,101325.0,128399.08249710909,1.2672004194138573,1.0,0.0,4.028046144702102,1.2855161788760174,1.285807257928128,3.1334075843557034,22719.277320952824,2316.7215431317345,19311.383940900178,1969.2131299577509,0.85,0.8499999215683801,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.270131521726,4632.441516551485,5.5264801625198565,4.770638522705694,-2.4962492147544166,7.26688773746011,3.5136463949960817,3.5,1.0038989699988805,0.6,0.00022641791974915457,0.9963264969217634,0.0002272527333647075,199.1353457516342,0.0,0.0,0.0,0.001396176879668034,7.656308239204401e-05,0.00014985483735711056,0.0006036221998812658,0.0983852157716553,0.0716648801171262,0.026720335654529102,0.09838521573194434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535869.7103539342,579.6923679805986,0.0,0.0983852157716553,0.0716648801174059,0.0267203356546334,0.37523647083463074,0.37523647083463074,0.13990731040684437,0.0,-1.1709744285326451e-11,4.96420374592816,-1.1709744285326451e-11,-1.1709744285326451e-11,4.964711114240572,-1.1709744285326451e-11,24148.77020550708,20526.45467468102,0.85,1.0750842630389568,0.6686428843761094,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674378695896398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.2237185102,1529.5498838568792,0.37523647083463074,0.13990731040684437,6.112871282664199,3.5136463949960817
1956.0,-30.2572938395337,4.771378534273609,34.974166317556,23.93720765775072,4.843574390386,-26.747248018742148,-40.26020929506046,1.3335285695943013,-5.163251025643717,-5.163251025638952,39.949144438325725,42215.14320408443,25661.198611850217,25661.198611850217,67876.34181593465,77303.32584723576,77303.32584723576,25661.198611850217,102964.52445908598,102964.52445908598,102964.52445908598,127113.87576538952,127113.87576538952,0.0,0.0,91514.25219186394,56426.069548712134,38986.869603502004,24149.351306303535,63136.22090980554,20526.948610358006,1529.5257660859704,0.0,0.8862707426156627,2.9109662923764477,0.0014959128700940735,0.0,-5.163251025643717,352404.9100698648,1552341.6517379042,4.404994389635917,1552341.6517379042,4.404994389635917,0.85,0.09838195198795374,4.028046144702076,101325.0,128399.03739947348,1.2671999743347988,1.0,0.0,4.028046144701778,1.2855149541990294,1.2858060329738366,3.133410569472407,22719.266091881516,2316.7203980851277,19311.372730233474,1969.2119867878914,0.85,0.8499998482404405,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.143568197347,4632.441516551485,5.526686443127348,4.771378534273609,-2.4959125047505086,7.267291039024117,3.513486775189568,3.5,1.0038533643398766,0.6,0.00022641791974915457,0.9963045163384026,0.0002272577470403135,199.13517233527253,0.0,0.0,0.0,0.001396176879668034,7.656499938017242e-05,0.00014985292036898216,0.0006036144781646258,0.09838195198765863,0.07166481502664498,0.026717136961013646,0.0983819519474945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535870.0079245558,579.6922706534525,0.0,0.09838195198765863,0.07166481502685995,0.026717136961093794,0.37523634903225334,0.37523634903225334,0.13989064374017735,0.0,-4.774847184307873e-12,4.964199834997316,-4.774847184307873e-12,-4.774847184307873e-12,4.964709603090057,-4.774847184307873e-12,24149.351306303535,20526.948610358006,0.85,1.0750776786735572,0.6686358891260167,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674343478656291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.2193594477,1529.5257660859704,0.37523634903225334,0.13989064374017735,6.112871282664199,3.513486775189568
1957.0,-30.257082100951024,4.772116398511066,34.974196257344325,23.93745754323902,4.843840903476937,-26.747030802723334,-40.259992343466706,1.3337896052493878,-5.162975804690404,-5.162975804666141,39.94920469954658,42215.10034060884,25661.456291505085,25661.456291505085,67876.55663211393,77303.2585610879,77303.2585610879,25661.456291505085,102964.714852593,102964.714852593,102964.714852593,127114.64781493388,127114.64781493388,0.0,0.0,91514.2070819046,56426.04886142611,38986.84246719832,24149.932962340892,63136.775429539215,20527.443017989757,1529.501686654378,0.0,0.8862719306402977,2.9109116595491167,0.0014959128700940735,0.0,-5.162975804690404,352408.69565028703,1552344.2472602117,4.404954436200069,1552344.2472602117,4.404954436200069,0.85,0.09837868863046503,4.028046144702076,101325.0,128399.00204515422,1.2671996254147961,1.0,0.0,4.028046144700643,1.2855137316669496,1.285804810164939,3.133413549366628,22719.25489291365,2316.7192561082175,19311.37096580645,1969.2118068664072,0.85,0.8500001895673898,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4643.017468417847,4632.441516551485,5.5268920408023945,4.772116398511066,-2.4955765761766164,7.267692974687683,3.5133277428837317,3.5,1.0038079265382092,0.6,0.00022641791974915457,0.9962825138052196,0.00022726276594413951,199.1349987419067,0.0,0.0,0.0,0.001396176879668034,7.656688335478905e-05,0.00014985103639436552,0.0006036068894279345,0.09837868863009343,0.07166475025753592,0.02671393837255751,0.0983786885905542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535870.3056231458,579.6921732844354,0.0,0.09837868863009343,0.07166475025780661,0.02671393837265842,0.3752362274889189,0.3752362274889189,0.1398739770735108,0.0,-2.4272139853565022e-11,4.964196779436918,-2.4272139853565022e-11,-2.4272139853565022e-11,4.964708844237464,-2.4272139853565022e-11,24149.932962340892,20527.443017989757,0.85,1.0750716388400976,0.6686293377101747,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674308363697562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.215013432688,1529.501686654378,0.3752362274889189,0.1398739770735108,6.112871282664199,3.5133277428837317
1958.0,-30.2568700718719,4.772852121030623,34.97422621112475,23.937707009632163,4.844106886895166,-26.746813378288657,-40.25977155016733,1.3340501933119173,-5.162701166476097,-5.162701166509222,39.9492649866767,42215.042848719,25661.71329765324,25661.71329765324,67876.75614637224,77303.19171505784,77303.19171505784,25661.71329765324,102964.90501271108,102964.90501271108,102964.90501271108,127115.42018381564,127115.42018381564,0.0,0.0,91514.16207974977,56426.01321341074,38986.83207371004,24150.515171104562,63137.3472448146,20527.937895438878,1529.477645156566,0.0,0.8862731155798741,2.910856975730683,0.0014959128700940735,0.0,-5.162701166476097,352412.47324712295,1552346.8439015828,4.404914586587369,1552346.8439015828,4.404914586587369,0.85,0.09837542569535165,4.028046144702076,101325.0,128398.95845077316,1.2671991951717065,1.0,0.0,4.0280461447005615,1.2855125112334402,1.2858035894550874,3.133416524151285,22719.24372070926,2316.7181168604225,19311.360664844586,1969.210756460625,0.85,0.8500001541530942,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.8918306811165,4632.441516551485,5.527096954547969,4.772852121030623,-2.4952414235093765,7.268093544539999,3.513169296152488,3.5,1.003762656043568,0.6,0.00022641791974915457,0.996260481610671,0.0002272677918360276,199.13482491068132,0.0,0.0,0.0,0.001396176879668034,7.656880073419835e-05,0.00014984911901495622,0.000603599166135197,0.09837542569480215,0.07166468580666599,0.026710739888136163,0.09837542565679937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535870.6034497734,579.6920758735216,0.0,0.09837542569480215,0.07166468580706628,0.02671073988828538,0.37523610620210396,0.37523610620210396,0.13985731040684302,0.0,3.313971319585107e-11,4.964194576829243,3.313971319585107e-11,3.313971319585107e-11,4.9647089407047815,3.313971319585107e-11,24150.515171104562,20527.937895438878,0.85,1.0750650622551596,0.6686223715581601,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674273350757697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.210678800973,1529.477645156566,0.37523610620210396,0.13985731040684302,6.112871282664199,3.513169296152488
1959.0,-30.256657490465876,4.773585707720352,34.97425617901901,23.937956091854744,4.844372355428529,-26.746595508255826,-40.25954691516233,1.3343103732183645,-5.1624270963347385,-5.162427096378663,39.949325305336785,42214.971644412144,25661.9695972325,25661.9695972325,67876.94124164464,77303.12541895587,77303.12541895587,25661.9695972325,102965.09501618837,102965.09501618837,102965.09501618837,127116.19297406731,127116.19297406731,0.0,0.0,91514.11719541569,56425.963420871616,38986.83752727119,24151.097957878937,63137.93548515013,20528.433264197098,1529.453641579272,0.0,0.8862742974890109,2.9108022406884326,0.0014959128700940735,0.0,-5.1624270963347385,352416.24306191114,1552349.4419043718,4.40487483896042,1552349.4419043718,4.40487483896042,0.8500000000000001,0.09837216318279476,4.028046144702076,101325.0,128398.91552450518,1.2671987715223803,1.0,0.0,4.028046144703585,1.285511292713793,1.2858023706595312,3.133419494276572,22719.232577754963,2316.7169805953067,19311.350774125924,1969.209747888007,0.85,0.8500001357015117,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.766653516812,4632.441516551485,5.527301178876612,4.773585707720352,-2.4949070350127576,7.26849274273311,3.5130114331100724,3.5,1.0037175523171635,0.6,0.00022641791974915457,0.9962383925507613,0.00022727283092296397,199.1346506269376,0.0,0.0,0.0,0.001396176879668034,7.657075152071821e-05,0.00014984716822843638,0.0006035913082770765,0.09837216318234816,0.07166462167438827,0.0267075415079599,0.09837216314355712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535870.9014322005,579.6919784116332,0.0,0.09837216318234816,0.07166462167471362,0.02670754150808115,0.37523598517021345,0.37523598517021345,0.13984064374017893,0.0,4.3939962779404595e-11,4.964193342295289,4.3939962779404595e-11,4.3939962779404595e-11,4.964710494183294,4.3939962779404595e-11,24151.097957878937,20528.433264197098,0.85,1.0750579777447604,0.6686150144130226,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267423843956929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.206357046827,1529.453641579272,0.37523598517021345,0.13984064374017893,6.112871282664199,3.5130114331100724
1960.0,-30.25644463380832,4.774317164150211,34.974286161061876,23.93820482483136,4.8446373167111805,-26.746377441205766,-40.25932598216457,1.3345701241087269,-5.162153607172854,-5.162153607175993,39.94938565323764,42214.91711212709,25662.225228417035,25662.225228417035,67877.14234054413,77303.05959947985,77303.05959947985,25662.225228417035,102965.28482789689,102965.28482789689,102965.28482789689,127116.9661433593,127116.9661433593,0.0,0.0,91514.07247096385,56425.92998361154,38986.82498594701,24151.68131546241,63138.50630140942,20528.92911814305,1529.4296763995906,0.0,0.886275476310182,2.9107474539818616,0.0014959128700940735,0.0,-5.162153607172854,352420.00491691515,1552352.0411693568,4.404835195253265,1552352.0411693568,4.404835195253265,0.85,0.09836890109806909,4.028046144702076,101325.0,128398.87326635035,1.2671983544668182,1.0,0.0,4.028046144702063,1.2855100762056935,1.285801153875978,3.133422459504356,22719.221474492926,2316.7158483776752,19311.336821409153,1969.2083251068566,0.85,0.8499999369736398,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.641935527723,4632.441516551485,5.527504723557803,4.774317164150211,-2.4945734192565547,7.268890583406765,3.5128541519631917,3.5,1.0036726148466262,0.6,0.00022641791974915457,0.9962162754191175,0.00022727787663767934,199.13447611783596,0.0,0.0,0.0,0.001396176879668034,7.657267020290489e-05,0.00014984524954624967,0.0006035835797366915,0.0983689010974253,0.07166455786447433,0.02670434323295097,0.09836890106022295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535871.1995591265,579.6918809024638,0.0,0.0983689010974253,0.07166455786494334,0.026704343233125753,0.3752358643995239,0.3752358643995239,0.13982397707351502,0.0,3.126388037344441e-12,4.964193094053314,3.126388037344441e-12,3.126388037344441e-12,4.964713082285357,3.126388037344441e-12,24151.68131546241,20528.92911814305,0.85,1.0750514435123553,0.6686081059726423,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674203629851866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.202053425266,1529.4296763995906,0.3752358643995239,0.13982397707351502,6.112871282664199,3.5128541519631917
1961.0,-30.256231506827714,4.775046495672706,34.97431615723005,23.938453138712816,4.844901779678144,-26.746159180640532,-40.2591050840914,1.3348294534909517,-5.161880707532589,-5.161880707544123,39.94944602875676,42214.86355641251,25662.48021730054,25662.48021730054,67877.34377371304,77302.9942071993,77302.9942071993,25662.48021730054,102965.47442449984,102965.47442449984,102965.47442449984,127117.73966174942,127117.73966174942,0.0,0.0,91514.02786274096,56425.89721195415,38986.81183420756,24152.265237249587,63139.07707145715,20529.425451662148,1529.4057498101658,0.0,0.8862766520055942,2.91069261530716,0.0014959128700940735,0.0,-5.161880707532589,352423.75869444205,1552354.6416279709,4.40479565673633,1552354.6416279709,4.40479565673633,0.85,0.09836563944395361,4.028046144702076,101325.0,128398.83178766085,1.2671979451039808,1.0,0.0,4.028046144702582,1.2855088616739665,1.285799939069245,3.1334254199203473,22719.21040008581,2316.7147191024264,19311.33227877212,1969.2078618867931,0.85,0.8500001513564566,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.51767524813,4632.441516551485,5.527707595842152,4.775046495672706,-2.4942405817890165,7.269287077461723,3.5126974508323996,3.5,1.0036278430949712,0.6,0.00022641791974915457,0.9961941307298464,0.00022728292886374762,199.13430138741825,0.0,0.0,0.0,0.001396176879668034,7.657458862623119e-05,0.0001498433311229234,0.0006035758522390082,0.09836563944352653,0.07166449437984689,0.026701145063679644,0.0983656394047065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535871.497822529,579.6917833486399,0.0,0.09836563944352653,0.07166449438015804,0.026701145063795576,0.3752357438968071,0.3752357438968071,0.1398073104068481,0.0,1.1539214028744027e-11,4.964193788609691,1.1539214028744027e-11,1.1539214028744027e-11,4.964716422553181,1.1539214028744027e-11,24152.265237249587,20529.425451662148,0.85,1.0750449154791002,0.6686012136134991,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674168921340054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.197762403957,1529.4057498101658,0.3752357438968071,0.1398073104068481,6.112871282664199,3.5126974508323996
1962.0,-30.256018114662815,4.7757737076784155,34.97434616757773,23.93870096364992,4.845165664861217,-26.745940739275902,-40.25888415109364,1.3350882894744538,-5.16160839433536,-5.1616083943476845,39.94950643410527,42214.810964185446,25662.734559314886,25662.734559314886,67877.54552350033,77302.92927516223,77302.92927516223,25662.734559314886,102965.6638344771,102965.6638344771,102965.6638344771,127118.51356965906,127118.51356965906,0.0,0.0,91513.98337311593,56425.865062139856,38986.79812330675,24152.84973518195,63139.64785848869,20529.922274904657,1529.3818620576617,0.0,0.8862778245831412,2.9106377243939416,0.0014959128700940735,0.0,-5.16160839433536,352427.5044366339,1552357.2433742266,4.404756223143585,1552357.2433742266,4.404756223143585,0.85,0.09836237822356214,4.028046144702076,101325.0,128398.79103276052,1.2671975428843871,1.0,0.0,4.028046144701311,1.2855076494552897,1.285798726576086,3.133428374703866,22719.19935512172,2316.713592829531,19311.319245640665,1969.2065328772483,0.85,0.8499999909234127,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.393871167466,4632.441516551485,5.527909796430356,4.7757737076784155,-2.4939085195551947,7.26968222723361,3.512541327781936,3.5,1.0035832365091246,0.6,0.00022641791974915457,0.9961719590188917,0.00022728798747974067,199.13412643989855,0.0,0.0,0.0,0.001396176879668034,7.657650739731456e-05,0.00014984141235184001,0.0006035681233405431,0.0983623782230949,0.07166443122249001,0.02669794700060489,0.09836237818459172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535871.7962333364,579.6916857465847,0.0,0.0983623782230949,0.07166443122283042,0.026697947000731723,0.3752356236654994,0.3752356236654994,0.13979064374018174,0.0,1.233502189279534e-11,4.964195420273882,1.233502189279534e-11,1.233502189279534e-11,4.964720683283019,1.233502189279534e-11,24152.84973518195,20529.922274904657,0.85,1.07503839228927,0.668594336458751,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26741343137788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.19348389334,1529.3818620576617,0.3752356236654994,0.13979064374018174,6.112871282664199,3.512541327781936
1963.0,-30.255804461734837,4.776498806057567,34.974376191808936,23.93894843934106,4.845429085932792,-26.74572210954117,-40.25865941131485,1.3353467337392453,-5.161336642468314,-5.161336642458326,39.94956685919171,42214.74363528883,25662.98819450185,25662.98819450185,67877.73182979069,77302.8647497499,77302.8647497499,25662.98819450185,102965.85294425176,102965.85294425176,102965.85294425176,127119.28768430199,127119.28768430199,0.0,0.0,91513.93899702311,56425.81788256263,38986.80123828942,24153.434740050234,63140.23597833965,20530.419529042698,1529.358009834954,0.0,0.8862789942079056,2.910582786038901,0.0014959128700940735,0.0,-5.161336642468314,352431.2424887284,1552359.8459741413,4.404716888922779,1552359.8459741413,4.404716888922779,0.85,0.09835911740657499,4.028046144702076,101325.0,128398.74198212232,1.267197058792226,1.0,0.0,4.028046144702194,1.2855064390734487,1.2857975159201784,3.1334313250156574,22719.188338343058,2316.7124694307495,19311.306606231065,1969.205244016159,0.85,0.849999846765629,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.2705217911425,4632.441516551485,5.528111314073143,4.776498806057567,-2.4935772132693925,7.270076019326959,3.5123857808964463,3.5,1.0035387945418417,0.6,0.00022641791974915457,0.9961497607475531,0.0002272930523812413,199.1339512789027,0.0,0.0,0.0,0.001396176879668034,7.657845927534754e-05,0.00014983946047380703,0.0006035602610857576,0.09835911740611987,0.07166436837072196,0.02669474903539791,0.09835911736758313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535872.0947416921,579.691588112607,0.0,0.09835911740611987,0.07166436837105357,0.02669474903552142,0.3752355037086333,0.3752355037086333,0.13977397707351538,0.0,-1.000444171950221e-11,4.964197937159042,-1.000444171950221e-11,-1.000444171950221e-11,4.964725669607105,-1.000444171950221e-11,24153.434740050234,20530.419529042698,0.85,1.075031329516669,0.668587042496494,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674099806911265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.189217799485,1529.358009834954,0.3752355037086333,0.13977397707351538,6.112871282664199,3.5123857808964463
1964.0,-30.255590553070203,4.777221795876611,34.97440623007809,23.939195495937042,4.845691943884809,-26.745503305987913,-40.25844218032432,1.3356046968026425,-5.1610654886926,-5.161065488707385,39.949627316543,42214.70859118871,25663.241221714685,25663.241221714685,67877.94981290339,77302.80067270868,77302.80067270868,25663.241221714685,102966.04189442337,102966.04189442337,102966.04189442337,127120.06223486469,127120.06223486469,0.0,0.0,91513.89473764383,56425.80265612443,38986.768979466,24154.020340441315,63140.789319907315,20530.917289375117,1529.3341975858018,0.0,0.8862801606465399,2.910527793778032,0.0014959128700940735,0.0,-5.1610654886926,352434.9723448657,1552362.4499670987,4.404677661920783,1552362.4499670987,4.404677661920783,0.85,0.09835585703411467,4.028046144702076,101325.0,128398.70273047654,1.2671966714086014,1.0,0.0,4.028046144701903,1.285505230947509,1.285796307520683,3.1334342698342184,22719.177350539616,2316.711348986618,19311.303436899718,1969.204920834303,0.85,0.8500001183555638,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.147625751034,4632.441516551485,5.528312171580872,4.777221795876611,-2.493246689130637,7.270468485007248,3.5122308084202873,3.5,1.0034945166915106,0.6,0.00022641791974915457,0.9961275364400018,0.0002272981234494686,199.13377590855274,0.0,0.0,0.0,0.001396176879668034,7.658034598283818e-05,0.0001498375737663164,0.0006035526613409237,0.09835585703367009,0.07166430585448592,0.026691551179184158,0.09835585699511902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535872.3934094823,579.6914904264651,0.0,0.09835585703367009,0.07166430585480986,0.026691551179304815,0.3752353840261116,0.3752353840261116,0.13975731040684763,0.0,1.4779288903810084e-11,4.964201339995782,1.4779288903810084e-11,1.4779288903810084e-11,4.9647314745183735,1.4779288903810084e-11,24154.020340441315,20530.917289375117,0.85,1.0750253606902966,0.6685806282418307,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674065400456893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.18496404265,1529.3341975858018,0.3752353840261116,0.13975731040684763,6.112871282664199,3.5122308084202873
