time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1965.0,-30.255376781593107,4.777942682581432,34.97443628193841,23.939442028664075,4.845954242396567,-26.74528468190477,-40.25821740562094,1.3358621427083686,-5.160794914175256,-5.160794914183832,39.949687788956716,42214.641744972796,25663.493595421445,25663.493595421445,67878.13534039425,77302.73688437825,77302.73688437825,25663.493595421445,102966.23047979969,102966.23047979969,102966.23047979969,127120.83690932603,127120.83690932603,0.0,0.0,91513.8505957882,56425.75545638346,38986.77237711638,24154.60642952634,63141.37880664272,20531.415465097387,1529.3104212247458,0.0,0.8862813240579994,2.910472753737562,0.0014959128700940735,0.0,-5.160794914175256,352438.69426388503,1552365.0546111558,4.404638536791416,1552365.0546111558,4.404638536791416,0.85,0.09835259706768402,4.028046144702076,101325.0,128398.6595258281,1.2671962450118737,1.0,0.0,4.028046144703433,1.2855040252458532,1.2857951015460205,3.1334372087490823,22719.16639191252,2316.7102315176458,19311.291800954405,1969.2037342980943,0.85,0.8500000161902402,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4642.025181489545,4632.441516551485,5.5285123608886755,4.777942682581432,-2.4929169325537512,7.270859615135183,3.5120764083591283,3.5,1.0034504023883224,0.6,0.00022641791974915457,0.9961053269200211,0.00022730319136957496,199.13360065098277,0.0,0.0,0.0,0.001396176879668034,7.658229825467381e-05,0.00014983562149448076,0.0006035447974998828,0.09835259706715777,0.0716642436457209,0.026688353421436876,0.09835259702909663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535872.6921517251,579.691392715952,0.0,0.09835259706715777,0.07166424364610435,0.026688353421579672,0.37523526461849116,0.37523526461849116,0.13974064374018158,0.0,8.58335624798201e-12,4.964205458523054,8.58335624798201e-12,8.58335624798201e-12,4.964737350283372,8.58335624798201e-12,24154.60642952634,20531.415465097387,0.85,1.0750182625605444,0.6685733277102851,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674031094174234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.18072253084,1529.3104212247458,0.37523526461849116,0.13974064374018158,6.112871282664199,3.5120764083591283
1966.0,-30.255162555050884,4.778661471989284,34.974466347220144,23.939688177220546,4.846216050373945,-26.745065697280847,-40.25800017463041,1.3361191926040492,-5.1605248997149715,-5.160524899699779,39.9497482836082,42214.60787719558,25663.745271057734,25663.745271057734,67878.35314825331,77302.67352955184,77302.67352955184,25663.745271057734,102966.41880060958,102966.41880060958,102966.41880060958,127121.61184185784,127121.61184185784,0.0,0.0,91513.8065047414,56425.74085238569,38986.73961372857,24155.193041248265,63141.93265497683,20531.914085061024,1529.2866807746375,0.0,0.8862824845142588,2.910417665587504,0.0014959128700940735,0.0,-5.1605248997149715,352442.40850974154,1552367.6602177294,4.404599511113663,1552367.6602177294,4.404599511113663,0.85,0.09834933750622994,4.028046144702076,101325.0,128398.62172176072,1.267195871914737,1.0,0.0,4.028046144701988,1.285502821401096,1.2857938974286771,3.13344014314323,22719.15544589919,2316.7091153349197,19311.280563044224,1969.202588350173,0.85,0.8499999310726981,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.903187546347,4632.441516551485,5.528711874024085,4.778661471989284,-2.492587928602436,7.27124940059172,3.511922578841544,3.5,1.003406451097584,0.6,0.00022641791974915457,0.9960830706574373,0.00022730827018243934,199.13342502064347,0.0,0.0,0.0,0.001396176879668034,7.658418504961295e-05,0.00014983373469954164,0.0006035371974028023,0.09834933750573566,0.07166418174335287,0.026685155762382777,0.09834933746780355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535872.9910038665,579.6912949694779,0.0,0.09834933750573566,0.07166418174371306,0.02668515576251688,0.3752351454764788,0.3752351454764788,0.13972397707351505,0.0,-1.517719283583574e-11,4.964210316653123,-1.517719283583574e-11,-1.517719283583574e-11,4.964744097840764,-1.517719283583574e-11,24155.193041248265,20531.914085061024,0.85,1.0750122825532988,0.668566926955921,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673996887803833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.176485401,1529.2866807746375,0.3752351454764788,0.13972397707351505,6.112871282664199,3.511922578841544
1967.0,-30.254948082779265,4.779378169376566,34.974496426007775,23.939933941606455,4.846477358414893,-26.744846541473393,-40.257775330077834,1.336375817109004,-5.160255468762216,-5.160255468728445,39.949808807563336,42214.54354461821,25663.996313526124,25663.996313526124,67878.53985814433,77302.61062146844,77302.61062146844,25663.996313526124,102966.60693499456,102966.60693499456,102966.60693499456,127122.38716160212,127122.38716160212,0.0,0.0,91513.76255862851,56425.69548177805,38986.741196500516,24155.780226607556,63142.521423108075,20532.413192616423,1529.2629788827046,0.0,0.8862836418699962,2.910362525420215,0.0014959128700940735,0.0,-5.160255468762216,352446.11475964397,1552370.2670893266,4.404560589774097,1552370.2670893266,4.404560589774097,0.85,0.09834607837327114,4.028046144702076,101325.0,128398.57567763155,1.2671954174945133,1.0,0.0,4.028046144705196,1.2855016195508249,1.2857926953062715,3.1334430726812625,22719.144535867053,2316.7080028212545,19311.269752700013,1969.2014860018471,0.85,0.8499998634285293,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.781642556972,4632.441516551485,5.528910726483217,4.779378169376566,-2.492259693647399,7.271637863023964,3.511769318117215,3.5,1.0033626623192042,0.6,0.00022641791974915457,0.9960607894030193,0.00022731335492571318,199.13324918915708,0.0,0.0,0.0,0.001396176879668034,7.658613801864346e-05,0.00014983178173051112,0.0006035293307534282,0.09834607837297385,0.0716641201642968,0.02668195820867706,0.0983460783332915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535873.2900008146,579.6911971756219,0.0,0.09834607837297385,0.07166412016451343,0.026681958208757715,0.3752350265945678,0.3752350265945678,0.13970731040684706,0.0,-3.376499080331996e-11,4.964215949322352,-3.376499080331996e-11,-3.376499080331996e-11,4.964751714944896,-3.376499080331996e-11,24155.780226607556,20532.413192616423,0.85,1.0750052156343415,0.6685596741021033,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673962781068626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.17226451334,1529.2629788827046,0.3752350265945678,0.13970731040684706,6.112871282664199,3.511769318117215
1968.0,-30.25473336931311,4.78009278005997,34.974526518314335,23.940179286897205,4.8467381306364,-26.744627222224423,-40.257554257381685,1.3366319835477485,-5.159986618059236,-5.159986618049316,39.94986935890983,42214.49576662465,25664.246717991453,25664.246717991453,67878.7424846161,77302.5481417921,77302.5481417921,25664.246717991453,102966.79485978355,102966.79485978355,102966.79485978355,127123.16283342116,127123.16283342116,0.0,0.0,91513.71872612736,56425.666350959924,38986.72486129715,24156.36797363761,63143.09283493477,20532.91277759197,1529.2393150617681,0.0,0.8862847961488726,2.9103073340420367,0.0014959128700940735,0.0,-5.159986618059236,352449.81305821374,1552372.8751439361,4.404521771976461,1552372.8751439361,4.404521771976461,0.85,0.0983428196638835,4.028046144702076,101325.0,128398.53458867472,1.2671950119780382,1.0,0.0,4.028046144702106,1.285500419848058,1.2857914953318563,3.133445996990167,22719.133654040088,2316.706893183716,19311.2638959725,1969.2008887818472,0.85,0.8500000127662626,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.660545035061,4632.441516551485,5.5291089188853215,4.78009278005997,-2.491932224582343,7.272025004642313,3.5116166242823605,3.5,1.0033190355092458,0.6,0.00022641791974915457,0.9960384836297019,0.0002273184454922428,199.13307316024245,0.0,0.0,0.0,0.001396176879668034,7.658805827073832e-05,0.00014982986147841625,0.0006035215958893807,0.09834281966356698,0.07166405890462003,0.026678760758946946,0.09834281962408288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535873.5891331193,579.6910993374782,0.0,0.09834281966356698,0.07166405890485067,0.026678760759032825,0.37523490797096537,0.37523490797096537,0.13969064374017817,0.0,-9.947598300641403e-12,4.964222357588028,-9.947598300641403e-12,-9.947598300641403e-12,4.964760117949481,-9.947598300641403e-12,24156.36797363761,20532.91277759197,0.85,1.074998696406288,0.6685528673259558,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673928773717216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.168055689348,1529.2393150617681,0.37523490797096537,0.13969064374017817,6.112871282664199,3.5116166242823605
1969.0,-30.254518154814395,4.780805309894234,34.97455662418344,23.94042428294199,4.846998401215799,-26.744407502136966,-40.25733314976094,1.3368877485383954,-5.159718320729439,-5.159718320723542,39.949929938564786,42214.44977335526,25664.49641988836,25664.49641988836,67878.94619324362,77302.48617831865,77302.48617831865,25664.49641988836,102966.98259820702,102966.98259820702,102966.98259820702,127123.9388736415,127123.9388736415,0.0,0.0,91513.67500417917,56425.638599216014,38986.70711662572,24156.956275434477,63143.6633920602,20533.412834119306,1529.2156877574366,0.0,0.886285947485006,2.9102520935211316,0.0014959128700940735,0.0,-5.159718320729439,352453.50377497013,1552375.4844213065,4.404483053209898,1552375.4844213065,4.404483053209898,0.8500000000000001,0.09833956136407,4.028046144702076,101325.0,128398.49890029884,1.2671946597611532,1.0,0.0,4.028046144697508,1.2854992220276245,1.2857902972402007,3.1334489167162762,22719.122799658926,2316.705786344871,19311.258442745966,1969.200332707496,0.85,0.8500001788377093,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.53989351068,4632.441516551485,5.5293064389621644,4.780805309894234,-2.4916055007966262,7.27241081069086,3.511464495454148,3.5,1.0032755701297567,0.6,0.00022641791974915457,0.9960161263466772,0.00022732354804298285,199.1328967208777,0.0,0.0,0.0,0.001396176879668034,7.658997887071667e-05,0.0001498279408784379,0.0006035138596240424,0.09833956136367725,0.07166399795421995,0.0266755634094573,0.09833956132496462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535873.888405316,579.6910014535601,0.0,0.09833956136367725,0.07166399795450615,0.02667556340956385,0.37523478960481776,0.37523478960481776,0.13967397707351117,0.0,-5.9117155615240335e-12,4.964229638698896,-5.9117155615240335e-12,-5.9117155615240335e-12,4.96476983426038,-5.9117155615240335e-12,24156.956275434477,20533.412834119306,0.85,1.0749922089851196,0.6685460979868232,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673894865496302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.163858846357,1529.2156877574366,0.37523478960481776,0.13967397707351117,6.112871282664199,3.511464495454148
1970.0,-30.254302712612326,4.781515764261423,34.974586743656715,23.94066882496702,4.847258163292025,-26.744187627975098,-40.257111972291,1.3371430786549068,-5.159450596886302,-5.1594505968720155,39.94999054655691,42214.404608056655,25664.745475937347,25664.745475937347,67879.150083994,77302.42466572521,77302.42466572521,25664.745475937347,102967.17014166256,102967.17014166256,102967.17014166256,127124.71528226428,127124.71528226428,0.0,0.0,91513.6314350136,56425.61137734527,38986.68895296481,24157.545140601724,63144.234093566534,20533.913369511465,1529.192098225327,0.0,0.8862870957756139,2.910196802151476,0.0014959128700940735,0.0,-5.159450596886302,352457.1866330468,1552378.0949220592,4.40444443693039,1552378.0949220592,4.40444443693039,0.85,0.09833630348620187,4.028046144702076,101325.0,128398.45497186124,1.2671942262211817,1.0,0.0,4.028046144703448,1.2854980262460571,1.2857891011878728,3.133451831478011,22719.111983207473,2316.7046833737795,19311.24893340928,1969.1993630250167,0.85,0.8500001649572805,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.419686649463,4632.441516551485,5.529503300414565,4.781515764261423,-2.4912795361668945,7.272795300428317,3.511312929920918,3.5,1.0032322656916908,0.6,0.00022641791974915457,0.995993745951126,0.00022732865609807258,199.13272009514796,0.0,0.0,0.0,0.001396176879668034,7.659190012197434e-05,0.00014982601962718024,0.0006035061207353209,0.09833630348573158,0.07166393732247525,0.026672366163256325,0.0983363034476093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535874.1878175429,579.6909035238239,0.0,0.09833630348573158,0.07166393732281798,0.026672366163383893,0.3752346715018588,0.3752346715018588,0.13965731040684448,0.0,-1.4267698134062812e-11,4.964237808166615,-1.4267698134062812e-11,-1.4267698134062812e-11,4.964780462651561,-1.4267698134062812e-11,24157.545140601724,20533.913369511465,0.85,1.0749857221074424,0.6685393403537645,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673861056127058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.159679197837,1529.192098225327,0.3752346715018588,0.13965731040684448,6.112871282664199,3.511312929920918
1971.0,-30.2540869686561,4.782224148564591,34.97461687672926,23.940913017746084,4.84751741498359,-26.743967533311366,-40.256887022964634,1.337397979638761,-5.159183443962888,-5.159183443957484,39.95005118161469,42214.344852476745,25664.993883619838,25664.993883619838,67879.33873609659,77302.36359193048,77302.36359193048,25664.993883619838,102967.35747555032,102967.35747555032,102967.35747555032,127125.49203584714,127125.49203584714,0.0,0.0,91513.5879756859,56425.56923623172,38986.68748828243,24158.134560296818,63144.82204857924,20534.414376252294,1529.1685460779966,0.0,0.8862882410384887,2.91014146051483,0.0014959128700940735,0.0,-5.159183443962888,352460.861667551,1552380.7065917843,4.404405922539067,1552380.7065917843,4.404405922539067,0.85,0.09833304602777863,4.028046144702076,101325.0,128398.4159429198,1.267193841035478,1.0,0.0,4.028046144699682,1.285496832476456,1.2857879071479668,3.1334547413409126,22719.1011940243,2316.703583183279,19311.23985539964,1969.1984373256555,0.85,0.8500001690418538,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.299923011522,4632.441516551485,5.529699504307628,4.782224148564591,-2.490954328041611,7.273178476606202,3.5111619258381768,3.5,1.0031891216680504,0.6,0.00022641791974915457,0.9959713347525609,0.00022733377141361788,199.1325432223455,0.0,0.0,0.0,0.001396176879668034,7.65938541830518e-05,0.0001498240655661028,0.0006034982496871314,0.09833304602736732,0.07166387700800664,0.026669169019360683,0.09833304598871301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535874.4873635204,579.690805550324,0.0,0.09833304602736732,0.0716638770083064,0.026669169019472236,0.37523455366819847,0.37523455366819847,0.13964064374017726,0.0,-5.4001247917767614e-12,4.964246857620083,-5.4001247917767614e-12,-5.4001247917767614e-12,4.964791942336717,-5.4001247917767614e-12,24158.134560296818,20534.414376252294,0.85,1.0749787002943003,0.6685321691143569,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673827345353097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.155511284796,1529.1685460779966,0.37523455366819847,0.13964064374017726,6.112871282664199,3.5111619258381768
1972.0,-30.253871006589574,4.782930468179729,34.97464702335636,23.941156721580796,4.847776145667632,-26.743747294401462,-40.256665845494695,1.3376524334794042,-5.158916861683053,-5.158916861671083,39.95011184256907,42214.3015697062,25665.241646183476,25665.241646183476,67879.54321588967,77302.30293943099,77302.30293943099,25665.241646183476,102967.54458561447,102967.54458561447,102967.54458561447,127126.26911347879,127126.26911347879,0.0,0.0,91513.54463860331,56425.54326887797,38986.66818858372,24158.724527864328,63145.39271644804,20534.91584868468,1529.1450311267665,0.0,0.8862893832792995,2.910086068970169,0.0014959128700940735,0.0,-5.158916861683053,352464.5288820974,1552383.3193810405,4.404367509844734,1552383.3193810405,4.404367509844734,0.85,0.09832978898787173,4.028046144702076,101325.0,128398.37346206058,1.2671934217819945,1.0,0.0,4.028046144699291,1.2854956408031575,1.2857867152048381,3.13345764609938,22719.09043518961,2316.702486087462,19311.231226819767,1969.1975574553765,0.85,0.8500001917730207,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.180601168913,4632.441516551485,5.529895052935347,4.782930468179729,-2.4906298754012934,7.273560343581023,3.511011481376735,3.5,1.0031461375362098,0.6,0.00022641791974915457,0.9959489014417291,0.00022733889200680224,199.13236617104494,0.0,0.0,0.0,0.001396176879668034,7.65957755241888e-05,0.00014982214422496577,0.0006034905104363717,0.0983297889874852,0.07166381701029605,0.026665971977189167,0.09832978894888046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535874.787037472,579.6907075349478,0.0,0.0983297889874852,0.07166381701057775,0.02666597197729397,0.37523443610880913,0.37523443610880913,0.13962397707351068,0.0,-1.1993961379630491e-11,4.96425676208662,-1.1993961379630491e-11,-1.1993961379630491e-11,4.964804177821122,-1.1993961379630491e-11,24158.724527864328,20534.91584868468,0.85,1.0749722235587347,0.6685254418999007,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673793732917036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.151356598297,1529.1450311267665,0.37523443610880913,0.13962397707351068,6.112871282664199,3.511011481376735
1973.0,-30.25365501518947,4.783634728337603,34.974677183319145,23.941400041244947,4.84803434383589,-26.743527082441044,-40.25644086124373,1.3379064110873498,-5.158650855352391,-5.158650855342928,39.950172524257006,42214.24274398276,25665.488781055115,25665.488781055115,67879.73152503787,77302.24262525275,77302.24262525275,25665.488781055115,102967.73140630787,102967.73140630787,102967.73140630787,127127.04642240255,127127.04642240255,0.0,0.0,91513.50141197145,56425.50153070123,38986.66653474468,24159.31501609469,63145.98155083937,20535.417763680485,1529.1215528309433,0.0,0.8862905224897784,2.9100306284078385,0.0014959128700940735,0.0,-5.158650855352391,352468.18820349855,1552385.9330673225,4.404329199124909,1552385.9330673225,4.404329199124909,0.85,0.0983265323615636,4.028046144702076,101325.0,128398.32697252266,1.267192962965928,1.0,0.0,4.028046144698759,1.2854944513623834,1.2857855254947392,3.133460545421337,22719.079703775344,2316.7013917877507,19311.21409049161,1969.195810036211,0.85,0.8499998390023944,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4641.061719694184,4632.441516551485,5.530089951647163,4.783634728337603,-2.4903061813913143,7.273940909728918,3.5108615947082424,3.5,1.0031033127737836,0.6,0.00022641791974915457,0.9959264656289724,0.00022734401340179414,199.1321890960108,0.0,0.0,0.0,0.001396176879668034,7.659772998007606e-05,0.00014982018976907852,0.0006034826377978701,0.09832653236122217,0.07166375732598276,0.02666277503523941,0.0983265323224889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535875.0868138932,579.6906094860411,0.0,0.09832653236122217,0.0716637573262316,0.026662775035332,0.3752343188267404,0.3752343188267404,0.13960731040684368,0.0,-9.43600753089413e-12,4.964267415844915,-9.43600753089413e-12,-9.43600753089413e-12,4.964816729524614,-9.43600753089413e-12,24159.31501609469,20535.417763680485,0.85,1.0749651815988848,0.6685182763371207,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673760218562784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.14721347274,1529.1215528309433,0.3752343188267404,0.13960731040684368,6.112871282664199,3.5108615947082424
1974.0,-30.253438810065262,4.784336934503128,34.97470735645031,23.941642906889342,4.848291998715365,-26.74330673235114,-40.2562196139246,1.3381599210013417,-5.158385412509688,-5.158385412516398,39.9502332277432,42214.20037703928,25665.735260136982,25665.735260136982,67879.93563717626,77302.18269763491,77302.18269763491,25665.735260136982,102967.91795777189,102967.91795777189,102967.91795777189,127127.82398417435,127127.82398417435,0.0,0.0,91513.45826584373,56425.475945248676,38986.64702288339,24159.906026402452,63146.553049285845,20535.920122442083,1529.0981106118593,0.0,0.8862916587299711,2.9099751395777136,0.0014959128700940735,0.0,-5.158385412509688,352471.83980298997,1552388.5476948998,4.404290988359778,1552388.5476948998,4.404290988359778,0.85,0.09832327614296632,4.028046144702076,101325.0,128398.29028197716,1.2671926008583978,1.0,0.0,4.028046144705046,1.2854932641141323,1.28578433797766,3.1334634394042586,22719.06899234698,2316.700299526034,19311.21090387337,1969.1954850915827,0.85,0.8500000994925645,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.943277132056,4632.441516551485,5.53028419601748,4.784336934503128,-2.489983236095744,7.274320170598871,3.5107122639695008,3.5,1.0030606468484289,0.6,0.00022641791974915457,0.995904008161874,0.00022734913997088027,199.13201184607584,0.0,0.0,0.0,0.001396176879668034,7.659965201790935e-05,0.00014981826773124524,0.0006034748957407858,0.09832327614254545,0.07166369795051859,0.026659578192026853,0.09832327610430674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535875.3866980433,579.6905114018797,0.0,0.09832327614254545,0.07166369795082535,0.026659578192140973,0.37523420181858813,0.37523420181858813,0.1395906437401769,0.0,6.707523425575346e-12,4.964278784553699,6.707523425575346e-12,6.707523425575346e-12,4.964829882554227,6.707523425575346e-12,24159.906026402452,20535.920122442083,0.85,1.0749586851430515,0.6685115550818921,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673726802041154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.14307813357,1529.0981106118593,0.37523420181858813,0.1395906437401769,6.112871282664199,3.5107122639695008
1975.0,-30.25322251461284,4.785037092101404,34.974737542478465,23.94188535343858,4.848549167678981,-26.74308634961544,-40.25599836660547,1.3384130026816983,-5.158120533322631,-5.158120533330761,39.95029394966137,42214.15835562645,25665.981088206845,25665.981088206845,67880.1394438333,77302.12311138054,77302.12311138054,25665.981088206845,102968.10419958738,102968.10419958738,102968.10419958738,127128.60173979547,127128.60173979547,0.0,0.0,91513.41522754479,56425.450471791155,38986.62750639292,24160.497540208085,63147.12504660101,20536.422909176872,1529.074703917864,0.0,0.8862927920113676,2.9099196032934334,0.0014959128700940735,0.0,-5.158120533322631,352475.4836780833,1552391.1631184132,4.404252877162418,1552391.1631184132,4.404252877162418,0.85,0.09832002032573765,4.028046144702076,101325.0,128398.25002816171,1.2671922035841274,1.0,0.0,4.028046144701148,1.2854920788735904,1.2857831524687442,3.133466328498611,22719.058307688116,2316.6992099940467,19311.20365447051,1969.19474585822,0.85,0.8500001801542809,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.825272090014,4632.441516551485,5.530477788630051,4.785037092101404,-2.4896610387934723,7.274698130894876,3.5105634873766633,3.5,1.0030181392504753,0.6,0.00022641791974915457,0.9958815418588387,0.00022735426878837383,199.1318345224034,0.0,0.0,0.0,0.001396176879668034,7.660157410033366e-05,0.00014981634564882092,0.0006034671535040867,0.09832002032520637,0.07166363887915071,0.026656381446055664,0.09832002028760763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535875.6866732896,579.690413287903,0.0,0.09832002032520637,0.07166363887953796,0.0266563814461997,0.37523408508004524,0.37523408508004524,0.13957397707351113,0.0,8.128608897095546e-12,4.964290800645642,8.128608897095546e-12,8.128608897095546e-12,4.964843412505616,8.128608897095546e-12,24160.497540208085,20536.422909176872,0.85,1.0749521754749631,0.668504834138901,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673693483091846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.13895427572,1529.074703917864,0.37523408508004524,0.13957397707351113,6.112871282664199,3.5105634873766633
1976.0,-30.253005813106167,4.7857352063833245,34.974767741513986,23.942127415817254,4.848805846385171,-26.742865650422463,-40.25577331250531,1.3386656837014383,-5.157856224328725,-5.1578562243570065,39.95035470058852,42214.10210789773,25666.2262861695,25666.2262861695,67880.32839406723,77302.06397517794,77302.06397517794,25666.2262861695,102968.29026134744,102968.29026134744,102968.29026134744,127129.37988292641,127129.37988292641,0.0,0.0,91513.37227655192,56425.41040927161,38986.62429697812,24161.089621578976,63147.7139185571,20536.926178342128,1529.051334935893,0.0,0.8862939222619465,2.909864016166361,0.0014959128700940735,0.0,-5.157856224328725,352479.1197386398,1552393.7797963694,4.404214867954322,1552393.7797963694,4.404214867954322,0.85,0.0983167649292384,4.028046144702076,101325.0,128398.20570999144,1.2671917661977936,1.0,0.0,4.028046144700994,1.2854908955116162,1.2857819688388217,3.1334692130191573,22719.0476447038,2316.6981226722482,19311.192314569,1969.1935895100776,0.85,0.850000079958051,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.707703173058,4632.441516551485,5.53067073554759,4.7857352063833245,-2.4893395935176073,7.275074799900931,3.510415263142982,3.5,1.0029757894694236,0.6,0.00022641791974915457,0.995859033927711,0.0002273594073411701,199.13165686615574,0.0,0.0,0.0,0.001396176879668034,7.660352929985449e-05,0.00014981439044930007,0.0006034592778701946,0.09831676492884928,0.07166358012585661,0.02665318480299267,0.09831676489050664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535875.9867918874,579.6903151270236,0.0,0.09831676492884928,0.07166358012614024,0.026653184803098154,0.3752339686040435,0.3752339686040435,0.13955731040684527,0.0,2.830802259268239e-11,4.9643035195185234,2.830802259268239e-11,2.830802259268239e-11,4.964857854264494,2.830802259268239e-11,24161.089621578976,20536.926178342128,0.85,1.0749451434079447,0.6684977093920157,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673660261456465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.134839434282,1529.051334935893,0.3752339686040435,0.13955731040684527,6.112871282664199,3.510415263142982
1977.0,-30.252788910708254,4.786431282611251,34.97479795362156,23.94236905910077,4.8490619901239675,-26.742644823942232,-40.25555203026158,1.3389179033579375,-5.157592483552321,-5.15759248362554,39.950415479414524,42214.0622735988,25666.47085264881,25666.47085264881,67880.53312624761,77302.00527642996,77302.00527642996,25666.47085264881,102968.47612907877,102968.47612907877,102968.47612907877,127130.15839250144,127130.15839250144,0.0,0.0,91513.32946501668,56425.386462185415,38986.60333647918,24161.68226342267,63148.28559990185,20537.42992390927,1529.0280033833371,0.0,0.886295049496225,2.9098083786887,0.0014959128700940735,0.0,-5.157592483552321,352482.7480116611,1552396.397677425,4.404176960246768,1552396.397677425,4.404176960246768,0.85,0.09831350995063506,4.028046144702076,101325.0,128398.17107946135,1.2671914244210347,1.0,0.0,4.028046144702881,1.2854897143124824,1.2857807873722293,3.1334720922729384,22719.03701634114,2316.697038880876,19311.185931598073,1969.1929386281834,0.85,0.850000196650417,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.590568951504,4632.441516551485,5.530863038074031,4.786431282611251,-2.489018898067747,7.275450180678998,3.510267589438197,3.5,1.002933596982342,0.6,0.00022641791974915457,0.9958365056802749,0.00022736455076477054,199.13147904553077,0.0,0.0,0.0,0.001396176879668034,7.660545177565561e-05,0.00014981246797349896,0.0006034515340489557,0.09831350995002536,0.07166352168805172,0.02664998826197363,0.09831350991305038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535876.2870483516,579.690216921032,0.0,0.09831350995002536,0.07166352168849616,0.02664998826213891,0.37523385238872087,0.37523385238872087,0.13954064374018046,0.0,7.321432349272072e-11,4.9643169703919625,7.321432349272072e-11,7.321432349272072e-11,4.964873148659194,7.321432349272072e-11,24161.68226342267,20537.42992390927,0.85,1.0749386540171268,0.6684910266774433,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673627136884875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.13073993731,1529.0280033833371,0.37523385238872087,0.13954064374018046,6.112871282664199,3.510267589438197
1978.0,-30.25257154947864,4.787125326546829,34.974828178801076,23.94261035313832,4.849317648606361,-26.74242363302182,-40.255326906312234,1.3391697321494047,-5.157329285956621,-5.157329285961902,39.950476284381295,42214.00839750709,25666.71472773061,25666.71472773061,67880.7231252377,77301.94706422862,77301.94706422862,25666.71472773061,102968.66179195922,102968.66179195922,102968.66179195922,127130.93723603679,127130.93723603679,0.0,0.0,91513.2867578709,56425.34809114878,38986.59851858013,24162.275444077557,63148.873962657686,20537.934127465924,1529.0047073529165,0.0,0.8862961738482882,2.9097526934707605,0.0014959128700940735,0.0,-5.157329285956621,352486.36884138384,1552399.0166900437,4.404139149530096,1552399.0166900437,4.404139149530096,0.85,0.09831025537264403,4.028046144702076,101325.0,128398.1280975173,1.2671910002222284,1.0,0.0,4.028046144701114,1.2854885349460194,1.285779607738723,3.1334749670647373,22719.026413894135,2316.695957732165,19311.1709550747,1969.1914114478136,0.85,0.8499999341197423,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.473868005175,4632.441516551485,5.531054684888055,4.787125326546829,-2.4886989331274503,7.2758242596742795,3.51012046444426,3.5,1.0028915612697886,0.6,0.00022641791974915457,0.9958139303284019,0.000227369705176233,199.13130084906564,0.0,0.0,0.0,0.001396176879668034,7.66074076735491e-05,0.00014981051207560547,0.0006034436556019864,0.09831025537205171,0.07166346355363945,0.02664679181841225,0.09831025533565017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535876.5874339975,579.6901186727713,0.0,0.09831025537205171,0.07166346355407122,0.026646791818572813,0.37523373643482877,0.37523373643482877,0.13952397707351805,0.0,5.286437954055145e-12,4.964331232889549,5.286437954055145e-12,5.286437954055145e-12,4.964889621432292,5.286437954055145e-12,24162.275444077557,20537.934127465924,0.85,1.0749316474808106,0.6684839451368496,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673594109126416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.126651688242,1529.0047073529165,0.37523373643482877,0.13952397707351805,6.112871282664199,3.51012046444426
1979.0,-30.252354117863526,4.787817343277029,34.97485841706187,23.942851193156116,4.849572766313589,-26.742202432869313,-40.25510555421931,1.339421081319259,-5.157066661077977,-5.157066661084771,39.950537115763844,42213.970478182535,25666.95799237607,25666.95799237607,67880.9284705586,77301.88924829432,77301.88924829432,25666.95799237607,102968.84724067038,102968.84724067038,102968.84724067038,127131.71641831881,127131.71641831881,0.0,0.0,91513.24419940334,56425.32542929097,38986.57641123597,24162.86917764843,63149.445588884395,20538.438801001164,1528.9814487252359,0.0,0.8862972951663941,2.9096969579252794,0.0014959128700940735,0.0,-5.157066661077977,352489.98182129255,1552401.636844337,4.404101440906717,1552401.636844337,4.404101440906717,0.85,0.09830700121342141,4.028046144702076,101325.0,128398.08595071468,1.2671905842656273,1.0,0.0,4.028046144701298,1.2854873578278818,1.2857784303540507,3.1334778363813394,22719.015848357885,2316.6948803473038,19311.160953833674,1969.1903916050512,0.85,0.8499998891998428,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.35759904015,4632.441516551485,5.531245694876025,4.787817343277029,-2.488379719660298,7.276197062937326,3.509973886502512,3.5,1.0028496818578605,0.6,0.00022641791974915457,0.9957913482185003,0.00022737486136450454,199.13112259521634,0.0,0.0,0.0,0.001396176879668034,7.660933084621845e-05,0.00014980858890293613,0.0006034359089737301,0.09830700121305298,0.0716634057361642,0.026643595476888788,0.09830700117495489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535876.8879501837,579.690020381798,0.0,0.09830700121305298,0.07166340573643278,0.02664359547698864,0.37523362074828687,0.37523362074828687,0.1395073104068507,0.0,6.821210263296962e-12,4.964346280367579,6.821210263296962e-12,6.821210263296962e-12,4.964906715641462,6.821210263296962e-12,24162.86917764843,20538.438801001164,0.85,1.0749251689789505,0.6684772935775871,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673561177906738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.12257986119,1528.9814487252359,0.37523362074828687,0.1395073104068507,6.112871282664199,3.509973886502512
1980.0,-30.252136302079872,4.788507338424558,34.97488866826526,23.943091683927946,4.849827437062598,-26.741980931572687,-40.25488039534537,1.3396720665553015,-5.156804582301845,-5.156804582347096,39.95059796926965,42213.91825320587,25667.20058229646,25667.20058229646,67881.11883550233,77301.8318514329,77301.8318514329,25667.20058229646,102969.03243372936,102969.03243372936,102969.03243372936,127132.49586205024,127132.49586205024,0.0,0.0,91513.20172387213,56425.288125644605,38986.57066469725,24163.46342832089,63150.03409301814,20538.943914072755,1528.9582251593724,0.0,0.8862984136024454,2.909641175491834,0.0014959128700940735,0.0,-5.156804582301845,352493.58731734386,1552404.257953167,4.404063829267805,1552404.257953167,4.404063829267805,0.85,0.09830374745203518,4.028046144702076,101325.0,128398.04441634903,1.267190174353309,1.0,0.0,4.0280461447015945,1.28548618241627,1.2857772546762907,3.1334807015433963,22719.005303411355,2316.6938050620097,19311.151318387467,1969.1894090629794,0.85,0.8499998596103948,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.241760608509,4632.441516551485,5.531436055808122,4.788507338424558,-2.4880612373245596,7.276568575749117,3.509827853760367,3.5,1.0028079582172478,0.6,0.00022641791974915457,0.9957687267632798,0.00022738002677099542,199.13094402673963,0.0,0.0,0.0,0.001396176879668034,7.661128713912799e-05,0.0001498066326100266,0.0006034280289356178,0.09830374745162533,0.07166334822023702,0.02664039923138831,0.09830374741348911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535877.1885757038,579.6899220550447,0.0,0.09830374745162533,0.07166334822053581,0.026640399231499374,0.37523350533275557,0.37523350533275557,0.13949064374018358,0.0,4.524736141320318e-11,4.964362108293358,4.524736141320318e-11,4.524736141320318e-11,4.964924623007789,4.524736141320318e-11,24163.46342832089,20538.943914072755,0.85,1.0749181660854759,0.6684702369443857,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267352834298351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.11851668956,1528.9582251593724,0.37523350533275557,0.13949064374018358,6.112871282664199,3.509827853760367
1981.0,-30.25191829243433,4.789195316884255,34.974918932609775,23.943331755604618,4.850081562756814,-26.741759310395075,-40.25465523647142,1.33992258071755,-5.1565430821710265,-5.156543082195582,39.950658854443304,42213.866739938945,25667.442584836263,25667.442584836263,67881.30932477521,77301.77489085146,77301.77489085146,25667.442584836263,102969.21747568772,102969.21747568772,102969.21747568772,127133.27574091862,127133.27574091862,0.0,0.0,91513.15938509846,56425.251234185846,38986.564612125134,24164.058265230902,63150.622877356036,20539.449525446267,1528.9350403086803,0.0,0.8862995289554295,2.9095853408830608,0.0014959128700940735,0.0,-5.1565430821710265,352497.1848816428,1552406.8804285184,4.404026321372656,1552406.8804285184,4.404026321372656,0.85,0.09830049412281447,4.028046144702076,101325.0,128398.0036614487,1.2671897721337153,1.0,0.0,4.028046144701163,1.2854850092129295,1.2857760812073022,3.1334835613278353,22718.994792416164,2316.6927332387886,19311.146649632057,1969.188932982421,0.85,0.8500000473646976,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.126351397087,4632.441516551485,5.531625787971937,4.789195316884255,-2.4877435091425477,7.276938826026803,3.509682364535333,3.5,1.002766389867238,0.6,0.00022641791974915457,0.9957460857293884,0.00022738519688310143,199.13076529965286,0.0,0.0,0.0,0.001396176879668034,7.661324347822464e-05,0.00014980467627092995,0.000603420148711462,0.09830049412225705,0.07166329103118897,0.026637203091068082,0.09830049408518932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535877.4893577097,579.6898236770891,0.0,0.09830049412225705,0.07166329103159534,0.026637203091219135,0.3752333901914116,0.3752333901914116,0.13947397707351888,0.0,2.4556356947869062e-11,4.96437873139655,2.4556356947869062e-11,2.4556356947869062e-11,4.964943322892282,2.4556356947869062e-11,24164.058265230902,20539.449525446267,0.85,1.0749111605218302,0.6684631887467194,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673495604088987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.114468461834,1528.9350403086803,0.3752333901914116,0.13947397707351888,6.112871282664199,3.509682364535333
1982.0,-30.25170022306793,4.7898812840736085,34.974949209795696,23.943571373261534,4.850335182071677,-26.741537686086804,-40.25443381452931,1.3401726450904203,-5.1562821348772445,-5.15628213489331,39.950719757169146,42213.83114398864,25667.683937277594,25667.683937277594,67881.51508126623,77301.71826545552,77301.71826545552,25667.683937277594,102969.40220273312,102969.40220273312,102969.40220273312,127134.05579793443,127134.05579793443,0.0,0.0,91513.11715239729,56425.230030929946,38986.54124607483,24164.65359520131,63151.19484127614,20539.955555921115,1528.9118901281727,0.0,0.8863006414084476,2.9095294600235024,0.0014959128700940735,0.0,-5.1562821348772445,352500.7748690732,1552409.5036646188,4.4039889110632995,1552409.5036646188,4.4039889110632995,0.85,0.09829724118867618,4.028046144702076,101325.0,128397.96357466154,1.2671893765078859,1.0,0.0,4.028046144701432,1.2854838381181701,1.285774909847372,3.1334864159776323,22718.984307754454,2316.691664100835,19311.133446549866,1969.1875866427238,0.85,0.8499998584865689,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4640.0113699258045,4632.441516551485,5.5318148795157,4.7898812840736085,-2.4874265155106032,7.277307799584212,3.509537416934716,3.5,1.0027249762670618,0.6,0.00022641791974915457,0.9957234390487886,0.00022739036851984813,199.13058652392715,0.0,0.0,0.0,0.001396176879668034,7.661516739326696e-05,0.00014980275235588762,0.000603412399092893,0.0982972411882515,0.0716632341424983,0.026634007045753205,0.09829724115043464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535877.7902264675,579.6897252707423,0.0,0.0982972411882515,0.07166323414280791,0.026634007045868272,0.37523327532821027,0.37523327532821027,0.13945731040685258,0.0,1.6086687537608668e-11,4.964396052807956,1.6086687537608668e-11,1.6086687537608668e-11,4.964962382494264,1.6086687537608668e-11,24164.65359520131,20539.955555921115,0.85,1.0749046831477893,0.6684565707757176,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673462960989963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.11043137833,1528.9118901281727,0.37523327532821027,0.13945731040685258,6.112871282664199,3.509537416934716
1983.0,-30.25148171748207,4.790565245443729,34.97497949986844,23.943810641672485,4.850588308222577,-26.741315718502882,-40.25420855088157,1.340422309243516,-5.156021737088054,-5.156021737030154,39.9507806869006,42213.78142751413,25667.92463558553,25667.92463558553,67881.70606309966,77301.66209934703,77301.66209934703,25667.92463558553,102969.58673493256,102969.58673493256,102969.58673493256,127134.83620700697,127134.83620700697,0.0,0.0,91513.07500268595,56425.194330853636,38986.534079813675,24165.24947207441,63151.78355188809,20540.46205126325,1528.8887760523385,0.0,0.8863017509443147,2.9094735307008674,0.0014959128700940735,0.0,-5.156021737088054,352504.357325288,1552412.128067959,4.403951598917135,1552412.128067959,4.403951598917135,0.8500000000000001,0.09829398866303249,4.028046144702076,101325.0,128397.92421166354,1.2671889880253002,1.0,0.0,4.028046144701898,1.2854826688998378,1.285773740364294,3.133489266058657,22718.973843695745,2316.690597063803,19311.125138942145,1969.1867395024954,0.85,0.8499998843169918,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.896814845946,4632.441516551485,5.532003331077903,4.790565245443729,-2.4871102530856852,7.2776754985294145,3.5093930092316445,3.5,1.002683716923327,0.6,0.00022641791974915457,0.9957007476236689,0.00022739555061048383,199.1304073909058,0.0,0.0,0.0,0.001396176879668034,7.661712473437784e-05,0.00014980079501477673,0.0006034045148325774,0.09829398866264354,0.07166317756357919,0.026630811099064348,0.09829398862478227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535878.0912286816,579.689626820728,0.0,0.09829398866264354,0.07166317756386276,0.02663081109916973,0.3752331607409691,0.3752331607409691,0.1394406437401857,0.0,-5.792344381916337e-11,4.964414130651846,-5.792344381916337e-11,-5.792344381916337e-11,4.964982437705146,-5.792344381916337e-11,24165.24947207441,20540.46205126325,0.85,1.0748976868931226,0.6684495520673547,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673430413428448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.10640275822,1528.8887760523385,0.3752331607409691,0.1394406437401857,6.112871282664199,3.5093930092316445
1984.0,-30.251263225371993,4.791247206015116,34.975009802728046,23.94404945606368,4.8508409177173775,-26.741093814649005,-40.25398712893946,1.3406715069943733,-5.155761907140629,-5.155761907173384,39.950841639494286,42213.74737262747,25668.164731433546,25668.164731433546,67881.91210406102,77301.60628158752,77301.60628158752,25668.164731433546,102969.77101302106,102969.77101302106,102969.77101302106,127135.61689266391,127135.61689266391,0.0,0.0,91513.03299786343,56425.174088903375,38986.5098988445,24165.845879642846,63152.35577848735,20540.96899769642,1528.8656985002017,0.0,0.8863028574847107,2.9094175524235957,0.0014959128700940735,0.0,-5.155761907140629,352507.9319978211,1552414.7534568596,4.40391438756747,1552414.7534568596,4.40391438756747,0.85,0.09829073654957698,4.028046144702076,101325.0,128397.88557245482,1.2671886066859592,1.0,0.0,4.028046144702941,1.2854815018678651,1.2857725730680707,3.133492110815391,22718.963415607035,2316.6895336946905,19311.117300121678,1969.1859401652632,0.85,0.8499999294358518,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.782684823847,4632.441516551485,5.532191155286415,4.791247206015116,-2.4867947347136092,7.278041940728725,3.5092491397184205,3.5,1.0026426113481202,0.6,0.00022641791974915457,0.9956780581557035,0.00022740073249032818,199.13022826925422,0.0,0.0,0.0,0.001396176879668034,7.661904873953437e-05,0.0001497988710096202,0.0006033967648510242,0.09829073654929378,0.07166312129738803,0.026627615251905754,0.0982907365098553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535878.3923438768,579.6895283337392,0.0,0.09829073654929378,0.0716631212975945,0.026627615251982477,0.37523304643193384,0.37523304643193384,0.13942397707351437,0.0,3.2741809263825417e-11,4.964432895880918,3.2741809263825417e-11,3.2741809263825417e-11,4.96500286828126,3.2741809263825417e-11,24165.845879642846,20540.96899769642,0.85,1.0748912097937093,0.6684429559634488,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673397961144857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.10239014602,1528.8656985002017,0.37523304643193384,0.13942397707351437,6.112871282664199,3.5092491397184205
1985.0,-30.251044486632217,4.791927171115093,34.975040118249446,23.944287851359718,4.851093014748084,-26.740871740145607,-40.25376563714815,1.3409202682614458,-5.1555026295601465,-5.15550262957107,39.95090261401856,42213.71421227128,25668.40418800286,25668.40418800286,67882.11840027414,77301.55084462202,77301.55084462202,25668.40418800286,102969.95503262489,102969.95503262489,102969.95503262489,127136.39783960462,127136.39783960462,0.0,0.0,91512.99106621763,56425.15443386688,38986.48514705638,24166.44280697972,63152.9279540361,20541.47638593276,1528.8426564172644,0.0,0.8863039611118091,2.9093615267644557,0.0014959128700940735,0.0,-5.1555026295601465,352511.499099404,1552417.379795809,4.4038772742504095,1552417.379795809,4.4038772742504095,0.85,0.09828748483818225,4.028046144702076,101325.0,128397.84765703527,1.267188232489862,1.0,0.0,4.028046144701461,1.2854803368821275,1.2857714078185456,3.1334949505893754,22718.95300568513,2316.688472178076,19311.109900017018,1969.1851855645932,0.85,0.8499999931856305,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.668978429825,4632.441516551485,5.532378345812433,4.791927171115093,-2.486479948096329,7.278407119211423,3.509105806566528,3.5,1.002601659019008,0.6,0.00022641791974915457,0.9956553436349285,0.00022740592032836416,199.13004894573635,0.0,0.0,0.0,0.001396176879668034,7.662097339632511e-05,0.00014979694635282946,0.0006033890122446584,0.09828748483776997,0.07166306533624442,0.02662441950152555,0.09828748480008359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535878.6935674583,579.6894298112843,0.0,0.09828748483776997,0.07166306533654503,0.026624419501637225,0.3752329323992167,0.3752329323992167,0.13940731040684945,0.0,1.0913936421275139e-11,4.9644523222113435,1.0913936421275139e-11,1.0913936421275139e-11,4.965023885423307,1.0913936421275139e-11,24166.44280697972,20541.47638593276,0.85,1.074884737722375,0.6684363746839296,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673365603900038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.09838454738,1528.8426564172644,0.3752329323992167,0.13940731040684945,6.112871282664199,3.509105806566528
