time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1986.0,-30.250825389677157,4.792605146214546,34.975070446452165,23.94452589740979,4.851344630118417,-26.74064939134526,-40.25353656671939,1.3411686317866398,-5.15524389568867,-5.155243895689975,39.95096361443525,42213.650979627106,25668.64298806561,25668.64298806561,67882.29396769272,77301.49585974458,77301.49585974458,25668.64298806561,102970.13884781019,102970.13884781019,102970.13884781019,127137.17912017825,127137.17912017825,0.0,0.0,91512.94924690414,56425.104366786916,38986.49431124136,24167.040272368067,63153.53458360943,20541.984231512855,1528.8196498573257,0.0,0.8863050618556351,2.909305453385901,0.0014959128700940735,0.0,-5.15524389568867,352515.05874895805,1552420.0072543058,4.403840257955773,1552420.0072543058,4.403840257955773,0.85,0.098284233529374,4.028046144702076,101325.0,128397.80150155388,1.2671877769706774,1.0,0.0,4.028046144702253,1.2854791737611806,1.2857702444342336,3.133497785822873,22718.942623650768,2316.6874135052,19311.10289968819,1969.184471729713,0.85,0.8500000734886771,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.555694314099,4632.441516551485,5.532564900454418,4.792605146214546,-2.4861658861389966,7.278771032353543,3.50896300804838,3.5,1.0025608594423943,0.6,0.00022641791974915457,0.9956325924762534,0.00022741111677152616,199.12986932887495,0.0,0.0,0.0,0.001396176879668034,7.662296395483864e-05,0.00014979495579431595,0.0006033809941831123,0.09828423352906022,0.07166300968075748,0.026621223848302747,0.09828423349082877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535878.9949189943,579.6893312469626,0.0,0.09828423352906022,0.07166300968098625,0.026621223848387745,0.3752328186401709,0.3752328186401709,0.13939064374018287,0.0,1.3073986337985843e-12,4.964472469642374,1.3073986337985843e-12,1.3073986337985843e-12,4.965045879677689,1.3073986337985843e-12,24167.040272368067,20541.984231512855,0.85,1.0748771927851932,0.6684289526778607,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673333341440292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.094391172617,1528.8196498573257,0.3752328186401709,0.13939064374018287,6.112871282664199,3.50896300804838
1987.0,-30.250606070365937,4.793281136453096,34.97510078740006,23.944763524364703,4.85159574875639,-26.740426892127203,-40.253315040003486,1.3414165705175878,-5.154985719300271,-5.1549857192936415,39.951024642074536,42213.61991115528,25668.88117137405,25668.88117137405,67882.50108252933,77301.4412971869,77301.4412971869,25668.88117137405,102970.32246856095,102970.32246856095,102970.32246856095,127137.96075836109,127137.96075836109,0.0,0.0,91512.9075586581,56425.08617262624,38986.46820670207,24167.638289800154,63154.10649650222,20542.49254633013,1528.7966799454985,0.0,0.8863061596412828,2.909249330787576,0.0014959128700940735,0.0,-5.154985719300271,352518.61075680854,1552422.6358867283,4.403803341202021,1552422.6358867283,4.403803341202021,0.85,0.09828098263372942,4.028046144702076,101325.0,128397.76492236057,1.2671874159621077,1.0,0.0,4.028046144703036,1.2854780126317036,1.2857690830418425,3.1335006162070647,22718.932274155122,2316.6863581503494,19311.096326325776,1969.1838014332905,0.85,0.8500001713678211,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.442831168122,4632.441516551485,5.532750829243674,4.793281136453096,-2.4858525581296855,7.279133694582782,3.508820742488574,3.5,1.0025202121395924,0.6,0.00022641791974915457,0.9956098187895881,0.0002274163185980046,199.12968953004923,0.0,0.0,0.0,0.001396176879668034,7.662488900605531e-05,0.00014979303074309926,0.0006033732399879805,0.09828098263331829,0.0716629543384569,0.026618028294861384,0.09828098259540512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535879.2964050558,579.6892326386196,0.0,0.09828098263331829,0.07166295433875668,0.02661802829497275,0.3752327051567599,0.3752327051567599,0.1393739770735157,0.0,-6.650680006714538e-12,4.964493354776209,-6.650680006714538e-12,-6.650680006714538e-12,4.965068651862168,-6.650680006714538e-12,24167.638289800154,20542.49254633013,0.85,1.0748707383943272,0.6684224075514911,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673301173505123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.0904122654,1528.7966799454985,0.3752327051567599,0.1393739770735157,6.112871282664199,3.508820742488574
1988.0,-30.250386700065558,4.793955146902774,34.97513114098881,23.945000732224457,4.851846321170302,-26.740204401669367,-40.25308970650656,1.3416640227742387,-5.154728102154877,-5.15472810216201,39.95108569216551,42213.573376253626,25669.11874603875,25669.11874603875,67882.69212229237,77301.38708899755,77301.38708899755,25669.11874603875,102970.5058350363,102970.5058350363,102970.5058350363,127138.74266736089,127138.74266736089,0.0,0.0,91512.86598287508,56425.05227013171,38986.45968082597,24168.236832324586,63154.69651315056,20543.001307475897,1528.7737459685188,0.0,0.8863072544770247,2.909193160074039,0.0014959128700940735,0.0,-5.154728102154877,352522.1550985567,1552425.2654892942,4.40376652371047,1552425.2654892942,4.40376652371047,0.85,0.09827773214477753,4.028046144702076,101325.0,128397.72439016463,1.2671870159404355,1.0,0.0,4.028046144701692,1.2854768537825405,1.2857679239302815,3.1335034410378313,22718.92195257947,2316.6853056425457,19311.08125550915,1969.1822646376847,0.85,0.8499998941770476,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.33038761114,4632.441516551485,5.5329361354788436,4.793955146902774,-2.4855399646434058,7.279495111546179,3.5086790081208936,3.5,1.0024797166059696,0.6,0.00022641791974915457,0.9955870403703686,0.00022742152174351805,199.1295096897473,0.0,0.0,0.0,0.001396176879668034,7.662684718380109e-05,0.0001497910725653535,0.0006033653523576611,0.09827773214440104,0.07166289930504659,0.02661483283935445,0.09827773210616668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535879.5980020717,579.6891339939666,0.0,0.09827773214440104,0.07166289930532113,0.0266148328394564,0.3752325919520423,0.3752325919520423,0.13935731040684815,0.0,7.105427357601002e-12,4.9645149159441075,7.105427357601002e-12,7.105427357601002e-12,4.965091849993314,7.105427357601002e-12,24168.236832324586,20543.001307475897,0.85,1.0748637214677663,0.6684154260398288,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267326909984974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.086445115943,1528.7737459685188,0.3752325919520423,0.13935731040684815,6.112871282664199,3.5086790081208936
1989.0,-30.250167177132855,4.794627182999314,34.97516150692278,23.945237520989053,4.8520964210968,-26.73998182109939,-40.25286437300963,1.3419110650634742,-5.154471025666453,-5.154471025681733,39.95114675892747,42213.52740421649,25669.355668415257,25669.355668415257,67882.88307263175,77301.33321631429,77301.33321631429,25669.355668415257,102970.68888472955,102970.68888472955,102970.68888472955,127139.52474410238,127139.52474410238,0.0,0.0,91512.82448947702,56425.01867737976,38986.45090233028,24168.83585937283,63155.286761703115,20543.510480466906,1528.7508458253353,0.0,0.8863083464787918,2.909136944337893,0.0014959128700940735,0.0,-5.154471025666453,352525.6920297334,1552427.8958146805,4.403729801582072,1552427.8958146805,4.403729801582072,0.8500000000000001,0.09827448204279547,4.028046144702076,101325.0,128397.6803503748,1.267186581301503,1.0,0.0,4.028046144702854,1.2854756968553893,1.2857667667411676,3.133506261188549,22718.911651456645,2316.68425522035,19311.07108996446,1969.1812280406111,0.85,0.8499998321322012,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.218362252856,4632.441516551485,5.533120811314847,4.794627182999314,-2.4852280912409883,7.279855274240302,3.5085378031673016,3.5,1.0024393723335148,0.6,0.00022641791974915457,0.9955642466652134,0.00022742672861904612,199.12932972464213,0.0,0.0,0.0,0.001396176879668034,7.662880540781367e-05,0.00014978911434134092,0.0006033574645409768,0.09827448204232099,0.07166284456593451,0.026611637476386483,0.09827448200535155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535879.8996814912,579.689035322346,0.0,0.09827448204232099,0.07166284456628051,0.026611637476514963,0.37523247902521556,0.37523247902521556,0.1393406437401816,0.0,1.5290879673557356e-11,4.964537088387374,1.5290879673557356e-11,1.5290879673557356e-11,4.965115435892358,1.5290879673557356e-11,24168.83585937283,20543.510480466906,0.85,1.074856699309541,0.6684084511166285,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673237120232588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.082486298616,1528.7508458253353,0.37523247902521556,0.1393406437401816,6.112871282664199,3.5085378031673016
1990.0,-30.24994742624085,4.795297249701161,34.97519188524637,23.94547389065849,4.852346037475369,-26.73975908366943,-40.25264281136913,1.3421576949037999,-5.154214510566646,-5.154214510562837,39.951207851672585,42213.49793733085,25669.591995778355,25669.591995778355,67883.08993310921,77301.27972994055,77301.27972994055,25669.591995778355,102970.8717257189,102970.8717257189,102970.8717257189,127140.30715951981,127140.30715951981,0.0,0.0,91512.78309453366,56425.00130192338,38986.42421401142,24169.43543380092,63155.85964781234,20544.020118730783,1528.7279823604167,0.0,0.8863094355069489,2.90908067930152,0.0014959128700940735,0.0,-5.154214510566646,352529.22126492806,1552430.5272630465,4.403693179512017,1552430.5272630465,4.403693179512017,0.85,0.0982712323534755,4.028046144702076,101325.0,128397.64594254913,1.267186241722666,1.0,0.0,4.028046144700262,1.2854745418618605,1.285765611486114,3.1335090766308906,22718.901374776124,2316.683207290576,19311.065832185897,1969.1806918964069,0.85,0.8499999851940988,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4639.106753796559,4632.441516551485,5.533304870548806,4.795297249701161,-2.484916952337698,7.280214202038859,3.508397125967929,3.5,1.0023991788479798,0.6,0.00022641791974915457,0.9955414298541373,0.00022743194101156435,199.12914957298153,0.0,0.0,0.0,0.001396176879668034,7.663073089823633e-05,0.00014978718885091824,0.0006033497085767029,0.09827123235305754,0.07166279013987611,0.026608442213181423,0.09827123231580409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535880.2014893128,579.68893660871,0.0,0.09827123235305754,0.0716627901401809,0.026608442213294604,0.37523236637215973,0.37523236637215973,0.13932397707351554,0.0,-3.808509063674137e-12,4.964559874409417,-3.808509063674137e-12,-3.808509063674137e-12,4.96513960519917,-3.808509063674137e-12,24169.43543380092,20544.020118730783,0.85,1.0748502246926601,0.6684019214168528,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267320523439483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.078537851365,1528.7279823604167,0.37523236637215973,0.13932397707351554,6.112871282664199,3.508397125967929
1991.0,-30.249727451667038,4.795965352165297,34.975222276023594,23.945709876157366,4.852595112329259,-26.739536199111644,-40.2524174429476,1.34240385977385,-5.153958546208173,-5.153958546195964,39.951268971062056,42213.45360849481,25669.827704303723,25669.827704303723,67883.28131279853,77301.22666604834,77301.22666604834,25669.827704303723,102971.05437035207,102971.05437035207,102971.05437035207,127141.08992511866,127141.08992511866,0.0,0.0,91512.74181213035,56424.968754576825,38986.4145083928,24170.0355547666,63156.4500631594,20544.53022155161,1528.7051550238875,0.0,0.8863105216137711,2.909024365714065,0.0014959128700940735,0.0,-5.153958546208173,352532.7429504519,1552433.1598607053,4.403656655741898,1552433.1598607053,4.403656655741898,0.85,0.0982679830714505,4.028046144702076,101325.0,128397.60758172082,1.267185863130726,1.0,0.0,4.028046144701784,1.2854733890479058,1.2857644584111279,3.133511886765291,22718.89112603472,2316.6821622097987,19311.061041755263,1969.1802034084285,0.85,0.8500001577817214,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.995560838334,4632.441516551485,5.533488309625546,4.795965352165297,-2.48460653943355,7.280571891598846,3.5082569747279853,3.5,1.0023591356365673,0.6,0.00022641791974915457,0.9955185903830086,0.0002274371588199515,199.12896923827319,0.0,0.0,0.0,0.001396176879668034,7.663268951753574e-05,0.00014978523023161883,0.0006033418191677851,0.09826798307104606,0.07166273602269672,0.02660524704834933,0.09826798303325421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535880.5034288032,579.6888378519878,0.0,0.09826798307104606,0.07166273602299168,0.026605247048458822,0.375232253990126,0.375232253990126,0.1393073104068482,0.0,-1.2221335055073723e-11,4.964583307356122,-1.2221335055073723e-11,-1.2221335055073723e-11,4.965164574958521,-1.2221335055073723e-11,24170.0355547666,20544.53022155161,0.85,1.0748432067494622,0.6683949710010519,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673173442100316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.074601288332,1528.7051550238875,0.375232253990126,0.1393073104068482,6.112871282664199,3.5082569747279853
1992.0,-30.24950707796427,4.796631496074909,34.97525267915989,23.945945512410276,4.852843759165545,-26.73931299810899,-40.252192004676886,1.3426496793104041,-5.153703106049193,-5.1537031060492975,39.95133011260392,42213.41070304932,25670.0627308466,25670.0627308466,67883.47343389591,77301.17404377017,77301.17404377017,25670.0627308466,102971.23677461676,102971.23677461676,102971.23677461676,127141.87295915997,127141.87295915997,0.0,0.0,91512.70063658262,56424.93729586236,38986.40371191141,24170.636184543207,63157.03989645462,20545.040756861727,1528.6823613763383,0.0,0.8863116049511423,2.9089680070304853,0.0014959128700940735,0.0,-5.153703106049193,352536.2574512967,1552435.7934160363,4.403620225163668,1552435.7934160363,4.403620225163668,0.85,0.09826473417429585,4.028046144702076,101325.0,128397.56554627037,1.2671854482730853,1.0,0.0,4.028046144702874,1.285472237853245,1.2857633069558025,3.13351469295748,22718.880903821206,2316.6811198341134,19311.05210521599,1969.1792921350298,0.85,0.8500001468808247,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.884782028177,4632.441516551485,5.53367111644953,4.796631496074909,-2.48429683220955,7.280928328284459,3.5081173477208347,3.5,1.0023192422059528,0.6,0.00022641791974915457,0.9954957100379124,0.00022744238620629685,199.12878857668724,0.0,0.0,0.0,0.001396176879668034,7.663464879018362e-05,0.00014978327095897096,0.0006033339271271494,0.09826473417412071,0.07166268219826803,0.026602051975852685,0.09826473413441707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535880.8054777726,579.6887390594401,0.0,0.09826473417412071,0.07166268219839576,0.026602051975900085,0.3752321418793474,0.3752321418793474,0.1392906437401805,0.0,1.1368683772161603e-13,4.964607443601267,1.1368683772161603e-13,1.1368683772161603e-13,4.965190524045624,1.1368683772161603e-13,24170.636184543207,20545.040756861727,0.85,1.0748362105822287,0.6683880494123507,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673141743103462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.070676531417,1528.6823613763383,0.3752321418793474,0.1392906437401805,6.112871282664199,3.5081173477208347
1993.0,-30.2492864920145,4.797295686176503,34.97528309492078,23.946180764492624,4.853091880356647,-26.73908965871615,-40.251966601330764,1.3428950470582701,-5.153448232192716,-5.153448232192171,39.95139128659855,42213.368572507745,25670.297187808734,25670.297187808734,67883.66576031648,77301.12185948892,77301.12185948892,25670.297187808734,102971.41904729765,102971.41904729765,102971.41904729765,127142.656448799,127142.656448799,0.0,0.0,91512.6596000132,56424.9063130319,38986.39254109033,24171.237401501345,63157.62994259168,20545.551791276142,1528.6596058629377,0.0,0.8863126852664407,2.9089115969903037,0.0014959128700940735,0.0,-5.153448232192716,352539.7641880251,1552438.4283739263,4.40358389627203,1552438.4283739263,4.40358389627203,0.85,0.09826148570387438,4.028046144702076,101325.0,128397.52841031615,1.2671850817697128,1.0,0.0,4.028046144700831,1.285471088776407,1.2857621576187792,3.1335174939922035,22718.870716110352,2316.68008097672,19311.03912956755,1969.1779689871212,0.85,0.8499999569025124,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.774416148693,4632.441516551485,5.533853316609714,4.797295686176503,-2.4839878607286674,7.28128354690517,3.5079782433871767,3.5,1.002279498110622,0.6,0.00022641791974915457,0.9954728082242653,0.00022744761873811622,199.12860774143024,0.0,0.0,0.0,0.001396176879668034,7.66366078056067e-05,0.00014978131194354788,0.000603326036122627,0.09826148570355213,0.0716626286969208,0.02659885700663132,0.09826148566551976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535881.1076871067,579.6886402144255,0.0,0.09826148570355213,0.07166262869715584,0.026598857006718553,0.3752320300438616,0.3752320300438616,0.13927397707351372,0.0,-5.684341886080801e-13,4.964632322228738,-5.684341886080801e-13,-5.684341886080801e-13,4.9652172918058,-5.684341886080801e-13,24171.237401501345,20545.551791276142,0.85,1.074829214174449,0.6683811379698443,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673110137133718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.06676710287,1528.6596058629377,0.3752320300438616,0.13927397707351372,6.112871282664199,3.5079782433871767
1994.0,-30.2490656975456,4.797957927874182,34.97531352316134,23.946415597479813,4.853339515888609,-26.738866180134732,-40.25174489999188,1.3431399984777428,-5.153193892533409,-5.153193892507063,39.95145248162033,42213.34287917158,25670.530996278565,25670.530996278565,67883.87387545014,77301.07006414454,77301.07006414454,25670.530996278565,102971.60106042311,102971.60106042311,102971.60106042311,127143.44018471325,127143.44018471325,0.0,0.0,91512.61867168496,56424.89148671212,38986.36353885871,24171.839124290145,63158.202663148855,20546.063255646623,1528.636884461772,0.0,0.8863137627655169,2.9088551413647865,0.0014959128700940735,0.0,-5.153193892533409,352543.2636021785,1552441.0642400412,4.403547662144148,1552441.0642400412,4.403547662144148,0.85,0.09825823762406426,4.028046144702076,101325.0,128397.4878224441,1.26718468119856,1.0,0.0,4.028046144701106,1.2854699416513171,1.2857610102339463,3.1335202902742636,22718.860555271385,2316.679044859497,19311.031065584582,1969.1771466897037,0.85,0.8499999821119508,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.664461765648,4632.441516551485,5.5340348947135105,4.797957927874182,-2.4836796007029758,7.281637528577158,3.5078396598946155,3.5,1.002239902827033,0.6,0.00022641791974915457,0.9954498853307083,0.00022745285632730171,199.1284267355592,0.0,0.0,0.0,0.001396176879668034,7.663853469147719e-05,0.00014977938505767737,0.0006033182745374251,0.09825823762370861,0.07166257549300795,0.026595662130700665,0.0982582375857811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535881.4100003616,579.6885413353999,0.0,0.09825823762370861,0.07166257549326732,0.02659566213079693,0.37523191848973875,0.37523191848973875,0.13925731040684694,0.0,-2.631850293255411e-11,4.964657915886335,-2.631850293255411e-11,-2.631850293255411e-11,4.965244726405615,-2.631850293255411e-11,24171.839124290145,20546.063255646623,0.85,1.0748227627297346,0.6683746702596075,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673078623964995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.062869272137,1528.636884461772,0.37523191848973875,0.13925731040684694,6.112871282664199,3.5078396598946155
1995.0,-30.24884469838953,4.798618226252802,34.97534396387786,23.94665004629644,4.853586653139309,-26.73864256723811,-40.251515654940135,1.3433845219878775,-5.152940100172941,-5.152940100164039,39.95151370149383,42213.28657684891,25670.764194565654,25670.764194565654,67884.05077141456,77301.01866190557,77301.01866190557,25670.764194565654,102971.78285647123,102971.78285647123,102971.78285647123,127144.2242375401,127144.2242375401,0.0,0.0,91512.5778515513,56424.8457664946,38986.36898339632,24172.44138106887,63158.81036446519,20546.57517390854,1528.6141986643593,0.0,0.886314837367492,2.90879863803222,0.0014959128700940735,0.0,-5.152940100172941,352546.75551332044,1552443.7011803044,4.403511525499339,1552443.7011803044,4.403511525499339,0.85,0.09825498994918677,4.028046144702076,101325.0,128397.44317021723,1.267184240515344,1.0,0.0,4.028046144704851,1.2854687965321991,1.2857598648555393,3.133523081671457,22718.850421292726,2316.6780114812627,19311.01893849099,1969.1759100703084,0.85,0.8499998274733205,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.554917608331,4632.441516551485,5.5342158604433775,4.798618226252802,-2.4833720609863463,7.281990287239148,3.507701595617043,3.5,1.0022004558905837,0.6,0.00022641791974915457,0.9954269417566558,0.0002274580988832681,199.12824556221648,0.0,0.0,0.0,0.001396176879668034,7.664052718956803e-05,0.00014977739255958653,0.0006033102486631719,0.0982549899489201,0.07166252259719567,0.026592467351724425,0.09825498991041282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535881.7124364293,579.6884424161873,0.0,0.0982549899489201,0.07166252259739019,0.02659246735179659,0.3752318072206705,0.3752318072206705,0.1392406437401786,0.0,-8.924416761146858e-12,4.964684214725253,-8.924416761146858e-12,-8.924416761146858e-12,4.965272801581364,-8.924416761146858e-12,24172.44138106887,20546.57517390854,0.85,1.0748152218143727,0.6683673478530117,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673047203340007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.058982971594,1528.6141986643593,0.3752318072206705,0.1392406437401786,6.112871282664199,3.507701595617043
1996.0,-30.248623576523617,4.799276586438668,34.97537441697957,23.94688407601791,4.853833271991281,-26.738418895698047,-40.25129395360125,1.3436285911658215,-5.152686851726685,-5.152686851715985,39.95157494367537,42213.26209112841,25670.996777696055,25670.996777696055,67884.25886882446,77300.96762785668,77300.96762785668,25670.996777696055,102971.96440555273,102971.96440555273,102971.96440555273,127145.00856150026,127145.00856150026,0.0,0.0,91512.53714022518,56424.831603497456,38986.339485253025,24173.04415594753,63159.383641200555,20547.0875325554,1528.5915478550849,0.0,0.8863159090991182,2.9087420879676875,0.0014959128700940735,0.0,-5.152686851726685,352550.2399678482,1552446.3390835298,4.403475485437506,1552446.3390835298,4.403475485437506,0.85,0.0982517426739763,4.028046144702076,101325.0,128397.40820563062,1.2671838954417036,1.0,0.0,4.028046144701575,1.2854676535427825,1.2857587216073159,3.133525867882148,22718.840314326553,2316.676980857536,19311.011761261005,1969.1751781965304,0.85,0.8499998896987465,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.445782336603,4632.441516551485,5.534396214234581,4.799276586438668,-2.4830652382977436,7.282341824736411,3.50756404884105,3.5,1.0021611568117286,0.6,0.00022641791974915457,0.9954039860140491,0.0002274633444615912,199.12806428860713,0.0,0.0,0.0,0.001396176879668034,7.664245416655078e-05,0.0001497754655826038,0.0006033024867109657,0.09825174267359069,0.07166247000557302,0.026589272668017673,0.09825174263572184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535882.0149827449,579.688343460896,0.0,0.09825174267359069,0.07166247000585427,0.026589272668122027,0.37523169623948943,0.37523169623948943,0.13922397707351167,0.0,-1.0686562745831907e-11,4.964711180325651,-1.0686562745831907e-11,-1.0686562745831907e-11,4.965301396550785,-1.0686562745831907e-11,24173.04415594753,20547.0875325554,0.85,1.0748087608717851,0.6683608936232805,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267301587501661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.055108131437,1528.5915478550849,0.37523169623948943,0.13922397707351167,6.112871282664199,3.50756404884105
1997.0,-30.248402255794456,4.799933013669451,34.97540488228601,23.947117721568816,4.854079451476543,-26.73819508912174,-40.25106841055674,1.3438722848039513,-5.152434140291291,-5.15243414030594,39.95163620537069,42213.222650276446,25671.228732306092,25671.228732306092,67884.45138258254,77300.9169448447,77300.9169448447,25671.228732306092,102972.1456771508,102972.1456771508,102972.1456771508,127145.79310705788,127145.79310705788,0.0,0.0,91512.4965215235,56424.80222695582,38986.32699396409,24173.64742990708,63159.97442387117,20547.600315421016,1528.5689311140509,0.0,0.8863169780055942,2.9086854924672045,0.0014959128700940735,0.0,-5.152434140291291,352553.71706055815,1552448.97783294,4.403439540438247,1552448.97783294,4.403439540438247,0.8499999999999999,0.09824849578975887,4.028046144702076,101325.0,128397.36967777403,1.2671835152013227,1.0,0.0,4.028046144700514,1.2854665123140674,1.2857575801201926,3.1335286498058044,22718.830230355266,2316.6759525786347,19311.009454699295,1969.1749429926933,0.85,0.8500001654529428,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.337054626815,4632.441516551485,5.534575954694502,4.799933013669451,-2.4827591268231712,7.282692140492622,3.507427017874208,3.5,1.0021220051069166,0.6,0.00022641791974915457,0.9953810101982501,0.0002274685948690732,199.1278828523021,0.0,0.0,0.0,0.001396176879668034,7.664441458072037e-05,0.0001497735051684342,0.0006032945900722278,0.09824849578948522,0.07166241771217854,0.02658607807730667,0.0982484957513428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535882.3176255062,579.6882444740437,0.0,0.09824849578948522,0.07166241771237815,0.02658607807738073,0.3752315855466008,0.3752315855466008,0.13920731040684464,0.0,1.4665602066088468e-11,4.964738767660492,1.4665602066088468e-11,1.4665602066088468e-11,4.965330446128178,1.4665602066088468e-11,24173.64742990708,20547.600315421016,0.85,1.0748017554124558,0.6683540174823448,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672984638750717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.051243116202,1528.5689311140509,0.3752315855466008,0.13920731040684464,6.112871282664199,3.507427017874208
1998.0,-30.248180917645783,4.800587512537681,34.9754353598772,23.94735087817537,4.854325054414146,-26.737971324521762,-40.250842937361426,1.3441154612902533,-5.152181994866396,-5.152181994822583,39.9516974938068,42213.18330507716,25671.4601358123,25671.4601358123,67884.64344088946,77300.86661292429,77300.86661292429,25671.4601358123,102972.3267487366,102972.3267487366,102972.3267487366,127146.57800655233,127146.57800655233,0.0,0.0,91512.45601344091,56424.77270559437,38986.31478649616,24174.251257815726,63160.56604431188,20548.113569143366,1528.5463515049005,0.0,0.8863180439128492,2.9086288471390995,0.0014959128700940735,0.0,-5.152181994866396,352557.1863922806,1552451.6177361815,4.4034036963547,1552451.6177361815,4.4034036963547,0.85,0.09824524932451809,4.028046144702076,101325.0,128397.32719691485,1.2671830959478396,1.0,0.0,4.028046144702357,1.2854653735092183,1.2857564410574844,3.1335314258258316,22718.820173846194,2316.6749271001,19310.994188309687,1969.1733862541937,0.85,0.8499998697353316,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.228733188603,4632.441516551485,5.5347550999633786,4.800587512537681,-2.482453747062456,7.283041259600137,3.507290501066225,3.5,1.0020830003046357,0.6,0.00022641791974915457,0.995358033146185,0.00022747384580147485,199.1277014020474,0.0,0.0,0.0,0.001396176879668034,7.664637443410378e-05,0.0001497715453150508,0.0006032866956923626,0.09824524932414341,0.07166236573702227,0.026582883587121138,0.09824524928652892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535882.6204004112,579.6881454439504,0.0,0.09824524932414341,0.07166236573729556,0.02658288358722252,0.3752314751400418,0.3752314751400418,0.13919064374017923,0.0,-4.382627594168298e-11,4.96476693594235,-4.382627594168298e-11,-4.382627594168298e-11,4.965359858723218,-4.382627594168298e-11,24174.251257815726,20548.113569143366,0.85,1.074794728616955,0.6683471341194352,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672953494292951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.047389455594,1528.5463515049005,0.3752314751400418,0.13919064374017923,6.112871282664199,3.507290501066225
1999.0,-30.247959462589737,4.801240088613167,34.97546584929188,23.94758368553596,4.8545702301441995,-26.737747497411476,-40.25061739431692,1.3443582649659291,-5.1519303681408815,-5.15193036812606,39.95175879337638,42213.14439486722,25671.690870941646,25671.690870941646,67884.83526580886,77300.8165773268,77300.8165773268,25671.690870941646,102972.50744826844,102972.50744826844,102972.50744826844,127147.36297748356,127147.36297748356,0.0,0.0,91512.41558144745,56424.74339898786,38986.302424955094,24174.85552921511,63161.15795417021,20548.627199832845,1528.5238034122744,0.0,0.8863191071193218,2.908572160089511,0.0014959128700940735,0.0,-5.1519303681408815,352560.64861380565,1552454.258122405,4.403367943150572,1552454.258122405,4.403367943150572,0.8500000000000001,0.0982420032252342,4.028046144702076,101325.0,128397.2942923437,1.267182771204971,1.0,0.0,4.028046144700855,1.285464236452269,1.2857553037430716,3.133534197589979,22718.81013622696,2316.6739035477926,19310.988283053277,1969.1727840856233,0.85,0.8499999853540025,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.120816583953,4632.441516551485,5.534933626383895,4.801240088613167,-2.4821490636938663,7.283389152307034,3.5071544965809234,3.5,1.002044141880264,0.6,0.00022641791974915457,0.9953350445305488,0.00022747909961910858,199.12751985628444,0.0,0.0,0.0,0.001396176879668034,7.664833494098477e-05,0.0001497695848081698,0.000603278798680179,0.09824200322486776,0.07166231404150286,0.026579689183364896,0.0982420031872177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535882.9232303618,579.6880463958354,0.0,0.09824200322486776,0.07166231404177016,0.026579689183464036,0.3752313650161821,0.3752313650161821,0.13917397707351004,0.0,-1.4836132322670892e-11,4.964795599169122,-1.4836132322670892e-11,-1.4836132322670892e-11,4.965389511699982,-1.4836132322670892e-11,24174.85552921511,20548.627199832845,0.85,1.074787693333079,0.6683402547099772,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672922441424548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.043543521315,1528.5238034122744,0.3752313650161821,0.13917397707351004,6.112871282664199,3.5071544965809234
2000.0,-30.24773755996483,4.8018907467868495,34.97549635090834,23.947816108725988,4.854814865216993,-26.73752332156789,-40.25039185127241,1.344600626820161,-5.15167929011443,-5.151679290114083,39.95182012761194,42213.10708455499,25671.92101915819,25671.92101915819,67885.02810371318,77300.76703650368,77300.76703650368,25671.92101915819,102972.68805566187,102972.68805566187,102972.68805566187,127148.14844940582,127148.14844940582,0.0,0.0,91512.37524407727,56424.71529212906,38986.288835498,24175.46039374395,63161.74922924195,20549.141334682357,1528.501292714842,0.0,0.8863201673862104,2.9085154225371928,0.0014959128700940735,0.0,-5.15167929011443,352564.10331217805,1552456.9000059918,4.4033322888557604,1552456.9000059918,4.4033322888557604,0.85,0.09823875754575054,4.028046144702076,101325.0,128397.25320338676,1.267182365688495,1.0,0.0,4.0280461447032545,1.2854631014663886,1.2857541685001967,3.1335369643104443,22718.800122098837,2316.672882390912,19310.978328669516,1969.1717690209723,0.85,0.8499999218658342,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4638.0133036146935,4632.441516551485,5.535111552860458,4.8018907467868495,-2.4818450978299826,7.283735844616832,3.5070190028845913,3.5,1.0020054293955976,0.6,0.00022641791974915457,0.9953120100284942,0.00022748436416704403,199.1273379439428,0.0,0.0,0.0,0.001396176879668034,7.665029549422976e-05,0.0001497676242549248,0.000603270901481239,0.09823875754536038,0.07166226266441585,0.02657649488094453,0.0982387575081498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535883.2262316102,579.6879472916744,0.0,0.09823875754536038,0.07166226266470045,0.026576494881050093,0.3752312551672874,0.3752312551672874,0.13915731040684307,0.0,-3.410605131648481e-13,4.9648249002417515,-3.410605131648481e-13,-3.410605131648481e-13,4.96542031741069,-3.410605131648481e-13,24175.46039374395,20549.141334682357,0.85,1.074780685020745,0.6683334074764924,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672891479880386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.039707307013,1528.501292714842,0.3752312551672874,0.13915731040684307,6.112871282664199,3.5070190028845913
2001.0,-30.247515661859953,4.802539492380231,34.97552686441423,23.948048147745453,4.855059074108461,-26.737299192412245,-40.250166308227904,1.3448426046607465,-5.151428739057451,-5.151428739088095,39.951881477153286,42213.069783931445,25672.150528794253,25672.150528794253,67885.2203127257,77300.71781049873,77300.71781049873,25672.150528794253,102972.86833929298,102972.86833929298,102972.86833929298,127148.93406889195,127148.93406889195,0.0,0.0,91512.33505080332,56424.68702423604,38986.275585074756,24176.06572959896,63162.341314673715,20549.655870159113,1528.4788147544684,0.0,0.8863212248951365,2.90845864144534,0.0014959128700940735,0.0,-5.151428739057451,352567.550786225,1552459.5425511212,4.403296727362286,1552459.5425511212,4.403296727362286,0.85,0.09823551224275053,4.028046144702076,101325.0,128397.21272686693,1.2671819662163033,1.0,0.0,4.028046144704054,1.2854619682808524,1.2857530350580735,3.1335397266471396,22718.790143743943,2316.6718648818855,19310.97325347124,1969.1712514947753,0.85,0.8500000718035104,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.906192927373,4632.441516551485,5.5352888697799205,4.802539492380231,-2.481541832790484,7.284081325170716,3.5068840182480074,3.5,1.0019668623565736,0.6,0.00022641791974915457,0.9952889765706007,0.00022748962871999985,199.12715603563893,0.0,0.0,0.0,0.001396176879668034,7.665225609384055e-05,0.00014976566365531403,0.0006032630040955355,0.09823551224232614,0.07166221157434889,0.02657330066797725,0.09823551220523474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535883.5293085147,579.6878481627487,0.0,0.09823551224232614,0.07166221157465846,0.02657330066809206,0.3752311455961695,0.3752311455961695,0.13914064374017704,0.0,3.063860276597552e-11,4.964854765168241,3.063860276597552e-11,3.063860276597552e-11,4.965451432285818,3.063860276597552e-11,24176.06572959896,20549.655870159113,0.85,1.0747736530937426,0.6683265519501034,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672860609427559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.03588744085,1528.4788147544684,0.3752311455961695,0.13914064374017704,6.112871282664199,3.5068840182480074
2002.0,-30.247293644727932,4.80318632987286,34.975557389938096,23.948279732745164,4.855302729954903,-26.737075011435874,-40.2499407302588,1.3450840966629563,-5.151178753071747,-5.151178753084869,39.95194285421753,42213.03293337107,25672.37950088451,25672.37950088451,67885.41243425559,77300.66893419922,77300.66893419922,25672.37950088451,102973.04843508374,102973.04843508374,102973.04843508374,127149.72005982828,127149.72005982828,0.0,0.0,91512.29493513919,56424.65893431137,38986.262223142025,24176.671624744547,63162.93384788657,20550.170881032864,1528.4563740154845,0.0,0.8863222794068865,2.9084018103206875,0.0014959128700940735,0.0,-5.151178753071747,352570.9905115045,1552462.1862862508,4.403261266713868,1552462.1862862508,4.403261266713868,0.85,0.0982322673573291,4.028046144702076,101325.0,128397.17302981243,1.2671815744368362,1.0,0.0,4.028046144701139,1.2854608373724956,1.2857519038936456,3.1335424834376693,22718.780184656414,2316.6708493375836,19310.95968017954,1969.1698674042148,0.85,0.8499998469645649,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.799483277922,4632.441516551485,5.535465600323817,4.80318632987286,-2.48123929577889,7.28442562565175,3.506749541079989,3.5,1.0019284403085682,0.6,0.00022641791974915457,0.9952659313328711,0.00022749489620923043,199.12697403009133,0.0,0.0,0.0,0.001396176879668034,7.665421704341986e-05,0.00014976370270573472,0.0006032551053001425,0.09823226735681427,0.07166216080117696,0.02657010655563731,0.09823226732082656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535883.8325214306,579.68774898932,0.0,0.09823226735681427,0.07166216080155254,0.026570106555776563,0.3752310363010142,0.3752310363010142,0.13912397707351276,0.0,1.3130829756846651e-11,4.964885168660146,1.3130829756846651e-11,1.3130829756846651e-11,4.965482912276002,1.3130829756846651e-11,24176.671624744547,20550.170881032864,0.85,1.0747666122941981,0.6683196989397527,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672829829812742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.032074880884,1528.4563740154845,0.3752310363010142,0.13912397707351276,6.112871282664199,3.506749541079989
2003.0,-30.24707144507631,4.803831264807366,34.975587927205666,23.948510933574312,4.855545915608614,-26.736850713198343,-40.249715152289696,1.3453251837306759,-5.1509292809952285,-5.150929281003579,39.95200424732886,42212.996750190556,25672.607807859287,25672.607807859287,67885.60455804985,77300.62041565352,77300.62041565352,25672.607807859287,102973.22822351281,102973.22822351281,102973.22822351281,127150.50621352493,127150.50621352493,0.0,0.0,91512.25491302126,56424.63124755828,38986.248517181084,24177.277990012124,63163.52650719321,20550.686291510305,1528.4339653004433,0.0,0.8863233312247936,2.908344936532717,0.0014959128700940735,0.0,-5.1509292809952285,352574.42319181556,1552464.8307156812,4.4032258967096825,1552464.8307156812,4.4032258967096825,0.85,0.09822902284111712,4.028046144702076,101325.0,128397.134000871,1.2671811892511324,1.0,0.0,4.028046144700384,1.2854597083624344,1.2857507746279428,3.133545235605604,22718.7702487926,2316.6698361614417,19310.951007101117,1969.1689829963461,0.85,0.8499998369466062,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.693173227619,4632.441516551485,5.535641718615969,4.803831264807366,-2.480937448583398,7.284768713390764,3.5066155695442327,3.5,1.0018901627269237,0.6,0.00022641791974915457,0.9952428677259816,0.00022750016814136447,199.12679187525066,0.0,0.0,0.0,0.001396176879668034,7.665617803938169e-05,0.00014976174170977288,0.0006032472063179187,0.0982290228407631,0.07166211030972837,0.02656691253103472,0.09822902280338917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535884.135813663,579.6876497899301,0.0,0.0982290228407631,0.07166211030998665,0.02656691253113047,0.3752309272792119,0.3752309272792119,0.13910731040684696,0.0,8.355982572538778e-12,4.964916097678781,8.355982572538778e-12,8.355982572538778e-12,4.965514962856787,8.355982572538778e-12,24177.277990012124,20550.686291510305,0.85,1.0747595695170515,0.6683128552897255,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267279914082255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.028272102034,1528.4339653004433,0.3752309272792119,0.13910731040684696,6.112871282664199,3.5066155695442327
2004.0,-30.246849066324856,4.804474302119357,34.975618476260536,23.9487417153083,4.85578859577341,-26.73662630432742,-40.249489539395995,1.3455658337758485,-5.150680349313859,-5.150680349308641,39.95206566519735,42212.96122456944,25672.835522561083,25672.835522561083,67885.79674713052,77300.57227918948,77300.57227918948,25672.835522561083,102973.40780175057,102973.40780175057,102973.40780175057,127151.29269036974,127151.29269036974,0.0,0.0,91512.21499578907,56424.603941168425,38986.234505134045,24177.884888619177,63164.11939375322,20551.2021553263,1528.4115918189493,0.0,0.8863243801819403,2.9082880155179374,0.0014959128700940735,0.0,-5.150680349313859,352577.8484625577,1552467.4762145593,4.403190622962307,1552467.4762145593,4.403190622962307,0.85,0.09822577872324555,4.028046144702076,101325.0,128397.09569571877,1.2671808112086729,1.0,0.0,4.028046144703695,1.285458581400926,1.285749647411257,3.133547982784639,22718.760338967648,2316.6688256405246,19310.942773280025,1969.1681433802598,0.85,0.8499998452889849,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.58726159799,4632.441516551485,5.535817241682457,4.804474302119357,-2.480636309784634,7.285110611903991,3.5064821021325967,3.5,1.001852029180742,0.6,0.00022641791974915457,0.9952197861062907,0.00022750544443553985,199.12660957392112,0.0,0.0,0.0,0.001396176879668034,7.665813938534376e-05,0.0001497597803638108,0.0006032393059258777,0.09822577872274721,0.07166206012074208,0.026563718602005126,0.09822577868654077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535884.4392282434,579.6875505505037,0.0,0.09822577872274721,0.07166206012110565,0.026563718602139897,0.375230818528243,0.375230818528243,0.1390906437401807,0.0,-5.229594535194337e-12,4.9649475788401105,-5.229594535194337e-12,-5.229594535194337e-12,4.965547621697397,-5.229594535194337e-12,24177.884888619177,20551.2021553263,0.85,1.0747525240388969,0.6683060197740079,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267276854219318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.02448038023,1528.4115918189493,0.375230818528243,0.1390906437401807,6.112871282664199,3.5064821021325967
2005.0,-30.24662651157596,4.805115446931164,34.975649036979824,23.948972147796326,4.856030837531745,-26.73640178088318,-40.249263926502294,1.345806106838963,-5.150431947744664,-5.150431947745893,39.952127103061386,42212.92634155445,25673.062622583173,25673.062622583173,67885.98896413762,77300.52449330204,77300.52449330204,25673.062622583173,102973.58711588522,102973.58711588522,102973.58711588522,127152.07940361938,127152.07940361938,0.0,0.0,91512.17518044802,56424.577028700296,38986.220168608575,24178.492287734163,63164.712456342735,20551.71844457404,1528.3892520468241,0.0,0.8863254263482291,2.9082310493761048,0.0014959128700940735,0.0,-5.150431947744664,352581.26646506216,1552470.1225780055,4.403155443120635,1552470.1225780055,4.403155443120635,0.85,0.09822253498946532,4.028046144702076,101325.0,128397.0580030036,1.267180439210497,1.0,0.0,4.028046144702327,1.285457456206792,1.2857485219623455,3.133550725660175,22718.750454438123,2316.667817699023,19310.934918368708,1969.1673424022179,0.85,0.8499998693632512,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.48174707244,4632.441516551485,5.535992166177284,4.805115446931164,-2.480335871113343,7.285451318044506,3.5063491371630593,3.5,1.0018140391894454,0.6,0.00022641791974915457,0.9951966867971709,0.00022751072501842078,199.12642712864687,0.0,0.0,0.0,0.001396176879668034,7.666010077770342e-05,0.00014975781897145116,0.0006032314053469452,0.09822253498920497,0.07166201022434542,0.026560524764859553,0.09822253495096533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535884.7427416474,579.6874512787363,0.0,0.09822253498920497,0.07166201022453536,0.026560524764929955,0.3752307100480568,0.3752307100480568,0.13907397707351354,0.0,1.2505552149377763e-12,4.964979594519548,1.2505552149377763e-12,1.2505552149377763e-12,4.9655807640410785,1.2505552149377763e-12,24178.492287734163,20551.71844457404,0.85,1.07474547613999,0.6682991926976722,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267273803368962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.020699653047,1528.3892520468241,0.3752307100480568,0.13907397707351354,6.112871282664199,3.5063491371630593
2006.0,-30.246403784266835,4.805754703934086,34.97567960952059,23.94920216118919,4.856272552160021,-26.7361771549215,-40.24904208546502,1.3460459228145925,-5.15018409513101,-5.150184095092797,39.952188568828895,42212.90777251592,25673.289159649317,25673.289159649317,67886.19693216524,77300.47709582988,77300.47709582988,25673.289159649317,102973.76625547919,102973.76625547919,102973.76625547919,127152.8664976186,127152.8664976186,0.0,0.0,91512.13546994457,56424.566146630284,38986.188137015866,24179.100242139408,63165.288379155274,20552.235205818495,1528.3669485699425,0.0,0.8863264695985464,2.9081740344439964,0.0014959128700940735,0.0,-5.15018409513101,352584.6769398531,1552472.7701484938,4.4031203613914505,1552472.7701484938,4.4031203613914505,0.85,0.09821929166370869,4.028046144702076,101325.0,128397.02108975373,1.2671800749050455,1.0,0.0,4.028046144701341,1.2854563331551538,1.2857473986564152,3.133553463317756,22718.74059593551,2316.666812411528,19310.93201609035,1969.1670464521883,0.85,0.8500001104614562,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.376628385457,4632.441516551485,5.5361665046791115,4.805754703934086,-2.480036145635759,7.285790849569846,3.506216673018154,3.5,1.0017761922909012,0.6,0.00022641791974915457,0.9951735701567159,0.0002275160098087203,199.1262445422464,0.0,0.0,0.0,0.001396176879668034,7.666202942422504e-05,0.00014975589032492954,0.0006032236366697593,0.09821929166351742,0.07166196063758232,0.026557331025935105,0.09821929162523127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535885.0463929446,579.6873519618513,0.0,0.09821929166351742,0.07166196063772186,0.026557331025986824,0.37523060183791157,0.37523060183791157,0.13905731040684688,0.0,-3.8198777474462986e-11,4.96501216719588,-3.8198777474462986e-11,-3.8198777474462986e-11,4.965614517691222,-3.8198777474462986e-11,24179.100242139408,20552.235205818495,0.85,1.0747389693635576,0.6682928053637495,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672707615068017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.016929864305,1528.3669485699425,0.37523060183791157,0.13905731040684688,6.112871282664199,3.506216673018154
