time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2007.0,-30.24618071269863,4.8063920786651275,34.975710193818436,23.94943182533609,4.856513794936876,-26.735952266237053,-40.248816437646724,1.3462853484752808,-5.149936750135623,-5.149936750149225,39.95225005636357,42212.874759386905,25673.51503227502,25673.51503227502,67886.38979166193,77300.43012996292,77300.43012996292,25673.51503227502,102973.94516223794,102973.94516223794,102973.94516223794,127153.65385978768,127153.65385978768,0.0,0.0,91512.09586093412,56424.54049035812,38986.17263397333,24179.708697549733,63165.881331523065,20552.75239291727,1528.34467772222,0.0,0.8863275101667594,2.9081169758893677,0.0014959128700940735,0.0,-5.149936750135623,352588.08045559464,1552475.4186586735,4.403085369909985,1552475.4186586735,4.403085369909985,0.8499999999999999,0.09821604871270759,4.028046144702076,101325.0,128396.9847889409,1.2671797166438776,1.0,0.0,4.028046144702807,1.2854552119333076,1.285746277180691,3.1335561965196344,22718.730762629475,2316.665809693369,19310.925012914762,1969.1663323270193,0.85,0.8500001701098423,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.271904174967,4632.441516551485,5.536340236845069,4.8063920786651275,-2.4797371023488015,7.286129181013929,3.5060847079589204,3.5,1.001738487988263,0.6,0.00022641791974915457,0.9951504183664809,0.00022752130288083983,199.1260616739664,0.0,0.0,0.0,0.001396176879668034,7.666399121224737e-05,0.00014975392853690722,0.0006032157344970793,0.09821604871248862,0.07166191133631544,0.02655413737617318,0.09821604867416192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535885.3501518159,579.6872526097594,0.0,0.09821604871248862,0.0716619113364752,0.02655413737623239,0.3752304938989341,0.3752304938989341,0.13904064374017783,0.0,1.3585577107733116e-11,4.965045361324144,1.3585577107733116e-11,1.3585577107733116e-11,4.9656492288042955,1.3585577107733116e-11,24179.708697549733,20552.75239291727,0.85,1.0747319337691736,0.6682860093067439,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672677286104967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.013170951013,1528.34467772222,0.3752304938989341,0.13904064374017783,6.112871282664199,3.5060847079589204
2008.0,-30.24595765248042,4.807027575889561,34.97574078979689,23.949661070387833,4.856754561443855,-26.735727435398136,-40.248587017972,1.3465243443616752,-5.149689947143941,-5.149689947153923,39.952311565185035,42212.8260570911,25673.740333068065,25673.740333068065,67886.56639015916,77300.38348252526,77300.38348252526,25673.740333068065,102974.12381559332,102974.12381559332,102974.12381559332,127154.44148227041,127154.44148227041,0.0,0.0,91512.05638210912,56424.498956675554,38986.174917148404,24180.317666677092,63166.4925838255,20553.270016675528,1528.322441609947,0.0,0.8863285478789924,2.908059870901335,0.0014959128700940735,0.0,-5.149689947143941,352591.4765389545,1552478.068087519,4.403050474522745,1552478.068087519,4.403050474522745,0.85,0.09821280615611039,4.028046144702076,101325.0,128396.94024806624,1.2671792770596224,1.0,0.0,4.028046144703398,1.2854540927260296,1.2857451577199912,3.1335589248153557,22718.720961643197,2316.6648102709078,19310.91394850312,1969.1652040710253,0.85,0.8500000497874155,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.167573287419,4632.441516551485,5.536513383937778,4.807027575889561,-2.479438765557842,7.286466341447403,3.505953240509341,3.5,1.0017009258598117,0.6,0.00022641791974915457,0.9951272683351355,0.0002275265957970939,199.1258788153267,0.0,0.0,0.0,0.001396176879668034,7.666598584047314e-05,0.00014975193390868145,0.0006032077000425444,0.09821280615565543,0.07166186233508945,0.02655094382056598,0.09821280611888754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535885.6540158899,579.6871532232396,0.0,0.09821280615565543,0.0716618623354214,0.026550943820688986,0.3752303862363074,0.3752303862363074,0.13902397707351236,0.0,1.000444171950221e-11,4.965079119601626,1.000444171950221e-11,1.000444171950221e-11,4.96568420997454,1.000444171950221e-11,24180.317666677092,20553.270016675528,0.85,1.0747243295180566,0.6682787713924799,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267264704653695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.009426358618,1528.322441609947,0.3752303862363074,0.13902397707351236,6.112871282664199,3.505953240509341
2009.0,-30.245734254689,4.807661200631684,34.97577139751,23.949889931269013,4.856994853969233,-26.735502348131288,-40.24836130030451,1.3467629474116518,-5.1494436726976005,-5.149443672634595,39.95237309894213,42212.79424338844,25673.9650309452,25673.9650309452,67886.75927433364,77300.33723650983,77300.33723650983,25673.9650309452,102974.30226745503,102974.30226745503,102974.30226745503,127155.22943148795,127155.22943148795,0.0,0.0,91512.01697617845,56424.473983057615,38986.15888124537,24180.927164032928,63167.086045278294,20553.788089427988,1528.300239950547,0.0,0.8863295827905833,2.9080027196626146,0.0014959128700940735,0.0,-5.1494436726976005,352594.86537496437,1552480.7185952014,4.403015673368435,1552480.7185952014,4.403015673368435,0.85,0.0982095639919253,4.028046144702076,101325.0,128396.90528347963,1.267178931985982,1.0,0.0,4.028046144701792,1.2854529753603317,1.2857440401012885,3.1335616486265896,22718.711178753612,2316.663812693796,19310.907772144794,1969.1645742577532,0.85,0.8500001439432104,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4637.063634391692,4632.441516551485,5.536685940759837,4.807661200631684,-2.4791411246737938,7.286802325305478,3.505822268969821,3.5,1.0016635054199488,0.6,0.00022641791974915457,0.9951040838513578,0.00022753189683721105,199.12569568029033,0.0,0.0,0.0,0.001396176879668034,7.666794832940993e-05,0.00014974997141974463,0.0006031997950465485,0.09820956399167438,0.07166181363300454,0.026547750358669842,0.09820956395352382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535885.9580031937,579.6870537963969,0.0,0.09820956399167438,0.07166181363318765,0.026547750358737663,0.37523027885111576,0.37523027885111576,0.13900731040684644,0.0,-6.298250809777528e-11,4.965113470257279,-6.298250809777528e-11,-6.298250809777528e-11,4.965719922138817,-6.298250809777528e-11,24180.927164032928,20553.788089427988,0.85,1.0747172859243859,0.6682719891990937,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267261689613706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.00568897457,1528.300239950547,0.37523027885111576,0.13900731040684644,6.112871282664199,3.505822268969821
2010.0,-30.245510807847648,4.808292957742361,34.97580201691312,23.95011840797963,4.857234667687495,-26.73527726466334,-40.248135617561616,1.3470011245031956,-5.149197933236621,-5.149197933223045,39.95243465486788,42212.7626302138,25674.189146718785,25674.189146718785,67886.95177693259,77300.29133351729,77300.29133351729,25674.189146718785,102974.48048023607,102974.48048023607,102974.48048023607,127156.01765713163,127156.01765713163,0.0,0.0,91511.9776993051,56424.44899600148,38986.14300367069,24181.537176895556,63167.68018056624,20554.306600361222,1528.278072730222,0.0,0.8863306148788065,2.9079455223837676,0.0014959128700940735,0.0,-5.149197933236621,352598.24687483866,1552483.3700618052,4.402980967210787,1552483.3700618052,4.402980967210787,0.85,0.09820632222036932,4.028046144702076,101325.0,128396.8662545382,1.2671785468002783,1.0,0.0,4.028046144701188,1.2854518599913123,1.2857429244797165,3.133564367575227,22718.701427903714,2316.662818383823,19310.8930375069,1969.163071742838,0.85,0.8499998601939787,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.960086224836,4632.441516551485,5.536857913224208,4.808292957742361,-2.478844183832485,7.287137141574846,3.5056917917268438,3.5,1.0016262262076696,0.6,0.00022641791974915457,0.9950808948599257,0.00022753719915507642,199.1255125053812,0.0,0.0,0.0,0.001396176879668034,7.666991056113252e-05,0.00014974800918802204,0.0006031918910866232,0.09820632222018102,0.07166176522997181,0.026544556990209217,0.09820632218174902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535886.2621000581,579.6869543337,0.0,0.09820632222018102,0.07166176523010921,0.02654455699026011,0.3752301717463153,0.3752301717463153,0.13899064374017595,0.0,-1.3585577107733116e-11,4.965148379159871,-1.3585577107733116e-11,-1.3585577107733116e-11,4.965756043007843,-1.3585577107733116e-11,24181.537176895556,20554.306600361222,0.85,1.0747102249580198,0.6682652031790255,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672586834666115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.001965788575,1528.278072730222,0.3752301717463153,0.13899064374017595,6.112871282664199,3.5056917917268438
2011.0,-30.245287270486973,4.808922852064323,34.97583264791464,23.95034646559509,4.857473977951442,-26.735052150022284,-40.24791367175055,1.3472388574867646,-5.148952727963604,-5.148952727969407,39.95249623150548,42212.74704222389,25674.412681364523,25674.412681364523,67887.15972358841,77300.24575543003,77300.24575543003,25674.412681364523,102974.65843679456,102974.65843679456,102974.65843679456,127156.80613335932,127156.80613335932,0.0,0.0,91511.93850706455,56424.43979385863,38986.109681339905,24182.147696564753,63168.25737790466,20554.825542080038,1528.2559396495494,0.0,0.8863316441531903,2.907888279505468,0.0014959128700940735,0.0,-5.148952727963604,352601.6210493886,1552486.022423528,4.402946355728956,1552486.022423528,4.402946355728956,0.85,0.09820308083864873,4.028046144702076,101325.0,128396.83273752999,1.267178216013126,1.0,0.0,4.028046144702819,1.285450746703954,1.2857418109402767,3.1335670814540793,22718.691698064693,2316.661826216363,19310.88773566418,1969.1625311053397,0.85,0.8499999908581527,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.856927488881,4632.441516551485,5.5370293030086355,4.808922852064323,-2.4785479416417053,7.287470793706028,3.5055618071229504,3.5,1.0015890877494145,0.6,0.00022641791974915457,0.9950576970577635,0.00022754250373484717,199.12532925660432,0.0,0.0,0.0,0.001396176879668034,7.667184034683826e-05,0.00014974607940231632,0.0006031841178207512,0.09820308083842205,0.07166171712404029,0.026541363714381767,0.09820308080023217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535886.566299287,579.6868548375058,0.0,0.09820308083842205,0.0716617171242057,0.026541363714443034,0.37523006492259514,0.37523006492259514,0.13897397707350917,0.0,5.7980287238024175e-12,4.965183797886539,5.7980287238024175e-12,5.7980287238024175e-12,4.965792482149197,5.7980287238024175e-12,24182.147696564753,20554.825542080038,0.85,1.0747036967863919,0.6682588501640272,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672556861893163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.998251031804,1528.2559396495494,0.37523006492259514,0.13897397707350917,6.112871282664199,3.5055618071229504
2012.0,-30.245063578490825,4.809550888714935,34.975863290387394,23.95057410411539,4.8577128014395035,-26.734826944851513,-40.24768421715123,1.3474761678002816,-5.148708042471412,-5.1487080424776694,39.95255782763574,42212.700668953774,25674.635601926548,25674.635601926548,67887.33627088032,77300.20052714109,77300.20052714109,25674.635601926548,102974.83612906764,102974.83612906764,102974.83612906764,127157.59483918037,127157.59483918037,0.0,0.0,91511.89940508103,56424.399546894034,38986.1109535411,24182.75871011273,63168.86966365383,20555.34490359582,1528.2338396107632,0.0,0.8863326706917327,2.907830992561711,0.0014959128700940735,0.0,-5.148708042471412,352604.9880966973,1552488.6756292477,4.402911836299655,1552488.6756292477,4.402911836299655,0.85,0.09819983983626734,4.028046144702076,101325.0,128396.79098046003,1.2671778039028871,1.0,0.0,4.028046144701186,1.2854496353978542,1.2857406993825442,3.133569790507873,22718.681990632824,2316.6608363337964,19310.882858652938,1969.1620337885963,0.85,0.8500001393837476,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.754156890187,4632.441516551485,5.537200104468382,4.809550888714935,-2.478252386793473,7.287803275508408,3.5054323135063132,3.5,1.0015520895732324,0.6,0.00022641791974915457,0.9950344837920734,0.00022754781209820645,199.12514588139982,0.0,0.0,0.0,0.001396176879668034,7.667383546755167e-05,0.0001497440842816029,0.0006031760813824533,0.09819983983594893,0.07166166930750513,0.026538170528443795,0.0981998397988518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535886.8705948547,579.6867553097816,0.0,0.09819983983594893,0.0716616693077375,0.026538170528529845,0.3752299583779412,0.3752299583779412,0.1389573104068436,0.0,6.252776074688882e-12,4.965219717031744,6.252776074688882e-12,6.252776074688882e-12,4.965829411500124,6.252776074688882e-12,24182.75871011273,20555.34490359582,0.85,1.0746960747018306,0.6682516387220105,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672526977587646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.994545536672,1528.2338396107632,0.3752299583779412,0.1389573104068436,6.112871282664199,3.5054323135063132
2013.0,-30.24483966880444,4.810177072755813,34.97589394432085,23.950801358465128,4.857951145118009,-26.734601591838622,-40.247458464559145,1.347713068152081,-5.148463877609231,-5.148463877577319,39.95261944640195,42212.67076488553,25674.857915094646,25674.857915094646,67887.52867998017,77300.15568142815,77300.15568142815,25674.857915094646,102975.0135965228,102975.0135965228,102975.0135965228,127158.38383247968,127158.38383247968,0.0,0.0,91511.86040288427,56424.375486341196,38986.09435171452,24183.37023595688,63169.464587671406,20555.86470056335,1528.2117731728279,0.0,0.8863336944789614,2.9077736606283775,0.0014959128700940735,0.0,-5.148463877609231,352608.3480049182,1552491.3298117789,4.402877409442741,1552491.3298117789,4.402877409442741,0.8500000000000001,0.09819659921820446,4.028046144702076,101325.0,128396.75406721016,1.2671774395974356,1.0,0.0,4.028046144702412,1.2854485260134898,1.2857395897469823,3.133572494881685,22718.672307973946,2316.6598489773723,19310.873900491664,1969.1611203103676,0.85,0.8500001073440286,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.65177320713,4632.441516551485,5.537370320423174,4.810177072755813,-2.477957519101143,7.288134591856956,3.5053033093160217,3.5,1.001515231233149,0.6,0.00022641791974915457,0.9950112485209012,0.0002275531257417724,199.12496232807842,0.0,0.0,0.0,0.001396176879668034,7.667579844594622e-05,0.00014974212130320835,0.000603168174414899,0.0981965992178673,0.07166162178402033,0.026534977433846973,0.09819659918057519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535887.1750022905,579.6866557454488,0.0,0.0981965992178673,0.07166162178426638,0.02653497743393808,0.37522985211051146,0.37522985211051146,0.1389406437401778,0.0,-3.1889157980913296e-11,4.965256167683606,-3.1889157980913296e-11,-3.1889157980913296e-11,4.965866995185991,-3.1889157980913296e-11,24183.37023595688,20555.86470056335,0.85,1.0746889992357094,0.6682448717971887,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672497181505975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.990850590642,1528.2117731728279,0.37522985211051146,0.1389406437401778,6.112871282664199,3.5053033093160217
2014.0,-30.24461567710835,4.810801409053057,34.975924609640266,23.9510282635689,4.858189019884226,-26.73437621179059,-40.24723271196706,1.347949554566355,-5.148220240870842,-5.148220240820474,39.95268108591206,42212.64117606221,25675.079644330777,25675.079644330777,67887.72082039298,77300.11116820597,77300.11116820597,25675.079644330777,102975.19081253675,102975.19081253675,102975.19081253675,127159.17307934727,127159.17307934727,0.0,0.0,91511.82151060484,56424.35151846073,38986.077769049014,24183.982266810515,63170.060035859526,20556.384926788938,1528.1897405077723,0.0,0.8863347154833312,2.907716283562596,0.0014959128700940735,0.0,-5.148220240870842,352611.7006707721,1552493.984891953,4.402843076218539,1552493.984891953,4.402843076218539,0.85,0.09819335898583524,4.028046144702076,101325.0,128396.71364636644,1.2671770406747243,1.0,0.0,4.028046144701416,1.2854474185694702,1.2857384820522044,3.133575194530126,22718.662652603074,2316.65886440355,19310.865358384646,1969.1602492578656,0.85,0.8500000925966491,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.549775211371,4632.441516551485,5.537539957318867,4.810801409053057,-2.4776633433542714,7.288464752407329,3.5051747929828783,3.5,1.0014785122808223,0.6,0.00022641791974915457,0.9949880053250757,0.00022755844144591557,199.12477870786694,0.0,0.0,0.0,0.001396176879668034,7.667776147080618e-05,0.0001497401582783484,0.0006031602672601799,0.09819335898553277,0.0716615745546373,0.02653178443089547,0.09819335894810821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535887.4795122474,579.6865561475659,0.0,0.09819335898553277,0.07166157455485804,0.0265317844309772,0.3752297461210519,0.3752297461210519,0.13892397707350956,0.0,-5.03632691106759e-11,4.965293121462253,-5.03632691106759e-11,-5.03632691106759e-11,4.965904953986069,-5.03632691106759e-11,24183.982266810515,20556.384926788938,0.85,1.074681910732005,0.6682381044453576,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672467473407212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.987167462077,1528.1897405077723,0.3752297461210519,0.13892397707350956,6.112871282664199,3.5051747929828783
2015.0,-30.244391539041022,4.811423902371082,34.97595528630231,23.951254749577515,4.858426445800907,-26.73415074497008,-40.24700695937497,1.3481856517300954,-5.147977135629276,-5.147977135612325,39.95274274693236,42212.61212678238,25675.300801836973,25675.300801836973,67887.91292861935,77300.0669838876,77300.0669838876,25675.300801836973,102975.36778572458,102975.36778572458,102975.36778572458,127159.9625943503,127159.9625943503,0.0,0.0,91511.78270593425,56424.327848829715,38986.060952338376,24184.594808625727,63170.6557609641,20556.90558733187,1528.167741947284,0.0,0.886335733684823,2.9076588608592693,0.0014959128700940735,0.0,-5.147977135629276,352615.0460476784,1552496.6409035926,4.402808837299795,1552496.6409035926,4.402808837299795,0.85,0.09819011914206457,4.028046144702076,101325.0,128396.67801366666,1.2671766890073197,1.0,0.0,4.028046144703327,1.2854463129501783,1.2857373761825674,3.1335778897350153,22718.65301898191,2316.657882047581,19310.852714310557,1969.1589599211309,0.85,0.8499998964804795,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.448161634316,4632.441516551485,5.537709019221862,4.811423902371082,-2.4773698613556796,7.288793763726762,3.50504676288714,3.5,1.0014419322534684,0.6,0.00022641791974915457,0.9949647475268014,0.00022756376073822208,199.12459496800457,0.0,0.0,0.0,0.001396176879668034,7.667972454213151e-05,0.00014973819520702308,0.0006031523599182961,0.09819011914195123,0.07166152762153319,0.026528591520418046,0.09819011910345983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535887.7841285138,579.6864565148943,0.0,0.09819011914195123,0.07166152762161589,0.02652859152044869,0.375229640408792,0.375229640408792,0.13890731040684048,0.0,-1.693933882052079e-11,4.965330548313943,-1.693933882052079e-11,-1.693933882052079e-11,4.965943259104733,-1.693933882052079e-11,24184.594808625727,20556.90558733187,0.85,1.0746748171414464,0.6682313428328757,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672437853059708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.983493440093,1528.167741947284,0.375229640408792,0.13890731040684048,6.112871282664199,3.50504676288714
2016.0,-30.24416725754373,4.81204455745984,34.97598597441408,23.951480851415567,4.858663326416398,-26.73392520363113,-40.246781206782885,1.3484212725037978,-5.147734561360039,-5.147734561367017,39.952804433757365,42212.58361257987,25675.521389349084,25675.521389349084,67888.10500192895,77300.0231800237,77300.0231800237,25675.521389349084,102975.54456937278,102975.54456937278,102975.54456937278,127160.75245544582,127160.75245544582,0.0,0.0,91511.74400272137,56424.30443527754,38986.04396382648,24185.207886073036,63171.25184989952,20557.42670316208,1528.1457781941292,0.0,0.8863367490709498,2.907601391445849,0.0014959128700940735,0.0,-5.147734561360039,352618.3841426991,1552499.2980273934,4.402774693105965,1552499.2980273934,4.402774693105965,0.85,0.09818687969333843,4.028046144702076,101325.0,128396.63904040134,1.2671763043710964,1.0,0.0,4.028046144702879,1.2854452095636693,1.285736272546219,3.133580579501598,22718.643410548568,2316.656902260055,19310.849535478785,1969.1586357705012,0.85,0.8500001160506133,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.34693118933,4632.441516551485,5.537877507963523,4.81204455745984,-2.477077072000821,7.289121629460661,3.504919217386499,3.5,1.0014054906818568,0.6,0.00022641791974915457,0.9949414754324005,0.00022756908354911386,199.12441111090322,0.0,0.0,0.0,0.001396176879668034,7.668168765992317e-05,0.0001497362320892314,0.0006031444523892438,0.09818687969320532,0.07166148098906196,0.026525398704143364,0.09818687965415311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535888.0888723012,579.6863568404916,0.0,0.09818687969320532,0.07166148098915912,0.02652539870417932,0.37522953497162737,0.37522953497162737,0.13889064374017387,0.0,6.991740519879386e-12,4.965368474982313,6.991740519879386e-12,6.991740519879386e-12,4.965982172273414,6.991740519879386e-12,24185.207886073036,20557.42670316208,0.85,1.0746677169424645,0.668224585969591,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267240832023664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.97982981681,1528.1457781941292,0.37522953497162737,0.13889064374017387,6.112871282664199,3.504919217386499
2017.0,-30.24394283497563,4.812663379722007,34.976016673670124,23.95170653415846,4.858899778604567,-26.73369957805244,-40.2465554541908,1.3486565216814943,-5.147492485738098,-5.14749248578183,39.952866134584625,42212.555617999285,25675.741328539905,25675.741328539905,67888.2969465392,77299.97970282473,77299.97970282473,25675.741328539905,102975.72103136464,102975.72103136464,102975.72103136464,127161.54244880671,127161.54244880671,0.0,0.0,91511.70539608366,56424.28131125879,38986.026760916524,24185.821417442075,63171.8481783586,20557.948204825763,1528.1238452690636,0.0,0.8863377618494008,2.907543881189207,0.0014959128700940735,0.0,-5.147492485738098,352621.7154004849,1552501.9557599006,4.402740636652707,1552501.9557599006,4.402740636652707,0.85,0.09818364060248884,4.028046144702076,101325.0,128396.60479960396,1.2671759664407003,1.0,0.0,4.028046144701574,1.2854441079191936,1.2857351706522984,3.1335832650261675,22718.63382609091,2316.6559249173683,19310.83774372702,1969.157433346456,0.85,0.8499999556113162,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.2460825924745,4632.441516551485,5.538045408103674,4.812663379722007,-2.4767849507968496,7.289448330518857,3.5047921548422263,3.5,1.001369187097779,0.6,0.00022641791974915457,0.9949181892877763,0.00022757440982282016,199.1242271384975,0.0,0.0,0.0,0.001396176879668034,7.668365082418243e-05,0.00014973426892497213,0.0006031365446730178,0.09818364060213494,0.07166143463013884,0.026522205971996105,0.09818364056560966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535888.3936853064,579.6862571434332,0.0,0.09818364060213494,0.07166143463039713,0.026522205972091702,0.3752294298098124,0.3752294298098124,0.1388739770735087,0.0,4.3712589103961363e-11,4.965406876412487,4.3712589103961363e-11,4.3712589103961363e-11,4.966021521476819,4.3712589103961363e-11,24185.821417442075,20557.948204825763,0.85,1.0746606107654826,0.6682178349257233,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672378874711874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.976176538166,1528.1238452690636,0.3752294298098124,0.1388739770735087,6.112871282664199,3.5047921548422263
2018.0,-30.24371820814085,4.813280373749926,34.9760473842677,23.95193186765539,4.859135719861357,-26.733473819806623,-40.24632963174952,1.3488913315272437,-5.147250945006135,-5.147250945001438,39.952927863446014,42212.52836948863,25675.960716649803,25675.960716649803,67888.48908613843,77299.93661462415,77299.93661462415,25675.960716649803,102975.89733127395,102975.89733127395,102975.89733127395,127162.33283043459,127162.33283043459,0.0,0.0,91511.66688856384,56424.25864342878,38986.00916126117,24186.435499160634,63172.44466042181,20558.47017428654,1528.1019477518357,0.0,0.8863387717844102,2.9074863232656223,0.0014959128700940735,0.0,-5.147250945006135,352625.039322154,1552504.6147017307,4.402706675867623,1552504.6147017307,4.402706675867623,0.8500000000000001,0.09818040191204237,4.028046144702076,101325.0,128396.56237442086,1.2671755477366973,1.0,0.0,4.028046144701838,1.2854430083339414,1.2857340708180673,3.133585945535472,22718.624266240193,2316.6549500838914,19310.826393553823,1969.156275950893,0.85,0.8499998136880873,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.145614722243,4632.441516551485,5.538212741876547,4.813280373749926,-2.47649352348018,7.289773897230106,3.504665573820413,3.5,1.0013330210915465,0.6,0.00022641791974915457,0.9948948825370298,0.00022757974105945542,199.12404299898267,0.0,0.0,0.0,0.001396176879668034,7.668561464234646e-05,0.00014973230510680811,0.0006031286343228334,0.09818040191158588,0.07166138857600739,0.026519013335578486,0.09818040187551128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535888.6986368459,579.6861574010421,0.0,0.09818040191158588,0.07166138857634059,0.02651901333570178,0.3752293249223638,0.3752293249223638,0.13885731040684546,0.0,-4.718003765447065e-12,4.965445798906785,-4.718003765447065e-12,-4.718003765447065e-12,4.9660615083296875,-4.718003765447065e-12,24186.435499160634,20558.47017428654,0.85,1.07465350519625,0.6682110941946057,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267234951622831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.972533561697,1528.1019477518357,0.3752293249223638,0.13885731040684546,6.112871282664199,3.504665573820413
2019.0,-30.243493263218852,4.813895544872836,34.976078106155555,23.952156816981756,4.859371232864295,-26.733247818102722,-40.24610003745181,1.349125787748179,-5.147009902937782,-5.147009902951251,39.95298961349774,42212.48658252583,25676.179465250767,25676.179465250767,67888.6660477766,77299.89393399667,77299.89393399667,25676.179465250767,102976.07339924744,102976.07339924744,102976.07339924744,127163.12347491382,127163.12347491382,0.0,0.0,91511.62848647068,56424.22113499984,38986.008168300934,24187.050075666386,63173.058243967316,20558.992564316428,1528.0800822287433,0.0,0.8863397790857738,2.907428722611723,0.0014959128700940735,0.0,-5.147009902937782,352628.3564060611,1552507.2745608303,4.402672803695561,1552507.2745608303,4.402672803695561,0.85,0.09817716359098486,4.028046144702076,101325.0,128396.52529414269,1.2671751817828047,1.0,0.0,4.0280461447040885,1.2854419104065467,1.2857329726420692,3.1335886220079177,22718.61473256263,2316.6539779193336,19310.82438522992,1969.1560711588484,0.85,0.8500000819835059,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4636.045526270127,4632.441516551485,5.538379491693261,4.813895544872836,-2.4762027628301424,7.290098307702978,3.504539472651705,3.5,1.0012969921862014,0.6,0.00022641791974915457,0.99487154337247,0.00022758507996080651,199.1238585990548,0.0,0.0,0.0,0.001396176879668034,7.668761130934999e-05,0.00014973030843980459,0.0006031205916560076,0.09817716359057017,0.07166134280419481,0.026515820786375367,0.09817716355443776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535889.0036931162,579.6860576243797,0.0,0.09817716359057017,0.0716613428044975,0.02651582078648736,0.3752292203116206,0.3752292203116206,0.13884064374017863,0.0,1.34718902700115e-11,4.96548529272718,1.34718902700115e-11,1.34718902700115e-11,4.966102335958567,1.34718902700115e-11,24187.050075666386,20558.992564316428,0.85,1.0746458685852778,0.6682039425652928,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672320244567306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.96890215812,1528.0800822287433,0.3752292203116206,0.13884064374017863,6.112871282664199,3.504539472651705
2020.0,-30.243268189652188,4.814508897632203,34.97610883949021,23.952381417062156,4.859606268621915,-26.73302174833774,-40.24587798686696,1.3493598273073681,-5.146769394873672,-5.146769394795685,39.95305139068895,42212.47663081713,25676.397668875954,25676.397668875954,67888.87429969308,77299.85162470542,77299.85162470542,25676.397668875954,102976.24929358138,102976.24929358138,102976.24929358138,127163.9144900566,127163.9144900566,0.0,0.0,91511.59021043232,56424.21521654357,38985.97221543194,24187.665196475224,63173.63741190716,20559.51541700394,1528.0582519117195,0.0,0.8863407835514727,2.907371074665945,0.0014959128700940735,0.0,-5.146769394873672,352631.6661657241,1552509.9355923214,4.4026390269293,1552509.9355923214,4.4026390269293,0.85,0.09817392566986481,4.028046144702076,101325.0,128396.49305768464,1.2671748636337,1.0,0.0,4.028046144703029,1.2854408144321947,1.2857318764195562,3.1335912937238932,22718.605230179342,2316.6530089459034,19310.818302490323,1969.1554508920299,0.85,0.8500001697656103,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.945816109997,4632.441516551485,5.538545679211779,4.814508897632203,-2.4759126938829095,7.290421591515113,3.5044138498966992,3.5,1.0012610999704854,0.6,0.00022641791974915457,0.9948481914514488,0.00022759042203094197,199.12367409401156,0.0,0.0,0.0,0.001396176879668034,7.668954241817113e-05,0.00014972837733098345,0.0006031128130605655,0.09817392566958896,0.07166129733725844,0.026512628332330528,0.098173925632312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535889.3088835031,579.6859578038319,0.0,0.09817392566958896,0.07166129733745978,0.02651262833240503,0.37522911598285036,0.37522911598285036,0.13882397707351293,0.0,-7.79891706770286e-11,4.965525364653274,-7.79891706770286e-11,-7.79891706770286e-11,4.966143702225111,-7.79891706770286e-11,24187.665196475224,20559.51541700394,0.85,1.0746393128678258,0.668197659026371,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672291059475265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.965284614456,1528.0582519117195,0.37522911598285036,0.13882397707351293,6.112871282664199,3.5044138498966992
2021.0,-30.243043160394386,4.8151204367045715,34.97613958409157,23.952605563122802,4.859840825702862,-26.732795766305358,-40.24564839256925,1.3495934316137204,-5.1465294131635915,-5.146529413130724,39.95311318552821,42212.435196502185,25676.615311315774,25676.615311315774,67889.05050781796,77299.80958839094,77299.80958839094,25676.615311315774,102976.42489970672,102976.42489970672,102976.42489970672,127164.70570304817,127164.70570304817,0.0,0.0,91511.5520315631,56424.17763967388,38985.97154654358,24188.28080334145,63174.252349885035,20560.038682840233,1528.0364547350516,0.0,0.8863417852551932,2.9073133825985136,0.0014959128700940735,0.0,-5.1465294131635915,352634.9687062403,1552512.5973866798,4.4026053430906,1552512.5973866798,4.4026053430906,0.85,0.09817068813000034,4.028046144702076,101325.0,128396.4525811648,1.2671744641615081,1.0,0.0,4.0280461447014035,1.2854397204979338,1.2857307822375958,3.1335939604711713,22718.595751919198,2316.6520424323494,19310.803670813097,1969.1539588761807,0.85,0.8499998803483167,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.846482934018,4632.441516551485,5.538711302421106,4.8151204367045715,-2.475623310576385,7.290743747280956,3.50428870388723,3.5,1.00122534396778,0.6,0.00022641791974915457,0.9948248447186268,0.00022759576316491565,199.1234896256325,0.0,0.0,0.0,0.001396176879668034,7.669153917972778e-05,0.0001497263805694268,0.0006031047700128754,0.09817068812980968,0.07166125216173463,0.02650943596807505,0.09817068809159794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535889.6141611157,579.6858579547346,0.0,0.09817068812980968,0.07166125216187381,0.026509435968126525,0.3752290119410595,0.3752290119410595,0.1388073104068415,0.0,-3.285549610154703e-11,4.965565908230531,-3.285549610154703e-11,-3.285549610154703e-11,4.966185127924234,-3.285549610154703e-11,24188.28080334145,20560.038682840233,0.85,1.0746316415716395,0.6681904989189635,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672261960735955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.961677146133,1528.0364547350516,0.3752290119410595,0.1388073104068415,6.112871282664199,3.50428870388723
2022.0,-30.242818003983032,4.815730166919346,34.97617033985959,23.952829359937482,4.860074891264136,-26.732569719023022,-40.24542257012797,1.3498266063040052,-5.1462899494589465,-5.146289949462201,39.95317499998686,42212.40991506092,25676.83237422704,25676.83237422704,67889.24228928795,77299.7678725216,77299.7678725216,25676.83237422704,102976.60024674864,102976.60024674864,102976.60024674864,127165.4971514636,127165.4971514636,0.0,0.0,91511.5139225133,56424.15596505204,38985.95328606806,24188.89690471496,63174.85019078302,20560.562369007715,1528.014690535112,0.0,0.8863427842323233,2.907255646585622,0.0014959128700940735,0.0,-5.1462899494589465,352638.2641423578,1552515.2600309604,4.402571750989053,1552515.2600309604,4.402571750989053,0.85,0.09816745096959256,4.028046144702076,101325.0,128396.41282843416,1.2671740718325601,1.0,0.0,4.028046144702719,1.285438628577358,1.285729690069777,3.1335966223140983,22718.58629099238,2316.651077686303,19310.793964156896,1969.1529690727104,0.85,0.8499998070660484,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.747525472573,4632.441516551485,5.538876358804617,4.815730166919346,-2.475334605990573,7.29106477290992,3.5041640330034483,3.5,1.001189723715271,0.6,0.00022641791974915457,0.9948014853851167,0.00022760110743250608,199.12330505336098,0.0,0.0,0.0,0.001396176879668034,7.669350318466861e-05,0.00014972441656448598,0.0006030968589103454,0.09816745096940516,0.07166120727620459,0.026506243693200558,0.09816745093162277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535889.919535699,579.6857580739038,0.0,0.09816745096940516,0.07166120727634141,0.026506243693251157,0.3752289081841803,0.3752289081841803,0.1387906437401737,0.0,3.240074875066057e-12,4.965606891030234,3.240074875066057e-12,3.240074875066057e-12,4.966226879624969,3.240074875066057e-12,24188.89690471496,20560.562369007715,0.85,1.074624507763261,0.6681837754673386,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672232948126763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.95807629261,1528.014690535112,0.3752289081841803,0.1387906437401737,6.112871282664199,3.5041640330034483
2023.0,-30.242592540776883,4.816338093453687,34.976201106807814,23.953052737657003,4.860308487516011,-26.732343442511286,-40.2451966778375,1.350059389250428,-5.146050985754243,-5.146050985751702,39.953236837173,42212.38573614727,25677.048815879178,25677.048815879178,67889.43455202645,77299.7265658151,77299.7265658151,25677.048815879178,102976.77538169429,102976.77538169429,102976.77538169429,127166.28889229576,127166.28889229576,0.0,0.0,91511.47590859116,56424.13507892334,38985.93425518647,24189.513510601486,63175.447765787954,20561.086484011263,1527.992958688955,0.0,0.8863437805638116,2.907197867336312,0.0014959128700940735,0.0,-5.146050985754243,352641.5527217009,1552517.9236569204,4.402538247902234,1552517.9236569204,4.402538247902234,0.85,0.09816421418280807,4.028046144702076,101325.0,128396.3784762846,1.2671737328032036,1.0,0.0,4.028046144701004,1.285437538493108,1.2857285997386996,3.13359927968501,22718.576853681894,2316.650115348452,19310.78914445595,1969.152477599991,0.85,0.849999948008466,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.6489424987,4632.441516551485,5.5390408407498555,4.816338093453687,-2.475046566105565,7.2913846595592515,3.504039835679413,3.5,1.0011542387655465,0.6,0.00022641791974915457,0.9947780948153546,0.00022760645909797707,199.12312022993692,0.0,0.0,0.0,0.001396176879668034,7.669546784361939e-05,0.00014972245190553518,0.000603088945173433,0.09816421418254719,0.07166116267626615,0.02650305150628103,0.09816421414524312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535890.2250225997,579.6856581563171,0.0,0.09816421418254719,0.07166116267645661,0.026503051506351454,0.37522880470890563,0.37522880470890563,0.1387739770735083,0.0,-2.5579538487363607e-12,4.9656483848668245,-2.5579538487363607e-12,-2.5579538487363607e-12,4.966269464055699,-2.5579538487363607e-12,24189.513510601486,20561.086484011263,0.85,1.0746173862307202,0.6681770724070273,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672204021417803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.954485487367,1527.992958688955,0.37522880470890563,0.1387739770735083,6.112871282664199,3.504039835679413
2024.0,-30.242367073954124,4.816944221003098,34.9762318848438,23.95327576613056,4.860541640433157,-26.73211720707415,-40.24497082047162,1.3502917735530704,-5.145812542831209,-5.145812542800574,39.9532986940273,42212.36159645557,25677.264694070625,25677.264694070625,67889.6262905262,77299.68556368772,77299.68556368772,25677.264694070625,102976.95025775835,102976.95025775835,102976.95025775835,127167.08087020075,127167.08087020075,0.0,0.0,91511.43801831029,56424.11405107769,38985.91551914733,24190.130612442397,63176.04613158973,20561.611020576038,1527.9712599807003,0.0,0.8863447741545781,2.9071400438674724,0.0014959128700940735,0.0,-5.145812542831209,352644.83415812644,1552520.5881337093,4.402504837026925,1552520.5881337093,4.402504837026925,0.85,0.09816097777660887,4.028046144702076,101325.0,128396.34005978017,1.267173353661783,1.0,0.0,4.028046144702372,1.285436450277485,1.2857275112766722,3.133601932505141,22718.5674470665,2316.649156140629,19310.784725437275,1969.152026985492,0.85,0.8500001054393397,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.55073287497,4632.441516551485,5.539204762007983,4.816944221003098,-2.474759205412044,7.2917034264151415,3.5039161104621375,3.5,1.0011188887034679,0.6,0.00022641791974915457,0.9947547044636281,0.00022761181096523606,199.12293540389126,0.0,0.0,0.0,0.001396176879668034,7.66974322453417e-05,0.00014972048750381287,0.0006030810324726488,0.09816097777635743,0.0716611183672446,0.026499859409112834,0.09816097773907838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535890.5306067099,579.6855582069155,0.0,0.09816097777635743,0.07166111836742815,0.026499859409180725,0.3752287015172393,0.3752287015172393,0.1387573104068423,0.0,-3.063860276597552e-11,4.9656903427052725,-3.063860276597552e-11,-3.063860276597552e-11,4.966312284706248,-3.063860276597552e-11,24190.130612442397,20561.611020576038,0.85,1.0746102430835658,0.6681703617306347,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672175180362721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.950908333467,1527.9712599807003,0.3752287015172393,0.1387573104068423,6.112871282664199,3.5039161104621375
2025.0,-30.242141554218183,4.817548554049723,34.97626267395959,23.953498375508957,4.8607742892602745,-26.73189097443232,-40.244744963105745,1.3505237094744225,-5.145574629351472,-5.14557462944974,39.95336057282525,42212.33767232303,25677.480034404973,25677.480034404973,67889.817706728,77299.64486535762,77299.64486535762,25677.480034404973,102977.1248997626,102977.1248997626,102977.1248997626,127167.87312726189,127167.87312726189,0.0,0.0,91511.40020628195,56424.09301324738,38985.89688114952,24190.748227499294,63176.645108648816,20562.1359933744,1527.9495953508158,0.0,0.8863457649522022,2.907082174834312,0.0014959128700940735,0.0,-5.145574629351472,352648.10833227774,1552523.2535589584,4.402471520125426,1552523.2535589584,4.402471520125426,0.85,0.09815774175949385,4.028046144702076,101325.0,128396.30231138889,1.2671729811141268,1.0,0.0,4.028046144702776,1.2854353641633918,1.2857264249166505,3.133604580206703,22718.558059878025,2316.648198913801,19310.771770676547,1969.150705967537,0.85,0.8499998864267808,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.45289535534,4632.441516551485,5.539368129516202,4.817548554049723,-2.4744725297597863,7.292021083809509,3.503792855761966,3.5,1.0010836730748474,0.6,0.00022641791974915457,0.9947313092160206,0.0002276171642044742,199.12275053481335,0.0,0.0,0.0,0.001396176879668034,7.669939669358218e-05,0.0001497185230555724,0.0006030731195844873,0.0981577417591948,0.07166107435521867,0.02649666740397613,0.09815774172230338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535890.8362992689,579.6854582220249,0.0,0.0981577417591948,0.07166107435543699,0.026496667404056852,0.3752285986082717,0.3752285986082717,0.13874064374017447,0.0,9.828227121033706e-11,4.965732716049274,9.828227121033706e-11,9.828227121033706e-11,4.9663553096742135,9.828227121033706e-11,24190.748227499294,20562.1359933744,0.85,1.0746030845730041,0.6681636481286375,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672146424738002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.94733876746,1527.9495953508158,0.3752285986082717,0.13874064374017447,6.112871282664199,3.503792855761966
2026.0,-30.241915916450633,4.818151097663413,34.9762934739899,23.953720565792196,4.861006450925678,-26.731664684287026,-40.244515298958845,1.3507552187620948,-5.1453372167731,-5.145337216785375,39.95342246896855,42212.29851266375,25677.6947663572,25677.6947663572,67889.99327902094,77299.60449715421,77299.60449715421,25677.6947663572,102977.2992635114,102977.2992635114,102977.2992635114,127168.6655807092,127168.6655807092,0.0,0.0,91511.36247932372,56424.05649483349,38985.89553832249,24191.3663171978,63177.26185552029,20562.66136961813,1527.9279622570696,0.0,0.8863467531191591,2.907024263874717,0.0014959128700940735,0.0,-5.1453372167731,352651.37563679024,1552525.919736031,4.402438291733873,1552525.919736031,4.402438291733873,0.85,0.0981545061074495,4.028046144702076,101325.0,128396.26528678685,1.2671726157097147,1.0,0.0,4.028046144701521,1.285434280048977,1.28572534055676,3.133607223037961,22718.548693809,2316.647243840557,19310.763737939247,1969.1498868562912,0.85,0.8499998832760649,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.3554286487615,4632.441516551485,5.539530929528403,4.818151097663413,-2.4741865172314137,7.2923376148948265,3.5036700699327037,3.5,1.0010485914093439,0.6,0.00022641791974915457,0.9947079023178502,0.0002276225203615651,199.12256556932294,0.0,0.0,0.0,0.001396176879668034,7.670139429991026e-05,0.00014971652544924432,0.0006030650731340189,0.09815450610691352,0.0716610306224089,0.02649347548450462,0.09815450607239747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535891.1420775611,579.685358209075,0.0,0.09815450610691352,0.07166103062280021,0.02649347548464928,0.3752284959786423,0.3752284959786423,0.13872397707351466,0.0,1.2278178473934531e-11,4.965775496405286,1.2278178473934531e-11,1.2278178473934531e-11,4.966398763541122,1.2278178473934531e-11,24191.3663171978,20562.66136961813,0.85,1.0745953731625497,0.6681565055668098,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672117754330265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.943777777036,1527.9279622570696,0.3752284959786423,0.13872397707351466,6.112871282664199,3.5036700699327037
2027.0,-30.241689915720272,4.81875185695532,34.976324284966644,23.95394240682947,4.861238200175004,-26.731438108713547,-40.24428940666837,1.3509863931682493,-5.145100300919921,-5.145100300869975,39.95348438787043,42212.27632690823,25677.908884971053,25677.908884971053,67890.18521187929,77299.56453426248,77299.56453426248,25677.908884971053,102977.47341923353,102977.47341923353,102977.47341923353,127169.45832948931,127169.45832948931,0.0,0.0,91511.32484376764,56424.03663641304,38985.87578594955,24191.984910255775,63177.86069620533,20563.187173717408,1527.9063612683358,0.0,0.8863477386574642,2.906966309876263,0.0014959128700940735,0.0,-5.145100300919921,352654.6361289783,1552528.586894759,4.402405151784094,1552528.586894759,4.402405151784094,0.85,0.09815127082557572,4.028046144702076,101325.0,128396.22881894573,1.267172255800106,1.0,0.0,4.028046144705168,1.2854331975045747,1.2857242577672374,3.1336098620463244,22718.53935043141,2316.646291081196,19310.760535004083,1969.1495602477996,0.85,0.8500000918693474,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.258331610714,4632.441516551485,5.539693162268303,4.81875185695532,-2.473901164104658,7.292653021059978,3.503547751512916,3.5,1.0010136432894046,0.6,0.00022641791974915457,0.9946844583626717,0.00022762788525102339,199.1223803066399,0.0,0.0,0.0,0.001396176879668034,7.670335914575922e-05,0.00014971456060339537,0.000603057158644272,0.09815127082523703,0.0716609871728671,0.026490283652369932,0.09815127078853877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535891.4479683273,579.6852581593162,0.0,0.09815127082523703,0.07166098717311438,0.026490283652461335,0.3752283936254244,0.3752283936254244,0.13870731040684833,0.0,-4.9965365178650245e-11,4.965818766198879,-4.9965365178650245e-11,-4.9965365178650245e-11,4.9664430435576605,-4.9965365178650245e-11,24191.984910255775,20563.187173717408,0.85,1.0745882254281047,0.668149821183224,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672089168898248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.940226668503,1527.9063612683358,0.3752283936254244,0.13870731040684833,6.112871282664199,3.503547751512916
