time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2028.0,-30.241463805942132,4.819350836345153,34.976355107105796,23.954163898620777,4.861469462707974,-26.73121148366272,-40.2440634794533,1.3512171404284634,-5.144863912523931,-5.144863912531674,39.9535463349558,42212.25455223571,25678.12247322,25678.12247322,67890.3770254557,77299.52494636251,77299.52494636251,25678.12247322,102977.6474195825,102977.6474195825,102977.6474195825,127170.25147151595,127170.25147151595,0.0,0.0,91511.28734202361,56424.01694789637,38985.85599347471,24192.604051933446,63178.46004540815,20563.71344414343,1527.8847952827923,0.0,0.886348721390195,2.906908308839253,0.0014959128700940735,0.0,-5.144863912523931,352657.8893857608,1552531.2552720238,4.402372106224912,1552531.2552720238,4.402372106224912,0.85,0.09814803594101262,4.028046144702076,101325.0,128396.19301921774,1.267171902484261,1.0,0.0,4.02804614470488,1.285432116962231,1.2857231769802266,3.133612496178536,22718.53004027391,2316.645341709341,19310.74877498288,1969.148361059371,0.85,0.8499999225632143,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.161603113158,4632.441516551485,5.5398548469105275,4.819350836345153,-2.473616492280127,7.292967328625281,3.5034258990620804,3.5,1.0009788283034515,0.6,0.00022641791974915457,0.9946610036919604,0.00022763325284568472,199.12219495491067,0.0,0.0,0.0,0.001396176879668034,7.67053243419344e-05,0.00014971259540722017,0.000603049242743395,0.0981480359409449,0.07166094402631888,0.02648709191462602,0.0981480359022345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535891.7539983701,579.6851580639852,0.0,0.0981480359409449,0.07166094402636833,0.02648709191464429,0.37522829155154847,0.37522829155154847,0.13869064374017817,0.0,7.73070496506989e-12,4.965862553047202,7.73070496506989e-12,7.73070496506989e-12,4.966487892199552,7.73070496506989e-12,24192.604051933446,20563.71344414343,0.85,1.0745810672919371,0.6681431380552258,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672060668198737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.936690352588,1527.8847952827923,0.37522829155154847,0.13869064374017817,6.112871282664199,3.5034258990620804
2029.0,-30.241237589023203,4.819948040713293,34.976385940265196,23.95438504116612,4.8617002812694095,-26.73098480657598,-40.24383755223823,1.3514474988220817,-5.144628028893521,-5.144628028952627,39.95360830022544,42212.23317937211,25678.335475823234,25678.335475823234,67890.56865519534,77299.48567398655,77299.48567398655,25678.335475823234,102977.82114980978,102977.82114980978,102977.82114980978,127171.04482423849,127171.04482423849,0.0,0.0,91511.24993270318,56423.9974380884,38985.836105127535,24193.223674428707,63179.05977955624,20564.2401232644,1527.8632612202684,0.0,0.8863497014697478,2.906850265373579,0.0014959128700940735,0.0,-5.144628028893521,352661.13571926823,1552533.9244362125,4.402339149931421,1552533.9244362125,4.402339149931421,0.85,0.09814480142596373,4.028046144702076,101325.0,128396.1578876028,1.2671715557621792,1.0,0.0,4.028046144702013,1.2854310382426821,1.285722098016424,3.1336151258715783,22718.520753061428,2316.644394677227,19310.74189902487,1969.1476599067848,0.85,0.8499999673800354,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4635.065241869109,4632.441516551485,5.5400159729938,4.819948040713293,-2.4733324843517077,7.293280525065001,3.5033045109396057,3.5,1.0009441459827444,0.6,0.00022641791974915457,0.994637538504352,0.00022763862310045308,199.12200951569892,0.0,0.0,0.0,0.001396176879668034,7.670728958466153e-05,0.00014971063016449304,0.0006030413266550045,0.09814480142578547,0.07166090116238324,0.02648390026340223,0.09814480138811137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535892.0601182888,579.6850579392394,0.0,0.09814480142578547,0.0716609011625134,0.026483900263450325,0.3752281897613607,0.3752281897613607,0.13867397707351217,0.0,5.911715561524034e-11,4.965906811231093,5.911715561524034e-11,5.911715561524034e-11,4.966533073033872,5.911715561524034e-11,24193.223674428707,20564.2401232644,0.85,1.0745738998345091,0.6681364573429649,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672032252021321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.93316375462,1527.8632612202684,0.3752281897613607,0.13867397707351217,6.112871282664199,3.5033045109396057
2030.0,-30.24101136877563,4.820543474555294,34.976416784432004,23.95460569476711,4.861930582648403,-26.730758178225706,-40.24361162502316,1.351677392098462,-5.144392666725423,-5.144392666736432,39.953670287161444,42212.21184921742,25678.547938959855,25678.547938959855,67890.75978817727,77299.44670778637,77299.44670778637,25678.547938959855,102977.99464674623,102977.99464674623,102977.99464674623,127171.83845184407,127171.83845184407,0.0,0.0,91511.21261876546,56423.97776019629,38985.816509521304,24193.843805097848,63179.66031461915,20564.76723433317,1527.8417606918965,0.0,0.8863506787982476,2.9067921771143306,0.0014959128700940735,0.0,-5.144392666725423,352664.3748995607,1552536.5945371385,4.402306286194354,1552536.5945371385,4.402306286194354,0.85,0.09814156729534247,4.028046144702076,101325.0,128396.11880298531,1.2671711700269954,1.0,0.0,4.0280461447020555,1.2854299617029838,1.285721021232965,3.1336177502550004,22718.51148952859,2316.6434500597647,19310.735490562594,1969.1470064254966,0.85,0.8500000318886778,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.969246707625,4632.441516551485,5.540176551807801,4.820543474555294,-2.473049151811282,7.293592626366577,3.5031835856512363,3.5,1.0009095959003533,0.6,0.00022641791974915457,0.9946140735685837,0.00022764399355097394,199.1218240741039,0.0,0.0,0.0,0.001396176879668034,7.670925487394109e-05,0.0001497086648752135,0.0006030334103790989,0.0981415672949825,0.07166085859225256,0.026480708702729932,0.09814156725894782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535892.3663452878,579.6849577794525,0.0,0.0981415672949825,0.0716608585925154,0.026480708702827066,0.375228088255909,0.375228088255909,0.13865731040684917,0.0,1.1027623258996755e-11,4.9659514990395905,1.1027623258996755e-11,1.1027623258996755e-11,4.966578485234834,1.1027623258996755e-11,24193.843805097848,20564.76723433317,0.85,1.0745667110284862,0.6681297689637931,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672003920133752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.92964684003,1527.8417606918965,0.375228088255909,0.13865731040684917,6.112871282664199,3.5031835856512363
2031.0,-30.240784863729104,4.8211371430967525,34.976447639438334,23.95482606897133,4.862160476872371,-26.73053133429669,-40.243385697808094,1.3519069474398846,-5.144157790129384,-5.144157790090159,39.9537322912221,42212.191540827014,25678.759775025006,25678.759775025006,67890.95131585203,77299.40809555922,77299.40809555922,25678.759775025006,102978.16787058424,102978.16787058424,102978.16787058424,127172.6322723492,127172.6322723492,0.0,0.0,91511.17537855297,56423.958823820525,38985.79617192494,24194.464401764963,63180.260573689906,20565.294741500216,1527.8202906543115,0.0,0.8863516535756383,2.906734048302676,0.0014959128700940735,0.0,-5.144157790129384,352667.6074204325,1552539.2653789846,4.402273508289991,1552539.2653789846,4.402273508289991,0.85,0.09813833352101668,4.028046144702076,101325.0,128396.08495192055,1.2671708359429612,1.0,0.0,4.02804614470241,1.28542888674756,1.2857199460341393,3.133620370780672,22718.502244298732,2316.6425073086866,19310.724928555217,1969.14592940048,0.85,0.8499999128860396,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.873616371934,4632.441516551485,5.540336565881534,4.8211371430967525,-2.472766467648526,7.293903610745279,3.5030631215947623,3.5,1.0008751775985034,0.6,0.00022641791974915457,0.9945905796899575,0.00022764937087955888,199.12163839939413,0.0,0.0,0.0,0.001396176879668034,7.671122020977376e-05,0.00014970669953938081,0.0006030254939156749,0.09813833352065865,0.07166081629552393,0.02647751722513473,0.09813833348455399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535892.6726569285,579.6848575919605,0.0,0.09813833352065865,0.07166081629578537,0.02647751722523131,0.3752279870338155,0.3752279870338155,0.13864064374018256,0.0,-3.922195901395753e-11,4.965996634371379,-3.922195901395753e-11,-3.922195901395753e-11,4.966624484528609,-3.922195901395753e-11,24194.464401764963,20565.294741500216,0.85,1.074559533300244,0.6681230998025576,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267197567232203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.92613753269,1527.8202906543115,0.3752279870338155,0.13864064374018256,6.112871282664199,3.5030631215947623
2032.0,-30.240558259093252,4.821729050698771,34.97647850551065,23.955045989155792,4.862389855443286,-26.730304452238823,-40.243155963812,1.352136048588998,-5.143923437818955,-5.143923437818555,39.953794323558256,42212.155933966584,25678.971087757753,25678.971087757753,67891.12702172433,77299.36985501031,77299.36985501031,25678.971087757753,102978.34094276806,102978.34094276806,102978.34094276806,127173.42648876377,127173.42648876377,0.0,0.0,91511.1382611862,56423.92434014317,38985.793245603374,24195.085545995706,63180.87879159908,20565.82271409635,1527.7988554181309,0.0,0.886352625563694,2.9066758727040787,0.0014959128700940735,0.0,-5.143923437818955,352670.8327489286,1552541.9374420028,4.402240824228523,1552541.9374420028,4.402240824228523,0.85,0.09813510014289661,4.028046144702076,101325.0,128396.04297214621,1.267170421634801,1.0,0.0,4.028046144703189,1.2854278139208082,1.2857188729644675,3.1336229861214386,22718.49302956647,2316.6415676674983,19310.719316270846,1969.1453571067436,0.85,0.8500000106142316,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.778349785926,4632.441516551485,5.540496038811397,4.821729050698771,-2.4724844595938666,7.2942135102926375,3.502943117395694,3.5,1.0008408906844841,0.6,0.00022641791974915457,0.9945670760805673,0.00022765475068954832,199.12145264339372,0.0,0.0,0.0,0.001396176879668034,7.671321870844873e-05,0.00014970470104070586,0.0006030174438707921,0.09813510014274532,0.07166077430139134,0.026474325841353973,0.09813510010491887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535892.9791083006,579.6847573587462,0.0,0.09813510014274532,0.07166077430150182,0.02647432584139479,0.3752278860953502,0.3752278860953502,0.1386239770735129,0.0,-3.979039320256561e-13,4.9660422529565835,-3.979039320256561e-13,-3.979039320256561e-13,4.966671035914942,-3.979039320256561e-13,24195.085545995706,20565.82271409635,0.85,1.0745517998516911,0.6681159987217425,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671947508337529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.922641471494,1527.7988554181309,0.3752278860953502,0.1386239770735129,6.112871282664199,3.502943117395694
2033.0,-30.24033172342053,4.822319202248315,34.97650938227083,23.95526556009429,4.862618814363673,-26.73007767425825,-40.242930001672335,1.3523647652013788,-5.143689584046456,-5.143689584034619,39.9538563670126,42212.135788883905,25679.181814054715,25679.181814054715,67891.31760293862,77299.3318475162,77299.3318475162,25679.181814054715,102978.5136615709,102978.5136615709,102978.5136615709,127174.22078933762,127174.22078933762,0.0,0.0,91511.10123471086,56423.90517607867,38985.77339848022,24195.70712776671,63181.48052624693,20566.351058601704,1527.7774505288437,0.0,0.8863535949563648,2.9066176570428706,0.0014959128700940735,0.0,-5.143689584046456,352674.0512392565,1552544.6099869024,4.402208227487781,1552544.6099869024,4.402208227487781,0.8500000000000001,0.09813186711962588,4.028046144702076,101325.0,128396.01051298382,1.2671701012877752,1.0,0.0,4.028046144703904,1.2854267428965371,1.285717801697685,3.1336255970724656,22718.48383739885,2316.640630327263,19310.714090489546,1969.1448242253518,0.85,0.8500001245109728,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.683445673248,4632.441516551485,5.5406549584368605,4.822319202248315,-2.4722031079886904,7.294522310237006,3.5028235714274643,3.5,1.0008067346935612,0.6,0.00022641791974915457,0.9945435802229098,0.00022766012897937254,199.12126694427127,0.0,0.0,0.0,0.001396176879668034,7.671518444200317e-05,0.00014970273530715141,0.0006030095258053266,0.09813186711935334,0.07166073257942673,0.02647113453992661,0.0981318670823842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535893.2856146398,579.6846571075357,0.0,0.09813186711935334,0.07166073257962575,0.026471134540000118,0.375227785443195,0.375227785443195,0.13860731040684615,0.0,-1.1823431123048067e-11,4.966088233776759,-1.1823431123048067e-11,-1.1823431123048067e-11,4.966717515069547,-1.1823431123048067e-11,24195.70712776671,20566.351058601704,0.85,1.0745445823279676,0.668109316801275,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671919427972644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.919154955576,1527.7774505288437,0.375227785443195,0.13860731040684615,6.112871282664199,3.5028235714274643
2034.0,-30.240104921864425,4.822907602196567,34.976540269897455,23.955484746862226,4.862847296732596,-26.729850704621384,-40.24270403953267,1.3525930794896444,-5.14345624768049,-5.143456247691885,39.9539184370446,42212.1166035111,25679.392006209717,25679.392006209717,67891.50860972083,77299.29420576755,77299.29420576755,25679.392006209717,102978.68621197727,102978.68621197727,102978.68621197727,127175.01545681329,127175.01545681329,0.0,0.0,91511.06427346115,56423.88667120504,38985.75289139568,24196.32924483602,63182.08213623169,20566.879858110617,1527.7560797332956,0.0,0.8863545616009797,2.9065593955957896,0.0014959128700940735,0.0,-5.14345624768049,352677.2626315811,1552547.2836817543,4.40217572320107,1552547.2836817543,4.40217572320107,0.85,0.09812863448545847,4.028046144702076,101325.0,128395.9739894666,1.267169740828686,1.0,0.0,4.028046144699454,1.2854256737580325,1.2857167323170955,3.1336282034306966,22718.4746614241,2316.6396946382406,19310.704775881677,1969.1438743996857,0.85,0.8500000578239169,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.588902889135,4632.441516551485,5.540813337338627,4.822907602196567,-2.471922426045336,7.294830028241903,3.502704482229408,3.5,1.0007727092084022,0.6,0.00022641791974915457,0.9945200573880909,0.00022766551369893554,199.12108102754206,0.0,0.0,0.0,0.001396176879668034,7.671715022212823e-05,0.00014970076952702636,0.0006030016075522725,0.098128634485351,0.071660691154864,0.026467943330487013,0.09812863444745731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535893.5922523238,579.6845568133468,0.0,0.098128634485351,0.07166069115494247,0.026467943330516,0.37522768507247595,0.37522768507247595,0.13859064374017874,0.0,1.1368683772161603e-11,4.966134620444507,1.1368683772161603e-11,1.1368683772161603e-11,4.966764538258587,1.1368683772161603e-11,24196.32924483602,20566.879858110617,0.85,1.0745373737974444,0.6681026515158893,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671891430994822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.91567461158,1527.7560797332956,0.37522768507247595,0.13859064374017874,6.112871282664199,3.502704482229408
2035.0,-30.23987801443613,4.8234942554568025,34.97657116835746,23.955703514535003,4.8630752937281505,-26.72962368823576,-40.242474305536575,1.3528209675277816,-5.143223405741992,-5.143223405751375,39.953980527845964,42212.082139848804,25679.60160877178,25679.60160877178,67891.68374862059,77299.2569221611,77299.2569221611,25679.60160877178,102978.85853093289,102978.85853093289,102978.85853093289,127175.81038466281,127175.81038466281,0.0,0.0,91511.02743098448,56423.85264867218,38985.74975812478,24196.95185372992,63182.7016118547,20567.40907567043,1527.7347406495485,0.0,0.8863555256363077,2.9065010918902336,0.0014959128700940735,0.0,-5.143223405741992,352680.4672420187,1552549.9582739035,4.402143306701764,1552549.9582739035,4.402143306701764,0.85,0.09812540221833797,4.028046144702076,101325.0,128395.93395835545,1.267169345752336,1.0,0.0,4.028046144699847,1.2854246066173234,1.285715664934754,3.1336308049230017,22718.465514935866,2316.638761956006,19310.69588970354,1969.142968261694,0.85,0.8500000088918002,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.494720190801,4632.441516551485,5.540971164967592,4.8234942554568025,-2.471642396166195,7.295136651622998,3.502585848217545,3.5,1.0007388137764415,0.6,0.00022641791974915457,0.99449652417321,0.00022767090104954424,199.12089502437325,0.0,0.0,0.0,0.001396176879668034,7.671914886363847e-05,0.0001496987708855161,0.0006029935569320425,0.09812540221805013,0.07166065001110523,0.0264647522069449,0.09812540218156438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535893.8989926556,579.6844564855646,0.0,0.09812540221805013,0.07166065001131544,0.026464752207022536,0.37522758498218106,0.37522758498218106,0.13857397707351288,0.0,9.379164112033322e-12,4.966181438036301,9.379164112033322e-12,9.379164112033322e-12,4.96681213669217,9.379164112033322e-12,24196.95185372992,20567.40907567043,0.85,1.0745296104255593,0.6680955556343088,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671863517192197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.91220714531,1527.7347406495485,0.37522758498218106,0.13857397707351288,6.112871282664199,3.502585848217545
2036.0,-30.23965094832323,4.824079166925225,34.97660207754432,23.95592196788641,4.863302860055052,-26.72939657208452,-40.24225204540414,1.353048483816333,-5.142991057181405,-5.142991057170652,39.954042637211494,42212.07961403738,25679.810623789257,25679.810623789257,67891.89023782664,77299.21996849733,77299.21996849733,25679.810623789257,102979.03059228658,102979.03059228658,102979.03059228658,127176.60553336074,127176.60553336074,0.0,0.0,91510.9906799082,56423.85032544822,38985.71150495553,24197.57494107415,63183.28644602968,20567.938699913026,1527.7134328168659,0.0,0.8863564870756981,2.906442746574861,0.0014959128700940735,0.0,-5.142991057181405,352683.66508485953,1552552.6336693096,4.402110977540591,1552552.6336693096,4.402110977540591,0.85,0.0981221703139296,4.028046144702076,101325.0,128395.90344785634,1.2671690446371215,1.0,0.0,4.028046144704415,1.2854235412191892,1.285714599295382,3.1336334021715393,22718.45639113863,2316.6378315876095,19310.687377176044,1969.1421002254638,0.85,0.8499999755576796,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.4008964518935,4632.441516551485,5.54112844304207,4.824079166925225,-2.4713630167997436,7.295442183724969,3.50246766795471,3.5,1.00070504798706,0.6,0.00022641791974915457,0.9944729751019774,0.00022767629228530493,199.12070889147358,0.0,0.0,0.0,0.001396176879668034,7.672108252979203e-05,0.00014969683721936255,0.0006029857680355475,0.09812217031347971,0.07166060914532324,0.026461561168156473,0.09812217027845865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535894.2058247417,579.6843561277526,0.0,0.09812217031347971,0.07166060914565181,0.02646156116827779,0.3752274851732927,0.3752274851732927,0.13855731040684674,0.0,-1.0743406164692715e-11,4.966228686972386,-1.0743406164692715e-11,-1.0743406164692715e-11,4.966860170134169,-1.0743406164692715e-11,24197.57494107415,20567.938699913026,0.85,1.074522932513474,0.668089331663594,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671835686330974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.90874936006,1527.7134328168659,0.3752274851732927,0.13855731040684674,6.112871282664199,3.50246766795471
2037.0,-30.239424136325805,4.824662340716155,34.97663299734097,23.956139932293468,4.863529900186262,-26.72916973726318,-40.242026118189074,1.353275501123632,-5.142759237235225,-5.1427592373066835,39.95410476462078,42212.06055171566,25680.01914508843,25680.01914508843,67892.07969680408,77299.18323016952,77299.18323016952,25680.01914508843,102979.20237525796,102979.20237525796,102979.20237525796,127177.40089444276,127177.40089444276,0.0,0.0,91510.95403398637,56423.83135553229,38985.69186494898,24198.198519184807,63183.89038413379,20568.468741307086,1527.692158327732,0.0,0.8863574457410752,2.906384356733857,0.0014959128700940735,0.0,-5.142759237235225,352686.8556749962,1552555.309845715,4.402078741705099,1552555.309845715,4.402078741705099,0.85,0.09811893879108104,4.028046144702076,101325.0,128395.86904003068,1.2671687050582845,1.0,0.0,4.028046144702014,1.2854224781594115,1.285713535994896,3.133635993723877,22718.44729344697,2316.636903881241,19310.679366181404,1969.1412833313523,0.85,0.8499999633228227,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.307430548358,4632.441516551485,5.5412851930822,4.824662340716155,-2.4710843132461067,7.2957466539622615,3.502349940006779,3.5,1.0006714114305082,0.6,0.00022641791974915457,0.9944494529855709,0.00022768167760502537,199.12052296722737,0.0,0.0,0.0,0.001396176879668034,7.672304814579577e-05,0.0001496948716033588,0.0006029778504435816,0.09811893879081528,0.07166056857160123,0.02645837021921404,0.0981189387543532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535894.5127460113,579.6842557407521,0.0,0.09811893879081528,0.07166056857179533,0.026458370219285706,0.37522738564690944,0.37522738564690944,0.13854064374017927,0.0,7.145217750803567e-11,4.966276243500658,7.145217750803567e-11,7.145217750803567e-11,4.966907948581593,7.145217750803567e-11,24198.198519184807,20568.468741307086,0.85,1.0745156603059152,0.6680826440898548,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671807938178177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.905302317373,1527.692158327732,0.37522738564690944,0.13854064374017927,6.112871282664199,3.502349940006779
2038.0,-30.23919705285679,4.825243782006488,34.97666392746741,23.956357582379155,4.86375654266804,-26.72894269787322,-40.241796349268384,1.3535021876843711,-5.142527895103001,-5.142527895071346,39.95416690509408,42212.02678569247,25680.22704515997,25680.22704515997,67892.25383085244,77299.14679595125,77299.14679595125,25680.22704515997,102979.37384111123,102979.37384111123,102979.37384111123,127178.19637966255,127178.19637966255,0.0,0.0,91510.91742130792,56423.7974110488,38985.68890028792,24198.822538551325,63184.51143883924,20568.999157768627,1527.6709132441329,0.0,0.8863584019101378,2.9063259280037235,0.0014959128700940735,0.0,-5.142527895103001,352690.0397114541,1552557.9865883582,4.402046589857061,1552557.9865883582,4.402046589857061,0.85,0.09811570761258474,4.028046144702076,101325.0,128395.83095758285,1.2671683292137463,1.0,0.0,4.028046144700389,1.2854214166501834,1.2857124742453108,3.133638581500525,22718.438204008286,2316.6359770164418,19310.67168762459,1969.1405003364646,0.85,0.8499999654121271,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.214321175241,4632.441516551485,5.541441389065373,4.825243782006488,-2.470806247338484,7.296050029344972,3.502232662711918,3.5,1.0006379036319766,0.6,0.00022641791974915457,0.9944259033166921,0.00022768706948801985,199.12033682079604,0.0,0.0,0.0,0.001396176879668034,7.672504723323095e-05,0.00014969287251592362,0.0006029697980271455,0.09811570761213498,0.07166052826193801,0.02645517935019697,0.09811570757731833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535894.8197318647,579.6841553326093,0.0,0.09811570761213498,0.0716605282622665,0.026455179350318245,0.37522728639669023,0.37522728639669023,0.13852397707351694,0.0,-3.1661784305470064e-11,4.966324097760207,-3.1661784305470064e-11,-3.1661784305470064e-11,4.966956083224659,-3.1661784305470064e-11,24198.822538551325,20568.999157768627,0.85,1.074507854611967,0.6680755429525237,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267178027253794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.90185775278,1527.6709132441329,0.37522728639669023,0.13852397707351694,6.112871282664199,3.502232662711918
2039.0,-30.238969814013938,4.825823495083144,34.97669486820483,23.95657484829428,4.863982705692605,-26.728715566674257,-40.24157038712872,1.3537284583529015,-5.142297070483892,-5.14229707045945,39.95422907441721,42212.009270789495,25680.434430801306,25680.434430801306,67892.4437015908,77299.11073836635,77299.11073836635,25680.434430801306,102979.54516916766,102979.54516916766,102979.54516916766,127178.99227632344,127178.99227632344,0.0,0.0,91510.88092791084,56423.77946033398,38985.668297307624,24199.447107155782,63185.1154044634,20569.530041082413,1527.6497026195525,0.0,0.8863593553228422,2.906267452789306,0.0014959128700940735,0.0,-5.142297070483892,352693.21664769447,1552560.664576669,4.402014530740247,1552560.664576669,4.402014530740247,0.85,0.09811247682446475,4.028046144702076,101325.0,128395.79783030735,1.2671680022729568,1.0,0.0,4.028046144701991,1.2854203570902099,1.2857114144454214,3.133641164529488,22718.42914418231,2316.6350531712983,19310.668920294847,1969.140218147364,0.85,0.8500001825715967,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.121567287402,4632.441516551485,5.541597055217831,4.825823495083144,-2.4705288476864213,7.296352342769565,3.5021158347356955,3.5,1.0006045242101986,0.6,0.00022641791974915457,0.9944023381369441,0.00022769246517798656,199.12015054734894,0.0,0.0,0.0,0.001396176879668034,7.672701324701857e-05,0.000149690906502136,0.0006029618788328878,0.09811247682432911,0.07166048825032258,0.026451988574006526,0.09811247678669352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535895.1268602828,579.6840548778163,0.0,0.09811247682432911,0.07166048825042165,0.026451988574043097,0.37522718741716893,0.37522718741716893,0.13850731040684752,0.0,-2.4442670110147446e-11,4.9663723265531985,-2.4442670110147446e-11,-2.4442670110147446e-11,4.967004822839158,-2.4442670110147446e-11,24199.447107155782,20569.530041082413,0.85,1.0745005887382597,0.6680688798395015,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267175268916397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.898426187065,1527.6497026195525,0.37522718741716893,0.13850731040684752,6.112871282664199,3.5021158347356955
2040.0,-30.23874231228056,4.826401484933151,34.97672581954399,23.95679176496344,4.864208446137133,-26.728488241051267,-40.24134435513986,1.3539543749079441,-5.14206672926332,-5.142066729301793,39.9542912646932,42211.992701798525,25680.64121799917,25680.64121799917,67892.63391979769,77299.0750565029,77299.0750565029,25680.64121799917,102979.71627450208,102979.71627450208,102979.71627450208,127179.78843950978,127179.78843950978,0.0,0.0,91510.84453303857,56423.76217833478,38985.647060781994,24200.072165007703,63185.7192257897,20570.061340256547,1527.6285230751334,0.0,0.8863603061821987,2.9062089361561245,0.0014959128700940735,0.0,-5.14206672926332,352696.38695310947,1552563.3434706987,4.4019825575279,1552563.3434706987,4.4019825575279,0.85,0.09810924639571586,4.028046144702076,101325.0,128395.75624026559,1.267167591811158,1.0,0.0,4.028046144704128,1.2854192991901896,1.2857103563058612,3.1336437435160134,22718.42010881604,2316.634131820351,19310.653029265093,1969.1385977132961,0.85,0.8499998211482788,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4634.029167633281,4632.441516551485,5.541752174839016,4.826401484933151,-2.4702520885313044,7.2966535734644555,3.501999454483831,3.5,1.000571272709666,0.6,0.00022641791974915457,0.9943787462982322,0.0002276978672281957,199.1199640587529,0.0,0.0,0.0,0.001396176879668034,7.672897991513745e-05,0.00014968893983401712,0.0006029539570029537,0.09810924639545013,0.07166044851346776,0.026448797881982376,0.09810924635891786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535895.4340922567,579.6839543891336,0.0,0.09810924639545013,0.07166044851366186,0.026448797882053995,0.3752270887088305,0.3752270887088305,0.13849064374017908,0.0,3.8482994568767026e-11,4.966420982195245,3.8482994568767026e-11,3.8482994568767026e-11,4.967054263760133,3.8482994568767026e-11,24200.072165007703,20570.061340256547,0.85,1.0744933309564486,0.6680622333498644,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671725187852216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.895005303453,1527.6285230751334,0.3752270887088305,0.13849064374017908,6.112871282664199,3.501999454483831
2041.0,-30.238514729494536,4.8269777559771345,34.976756781613155,23.95700829746204,4.864433704869593,-26.72826089067148,-40.24111455129457,1.3541798660466389,-5.141836896493771,-5.141836896488662,39.954353479908974,42211.960767345074,25680.84747472203,25680.84747472203,67892.80824206711,77299.03972102753,77299.03972102753,25680.84747472203,102979.88719574956,102979.88719574956,102979.88719574956,127180.58494097213,127180.58494097213,0.0,0.0,91510.80825663325,56423.72930295113,38985.643281869015,24200.69774522257,63186.341027091585,20570.593083439184,1527.6073767920561,0.0,0.8863612543457153,2.906150374917279,0.0014959128700940735,0.0,-5.141836896493771,352699.5502827508,1552566.0234432435,4.401950675011035,1552566.0234432435,4.401950675011035,0.85,0.09810601634710528,4.028046144702076,101325.0,128395.7201621571,1.2671672357479111,1.0,0.0,4.028046144702381,1.2854182432840042,1.2857093001605873,3.133646317646129,22718.411102860293,2316.6332134684417,19310.65104545143,1969.1383954206003,0.85,0.850000070780486,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.937121134555,4632.441516551485,5.541906763817812,4.8269777559771345,-2.4699759874086444,7.296953743385779,3.501883520580388,3.5,1.0005381487372538,0.6,0.00022641791974915457,0.9943551466584442,0.000227703271321155,199.11977750406564,0.0,0.0,0.0,0.001396176879668034,7.673097944935485e-05,0.00014968694029979972,0.0006029459027868581,0.09810601634681795,0.07166040906716381,0.02644560727965414,0.09810601631068452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535895.741447483,579.6838538601186,0.0,0.09810601634681795,0.07166040906737368,0.026445607279731595,0.3752269902754864,0.3752269902754864,0.1384739770735148,0.0,-5.115907697472721e-12,4.96647008282099,-5.115907697472721e-12,-5.115907697472721e-12,4.967104175154475,-5.115907697472721e-12,24200.69774522257,20570.593083439184,0.85,1.0744855159908309,0.6680551537118822,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671697768365413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.891597261045,1527.6073767920561,0.3752269902754864,0.1384739770735148,6.112871282664199,3.501883520580388
2042.0,-30.23828706717258,4.827552313025781,34.97678775428183,23.957224445790075,4.864658494668263,-26.72803351560861,-40.24089229116214,1.3544049431043077,-5.141607552355822,-5.141607552343311,39.95441571278353,42211.96049598123,25681.05315416237,25681.05315416237,67893.0136501436,77299.00469713697,77299.00469713697,25681.05315416237,102980.05785129935,102980.05785129935,102980.05785129935,127181.38164796824,127181.38164796824,0.0,0.0,91510.77206973315,56423.72786857742,38985.604667950814,24201.323796668887,63186.928464619705,20571.12522716855,1527.5862612979922,0.0,0.8863621999411647,2.9060917726993414,0.0014959128700940735,0.0,-5.141607552355822,352702.70690924174,1552568.7041803943,4.401918878892825,1552568.7041803943,4.401918878892825,0.8499999999999999,0.09810278665648209,4.028046144702076,101325.0,128395.68892786876,1.2671669274894524,1.0,0.0,4.0280461447047555,1.2854171893185635,1.2857082459564975,3.1336488870492376,22718.402119125058,2316.6322973823944,19310.64498462813,1969.137777388622,0.85,0.8500001401230515,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.84542658373,4632.441516551485,5.542060813430185,4.827552313025781,-2.46970052919331,7.297252842219091,3.501768031486878,3.5,1.0005051518533938,0.6,0.00022641791974915457,0.9943315393754512,0.0002277086774209835,199.11959088453074,0.0,0.0,0.0,0.001396176879668034,7.673291339119713e-05,0.00014968500635795744,0.0006029381127798762,0.09810278665626404,0.07166036989546985,0.026442416760794188,0.09810278661975105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535896.0488899905,579.6837533025385,0.0,0.09810278665626404,0.07166036989562913,0.026442416760852953,0.37522689212157057,0.37522689212157057,0.13845731040684742,0.0,-1.2505552149377763e-11,4.966519602216863,-1.2505552149377763e-11,-1.2505552149377763e-11,4.967154437652937,-1.2505552149377763e-11,24201.323796668887,20571.12522716855,0.85,1.0744787774920723,0.6680489386284537,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267167043049317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.888198425786,1527.5862612979922,0.37522689212157057,0.13845731040684742,6.112871282664199,3.501768031486878
2043.0,-30.23805932672192,4.828125160737211,34.976818737436204,23.95744020994755,4.864882851765529,-26.727806113461753,-40.240662487316854,1.3546296385053627,-5.141378702337931,-5.141378702332131,39.95447796354216,42211.929167673225,25681.258274628384,25681.258274628384,67893.18744230161,77298.96996784366,77298.96996784366,25681.258274628384,102980.22824247205,102980.22824247205,102980.22824247205,127182.17856597713,127182.17856597713,0.0,0.0,91510.73597076826,56423.69517059782,38985.60088907827,24201.95032350508,63187.55121258335,20571.657774979318,1527.5651769998653,0.0,0.8863631429399191,2.9060331289678367,0.0014959128700940735,0.0,-5.141378702337931,352705.85675691406,1552571.3856899189,4.401887170135526,1552571.3856899189,4.401887170135526,0.85,0.0980995573278343,4.028046144702076,101325.0,128395.64939784248,1.2671665373584258,1.0,0.0,4.0280461447025075,1.2854161371420258,1.2857071935417157,3.1336514520954832,22718.39315722055,2316.631383522462,19310.634814205045,1969.1367402940907,0.85,0.8500000277558176,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.754082872468,4632.441516551485,5.542214328885695,4.828125160737211,-2.469425717155333,7.297550877892544,3.501652985789849,3.5,1.0004722816542426,0.6,0.00022641791974915457,0.9943079245958152,0.00022771408549438358,199.11940420130205,0.0,0.0,0.0,0.001396176879668034,7.67349130201872e-05,0.00014968300672896738,0.000602930058182032,0.09809955732756932,0.07166033100128485,0.026439226326284464,0.09809955729100787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535896.3564208935,579.6836527160253,0.0,0.09809955732756932,0.07166033100147844,0.026439226326355873,0.37522679424933647,0.37522679424933647,0.13844064374017973,0.0,-5.7980287238024175e-12,4.966569507425845,-5.7980287238024175e-12,-5.7980287238024175e-12,4.967204943781212,-5.7980287238024175e-12,24201.95032350508,20571.657774979318,0.85,1.0744709383322513,0.6680418588411292,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671643174006597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.884808769984,1527.5651769998653,0.37522679424933647,0.13844064374017973,6.112871282664199,3.501652985789849
2044.0,-30.23783143154126,4.828696303591827,34.9768497311564,23.957655624859058,4.865106748011525,-26.727578618155043,-40.240436455327995,1.3548539346253148,-5.141150353307637,-5.141150353360625,39.95454023760575,42211.91408709436,25681.462857446135,25681.462857446135,67893.37694454049,77298.93557628572,77298.93557628572,25681.462857446135,102980.39843373185,102980.39843373185,102980.39843373185,127182.97579410471,127182.97579410471,0.0,0.0,91510.69996026275,56423.67847107163,38985.57943243457,24202.577360372852,63188.15679280742,20572.190756316922,1527.544125250815,0.0,0.8863640832869792,2.905974441715857,0.0014959128700940735,0.0,-5.141150353307637,352708.99973110156,1552574.0682087368,4.40185555058813,1552574.0682087368,4.40185555058813,0.85,0.09809632837378274,4.028046144702076,101325.0,128395.61521272121,1.2671661999775101,1.0,0.0,4.028046144702318,1.285415086836911,1.2857061429987806,3.1336540125836727,22718.38421727691,2316.630471901915,19310.62504510476,1969.1357441230962,0.85,0.8499999322319493,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.663088862143,4632.441516551485,5.542367316082223,4.828696303591827,-2.4691515556815875,7.297847859273414,3.5015383820378396,3.5,1.000439537725097,0.6,0.00022641791974915457,0.994284294377521,0.00022771949736056647,199.11921739158865,0.0,0.0,0.0,0.001396176879668034,7.673687987551716e-05,0.0001496810398736374,0.0006029221355980029,0.0980963283735336,0.07166029239398504,0.026436035979548557,0.09809632833748588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535896.664066972,579.6835520918232,0.0,0.0980963283735336,0.07166029239416702,0.02643603597961571,0.37522669665886665,0.37522669665886665,0.13842397707351264,0.0,5.297806637827307e-11,4.966619811552505,5.297806637827307e-11,5.297806637827307e-11,4.967255888025875,5.297806637827307e-11,24202.577360372852,20572.190756316922,0.85,1.0744636398741838,0.6680352178258071,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671615998684043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.88142826811,1527.544125250815,0.37522669665886665,0.13842397707351264,6.112871282664199,3.5015383820378396
2045.0,-30.23760370428346,4.829265746024742,34.976880735249686,23.95787058575081,4.865330150310651,-26.72735132344715,-40.24020665148271,1.355077769474409,-5.140922506282436,-5.140922506318158,39.95460252718737,42211.88276986868,25681.666908050214,25681.666908050214,67893.5496779189,77298.90142017558,77298.90142017558,25681.666908050214,102980.5683282258,102980.5683282258,102980.5683282258,127183.77319101628,127183.77319101628,0.0,0.0,91510.66405291186,56423.64540260528,38985.57627811842,24203.204862790495,63188.78114090891,20572.72413337192,1527.5231048224352,0.0,0.8863650210058412,2.9059157129006947,0.0014959128700940735,0.0,-5.140922506282436,352712.1358176344,1552576.7513971666,4.401824019460186,1552576.7513971666,4.401824019460186,0.85,0.09809309978276122,4.028046144702076,101325.0,128395.57707459727,1.2671658235834915,1.0,0.0,4.028046144700184,1.2854140386934876,1.2857050946180264,3.13365656780615,22718.375302942368,2316.6295628927687,19310.615739634177,1969.134795229174,0.85,0.8499998561575468,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.572443377619,4632.441516551485,5.542519777532539,4.829265746024742,-2.4688780447862624,7.298143790811004,3.5014242187335443,3.5,1.0004069196381555,0.6,0.00022641791974915457,0.9942606821760468,0.00022772490535743052,199.11903071987473,0.0,0.0,0.0,0.001396176879668034,7.673887960007502e-05,0.00014967904014907954,0.0006029140806152071,0.09809309978209824,0.07166025406484093,0.02643284571725731,0.09809309974893789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535896.9717897556,579.6834514425109,0.0,0.09809309978209824,0.07166025406532525,0.026432845717435965,0.37522659935127944,0.37522659935127944,0.1384073104068492,0.0,3.5697667044587433e-11,4.966670418146748,3.5697667044587433e-11,3.5697667044587433e-11,4.967306747526834,3.5697667044587433e-11,24203.204862790495,20572.72413337192,0.85,1.0744557570515327,0.6680281215701497,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671588904312299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.878058457336,1527.5231048224352,0.37522659935127944,0.1384073104068492,6.112871282664199,3.5014242187335443
2046.0,-30.237375658794306,4.829833492994535,34.97691174959657,23.958085232321196,4.865553161717878,-26.727123781327233,-40.239984391350276,1.355301284250918,-5.140695135097815,-5.140695135089847,39.95466483403466,42211.88394692041,25681.870363624803,25681.870363624803,67893.75431054522,77298.86759731892,77298.86759731892,25681.870363624803,102980.73796094372,102980.73796094372,102980.73796094372,127184.57078988981,127184.57078988981,0.0,0.0,91510.62819209213,56423.64454169407,38985.53738933118,24203.832828946088,63189.37021827727,20573.257904604176,1527.5021142811358,0.0,0.886365956223498,2.905856944226215,0.0014959128700940735,0.0,-5.140695135097815,352715.26537652244,1552579.4353350922,4.401792572481145,1552579.4353350922,4.401792572481145,0.8500000000000001,0.09808987154092165,4.028046144702076,101325.0,128395.54840140922,1.2671655406011273,1.0,0.0,4.028046144703093,1.2854129920505621,1.2857040477381099,3.133659119374788,22718.36640015962,2316.628655061578,19310.611249080983,1969.1343373201842,0.85,0.8499999915902979,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.482145238718,4632.441516551485,5.542671701026198,4.829833492994535,-2.468605164579036,7.298438657573571,3.5013104943734596,3.5,1.0003744269638457,0.6,0.00022641791974915457,0.9942370375844334,0.00022773032103013617,199.11884378765217,0.0,0.0,0.0,0.001396176879668034,7.6740813726013e-05,0.00014967710602314157,0.0006029062898666792,0.09808987154064774,0.07166021600441731,0.02642965553623044,0.0980898715048416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535897.2795978787,579.6833507652705,0.0,0.09808987154064774,0.07166021600461742,0.026429655536304233,0.3752265023218841,0.3752265023218841,0.13839064374018412,0.0,-7.958078640513122e-12,4.966721356775565,-7.958078640513122e-12,-7.958078640513122e-12,4.96735810696498,-7.958078640513122e-12,24203.832828946088,20573.257904604176,0.85,1.074448978934549,0.668021912563876,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26715618906803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.874692879013,1527.5021142811358,0.3752265023218841,0.13839064374018412,6.112871282664199,3.5013104943734596
2047.0,-30.237147705400993,4.830399548532409,34.976942774351585,23.95829945979642,4.865775662240984,-26.72689637322173,-40.23975455258039,1.3555243300617017,-5.140468281688527,-5.140468281700805,39.95472716589051,42211.85347562628,25682.073335455138,25682.073335455138,67893.92681108142,77298.83407332932,77298.83407332932,25682.073335455138,102980.90740878445,102980.90740878445,102980.90740878445,127185.36873211665,127185.36873211665,0.0,0.0,91510.59246042684,56423.6118627237,38985.53399744793,24204.46132333221,63189.99532078014,20573.792124832376,1527.4811576622512,0.0,0.886366888697939,2.905798130110474,0.0014959128700940735,0.0,-5.140468281688527,352718.3878304191,1552582.120352754,4.401761217788307,1552582.120352754,4.401761217788307,0.85,0.09808664368515486,4.028046144702076,101325.0,128395.51159951156,1.2671651773946366,1.0,0.0,4.0280461447029845,1.2854119476053412,1.2857030030563954,3.133661665589873,22718.357529440662,2316.6277504999834,19310.607229891622,1969.1339274769289,0.85,0.8500001465716461,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.39219339641,4632.441516551485,5.54282311177061,4.830399548532409,-2.468332945230479,7.298732493762888,3.5011972076193887,3.5,1.0003420593198253,0.6,0.00022641791974915457,0.9942134031477837,0.00022773573463432672,199.11865693127265,0.0,0.0,0.0,0.001396176879668034,7.674281384927847e-05,0.0001496751058998761,0.0006028982332778709,0.09808664368485517,0.0716601782387069,0.02642646544614826,0.09808664364909124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535897.5875295935,579.6832500475839,0.0,0.09808664368485517,0.07166017823892587,0.026426465446228998,0.3752264055689234,0.3752264055689234,0.1383739770735161,0.0,1.2278178473934531e-11,4.966772614979504,1.2278178473934531e-11,1.2278178473934531e-11,4.96740965593591,1.2278178473934531e-11,24204.46132333221,20573.792124832376,0.85,1.0744410798959876,0.6680148219878859,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671534957552169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.871341266837,1527.4811576622512,0.3752264055689234,0.1383739770735161,6.112871282664199,3.5011972076193887
2048.0,-30.236919679306197,4.830963917541155,34.976973809201574,23.958513338025682,4.865997748857755,-26.726668941049354,-40.239528520591534,1.3557470106008975,-5.140241904134484,-5.140241904120442,39.954789509440815,42211.838961945665,25682.275718950434,25682.275718950434,67894.1146808961,77298.80080665581,77298.80080665581,25682.275718950434,102981.07652560624,102981.07652560624,102981.07652560624,127186.16677567094,127186.16677567094,0.0,0.0,91510.55678917276,56423.59494446261,38985.51316078905,24205.090250064695,63190.60341085374,20574.32671255499,1527.4602300525623,0.0,0.8863678186916611,2.9057392775965396,0.0014959128700940735,0.0,-5.140241904134484,352721.503756181,1552584.8058774115,4.401729946554767,1552584.8058774115,4.401729946554767,0.85,0.0980834161694089,4.028046144702076,101325.0,128395.4753543748,1.2671648196829488,1.0,0.0,4.028046144701136,1.285410904872252,1.2857019600872004,3.1336642076351415,22718.348673719356,2316.626847467724,19310.599084633635,1969.133096891766,0.85,0.850000119373649,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.3025865859845,4632.441516551485,5.542973988641271,4.830963917541155,-2.4680613552582518,7.2990252727994065,3.501084356861638,3.5,1.0003098162461823,0.6,0.00022641791974915457,0.9941897617796728,0.00022774115008371225,199.11847001564965,0.0,0.0,0.0,0.001396176879668034,7.674478089184429e-05,0.00014967313885731027,0.0006028903099396471,0.09808341616915157,0.07166014073433992,0.026423275434811655,0.09808341613294286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535897.895519125,579.6831493109687,0.0,0.09808341616915157,0.07166014073452792,0.026423275434880978,0.37522630909045707,0.37522630909045707,0.13835731040684954,0.0,-1.404032445861958e-11,4.966824135903494,-1.404032445861958e-11,-1.404032445861958e-11,4.967461320485938,-1.404032445861958e-11,24205.090250064695,20574.32671255499,0.85,1.0744337134978914,0.6680081639273486,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671508104736005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.86799541119,1527.4602300525623,0.37522630909045707,0.13835731040684954,6.112871282664199,3.501084356861638
