time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2049.0,-30.23669158206889,4.831526604270275,34.97700485425263,23.958726797159784,4.866219358458129,-26.72644149259039,-40.239302488602675,1.3559692689797291,-5.140016031370351,-5.140016031395605,39.95485187627128,42211.82472603976,25682.477592505606,25682.477592505606,67894.30231854536,77298.76785073944,77298.76785073944,25682.477592505606,102981.24544324505,102981.24544324505,102981.24544324505,127186.96513296606,127186.96513296606,0.0,0.0,91510.52120658339,56423.57808188406,38985.49236077704,24205.719689721012,63191.212050498056,20574.86173626286,1527.4393352392017,0.0,0.8863687460148006,2.905680381141504,0.0014959128700940735,0.0,-5.140016031370351,352724.61275539896,1552587.4924085194,4.401698765164368,1552587.4924085194,4.401698765164368,0.85,0.09808018902795383,4.028046144702076,101325.0,128395.43977735113,1.2671644685650247,1.0,0.0,4.028046144701696,1.2854098641176754,1.2857009190969662,3.133666744861171,22718.339840009885,2316.6259466800475,19310.5913636948,1969.132309575115,0.85,0.8500001100294482,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.213323756725,4632.441516551485,5.543124349750771,4.831526604270275,-2.4677904152760752,7.299317019546351,3.500971940760164,3.5,1.000277697360047,0.6,0.00022641791974915457,0.9941661136422622,0.00022774656734138912,199.11828304206142,0.0,0.0,0.0,0.001396176879668034,7.674674798102556e-05,0.000149671171768129,0.0006028823864136542,0.09808018902770713,0.0716601035160564,0.026420085511650725,0.09808018899143839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535898.203623709,579.6830485367029,0.0,0.09808018902770713,0.07166010351623664,0.02642008551171719,0.3752262128816967,0.3752262128816967,0.13834064374018137,0.0,2.523847797419876e-11,4.966875937546092,2.523847797419876e-11,2.523847797419876e-11,4.96751328221103,2.523847797419876e-11,24205.719689721012,20574.86173626286,0.85,1.074426334223324,0.6680015045811589,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671481331998575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.86465861044,1527.4393352392017,0.3752262128816967,0.13834064374018137,6.112871282664199,3.500971940760164
2050.0,-30.236463174898496,4.832087613693517,34.97703590952153,23.958939941972517,4.866440542902218,-26.726213807690893,-40.23907642168922,1.3561911756946357,-5.139790628092612,-5.139790628104773,39.95491426399308,42211.81160098801,25682.678869210973,25682.678869210973,67894.49047019899,77298.735277826,77298.735277826,25682.678869210973,102981.41414703697,102981.41414703697,102981.41414703697,127187.76375975173,127187.76375975173,0.0,0.0,91510.48570945258,56423.56203261448,38985.47075204233,24206.34961271477,63191.820364757106,20575.397170807555,1527.4184705917628,0.0,0.886369670856398,2.905621444402796,0.0014959128700940735,0.0,-5.139790628092612,352727.7153138724,1552590.1798436416,4.4016676672602255,1552590.1798436416,4.4016676672602255,0.85,0.09807696223650474,4.028046144702076,101325.0,128395.40481276452,1.2671641234913844,1.0,0.0,4.028046144700165,1.2854088250114934,1.2856998797554997,3.1336692780727247,22718.3310275163,2316.6250480557887,19310.583996218164,1969.1315583015776,0.85,0.8500001154499116,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.124403707806,4632.441516551485,5.543274177714198,4.832087613693517,-2.467520098588357,7.299607712281874,3.500859957786017,3.5,1.0002457022245763,0.6,0.00022641791974915457,0.9941424339803048,0.0002277519920788737,199.11809581476976,0.0,0.0,0.0,0.001396176879668034,7.674871542077154e-05,0.00014966920432838305,0.0006028744614755706,0.09807696223628698,0.07166006656603943,0.02641689567024755,0.09807696220001305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535898.5118315461,579.6829477286474,0.0,0.09807696223628698,0.07166006656619853,0.026416895670306213,0.3752261169400787,0.3752261169400787,0.1383239770735159,0.0,1.2164491636212915e-11,4.966928105074317,1.2164491636212915e-11,1.2164491636212915e-11,4.967566018200671,1.2164491636212915e-11,24206.34961271477,20575.397170807555,0.85,1.0744189687573018,0.6679948663819484,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671454639137643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.86133083579,1527.4184705917628,0.3752261169400787,0.1383239770735159,6.112871282664199,3.500859957786017
2051.0,-30.236234703679184,4.832646950187048,34.977066975092896,23.959152737539284,4.8666612967976555,-26.725986108202196,-40.23885031985117,1.3564127013205818,-5.139565720517396,-5.139565720492771,39.954976674614755,42211.7987260223,25682.8796207763,25682.8796207763,67894.67834679861,77298.7030293676,77298.7030293676,25682.8796207763,102981.58265014392,102981.58265014392,102981.58265014392,127188.56269208775,127188.56269208775,0.0,0.0,91510.45033653172,56423.54603318617,38985.449225939505,24206.98004194384,63192.429267883344,20575.933035652262,1527.397638090171,0.0,0.8863705930753065,2.9055624646313216,0.0014959128700940735,0.0,-5.139565720517396,352730.81107060966,1552592.8682691583,4.401636657588044,1552592.8682691583,4.401636657588044,0.85,0.09807373581371195,4.028046144702076,101325.0,128395.37046061493,1.2671637844620274,1.0,0.0,4.028046144703509,1.285407787691484,1.2856988422006101,3.133671806933897,22718.32224585899,2316.6241525759556,19310.577011779187,1969.1308460870112,0.85,0.8500001365769448,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4633.035825417408,4632.441516551485,5.543423489168128,4.832646950187048,-2.467250423709967,7.299897373897014,3.5007484066358123,3.5,1.0002138304673749,0.6,0.00022641791974915457,0.9941187482868186,0.00022775741845664247,199.11790853532892,0.0,0.0,0.0,0.001396176879668034,7.675068321110552e-05,0.00014966723653804905,0.0006028665351253021,0.09807373581350105,0.0716600298980783,0.026413705915422744,0.0980737357773553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535898.8201525562,579.6828468835555,0.0,0.09807373581350105,0.0716600298982324,0.026413705915479542,0.375226021268906,0.375226021268906,0.1383073104068494,0.0,-2.461320036672987e-11,4.966980653391886,-2.461320036672987e-11,-2.461320036672987e-11,4.9676191445688005,-2.461320036672987e-11,24206.98004194384,20575.933035652262,0.85,1.0744115890683936,0.6679882260433347,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671428025916622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.858016873364,1527.397638090171,0.375226021268906,0.1383073104068494,6.112871282664199,3.5007484066358123
2052.0,-30.236006169918387,4.8332046181574935,34.97709805101987,23.959365079086297,4.8668815422778104,-26.72575840323781,-40.23862425293771,1.356633775597313,-5.139341305977325,-5.13934130591029,39.95503910738959,42211.7861005742,25683.07984354649,25683.07984354649,67894.86594412068,77298.67110062214,77298.67110062214,25683.07984354649,102981.75094416863,102981.75094416863,102981.75094416863,127189.36191553337,127189.36191553337,0.0,0.0,91510.41505228424,56423.53005223641,38985.42777783092,24207.61097136474,63193.03874919566,20576.469325660026,1527.376837423055,0.0,0.8863715126881423,2.905503442276084,0.0014959128700940735,0.0,-5.139341305977325,352733.9000621782,1552595.557650271,4.401605735588746,1552595.557650271,4.401605735588746,0.85,0.0980705097574251,4.028046144702076,101325.0,128395.33683225454,1.2671634525759146,1.0,0.0,4.02804614470414,1.2854067524866402,1.2856978067613651,3.13367433064262,22718.313486215677,2316.6232593409245,19310.570480997558,1969.1301801326201,0.85,0.8500001768491413,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.94758772704,4632.441516551485,5.543572284647151,4.8332046181574935,-2.466981388066295,7.300186006223789,3.500637285834183,3.5,1.0001820816669096,0.6,0.00022641791974915457,0.9940950567185735,0.0002277628464389931,199.11772120497486,0.0,0.0,0.0,0.001396176879668034,7.675265074412312e-05,0.00014966526900503146,0.0006028586098115161,0.09807050975722754,0.07165999351084014,0.026410516246387405,0.09807050972043163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535899.128583053,579.6827460026318,0.0,0.09807050975722754,0.0716599935109845,0.0264105162464406,0.3752259258719691,0.3752259258719691,0.13829064374018066,0.0,-6.701839083689265e-11,4.967033579297322,-6.701839083689265e-11,-6.701839083689265e-11,4.9676726407383285,-6.701839083689265e-11,24207.61097136474,20576.469325660026,0.85,1.0744041952719812,0.6679815836694748,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671401492127272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.85471180763,1527.376837423055,0.3752259258719691,0.13829064374018066,6.112871282664199,3.500637285834183
2053.0,-30.235777735457543,4.833760622340438,34.97712913690613,23.95957710631194,4.867101388198966,-26.72553082762634,-40.23839441416783,1.356854480367701,-5.13911736747599,-5.139117367433829,39.9551015493316,42211.75747298428,25683.27949804676,25683.27949804676,67895.03697103105,77298.6393785447,77298.6393785447,25683.27949804676,102981.91887659146,102981.91887659146,102981.91887659146,127190.16119533073,127190.16119533073,0.0,0.0,91510.37985303179,56423.49794747103,38985.424339511956,24208.242318739267,63193.666658251226,20577.005970928378,1527.3560653627671,0.0,0.8863724298285728,2.9054443821787554,0.0014959128700940735,0.0,-5.13911736747599,352736.98252239684,1552598.24743206,4.401574896767392,1552598.24743206,4.401574896767392,0.8500000000000001,0.09806728403762532,4.028046144702076,101325.0,128395.2948524802,1.2671630382677543,1.0,0.0,4.0280461447035005,1.2854057190137138,1.28569677305443,3.1336768501331846,22718.304747673174,2316.622368257578,19310.555335195517,1969.12863569063,0.85,0.8499998371213556,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.85968949119,4632.441516551485,5.54372055693909,4.833760622340438,-2.466712978539131,7.3004736008795685,3.500526593922246,3.5,1.000150455406356,0.6,0.00022641791974915457,0.9940713760531276,0.00022776827218195026,199.11753395636967,0.0,0.0,0.0,0.001396176879668034,7.675465115262667e-05,0.0001496632685965279,0.0006028505520737555,0.09806728403756912,0.07165995738265946,0.02640732665490966,0.09806728400017885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535899.4370588816,579.6826451068648,0.0,0.09806728403756912,0.07165995738270053,0.026407326654924793,0.37522583075236016,0.37522583075236016,0.13827397707350972,0.0,-4.217781679471955e-11,4.967086770575293,-4.217781679471955e-11,-4.217781679471955e-11,4.967725985501829,-4.217781679471955e-11,24208.242318739267,20577.005970928378,0.85,1.0743962260997553,0.6679744934134578,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267137503755991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.851415610512,1527.3560653627671,0.37522583075236016,0.13827397707350972,6.112871282664199,3.500526593922246
2054.0,-30.235549065473336,4.834314966979636,34.977160232970945,23.959788714442425,4.867320752430668,-26.725303088179043,-40.23816834725437,1.3570747751363965,-5.138893926618209,-5.138893926633104,39.9551640175792,42211.745377377476,25683.47864329623,25683.47864329623,67895.2240206737,77298.60800801346,77298.60800801346,25683.47864329623,102982.08665130968,102982.08665130968,102982.08665130968,127190.96084490113,127190.96084490113,0.0,0.0,91510.3447150874,56423.48208445141,38985.40292292887,24208.87419359145,63194.27711652032,20577.543064552734,1527.3353261747689,0.0,0.8863733443244541,2.9053852779844296,0.0014959128700940735,0.0,-5.138893926618209,352740.0581537446,1552600.9383479985,4.4015441469119585,1552600.9383479985,4.4015441469119585,0.85,0.098064058693732,4.028046144702076,101325.0,128395.26250466998,1.267162719019689,1.0,0.0,4.028046144701633,1.2854046874623204,1.2856957412694625,3.1336793649433083,22718.296024350962,2316.621478726269,19310.549587908023,1969.1280496304064,0.85,0.8499999105218854,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.772129648874,4632.441516551485,5.543868319990696,4.834314966979636,-2.4664452102777563,7.300760177257392,3.5004163295476967,3.5,1.0001189512993418,0.6,0.00022641791974915457,0.9940476715815535,0.00022777370363829562,199.11734651505782,0.0,0.0,0.0,0.001396176879668034,7.675661877969022e-05,0.00014966130096946435,0.0006028426263811479,0.09806405869350786,0.07165992154183172,0.026404137151676138,0.09806405865689558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535899.7456647065,579.6825441685562,0.0,0.09806405869350786,0.0716599215419955,0.026404137151736486,0.3752257359059967,0.3752257359059967,0.1382573104068411,0.0,1.48929757415317e-11,4.967140284984509,1.48929757415317e-11,1.48929757415317e-11,4.967779843441122,1.48929757415317e-11,24208.87419359145,20577.543064552734,0.85,1.074388807320093,0.6679678493599294,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671348661989263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.848125041884,1527.3353261747689,0.3752257359059967,0.1382573104068411,6.112871282664199,3.5004163295476967
2055.0,-30.235320508477233,4.834867656691914,34.97719133897173,23.959999938402348,4.867539683844377,-26.725075493750065,-40.23793850848449,1.3572946691172398,-5.138670964745302,-5.138670964728818,39.9552264991178,42211.71723370926,25683.67723452657,25683.67723452657,67895.39446823584,77298.57688062647,77298.57688062647,25683.67723452657,102982.25411515305,102982.25411515305,102982.25411515305,127191.76062704559,127191.76062704559,0.0,0.0,91510.30969060844,56423.45004369147,38985.399607685526,24209.506511892545,63194.90611957807,20578.080535108664,1527.3146164667994,0.0,0.8863742563179813,2.905326134685716,0.0014959128700940735,0.0,-5.138670964745302,352743.1272129125,1552603.6298426657,4.40151348124078,1552603.6298426657,4.40151348124078,0.85,0.0980608336938109,4.028046144702076,101325.0,128395.22609250495,1.2671623596595603,1.0,0.0,4.028046144701867,1.2854036577893053,1.285694711363299,3.1336818751781754,22718.287329197607,2316.6205920673838,19310.539750249678,1969.127046468435,0.85,0.8499998028210392,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.684907027454,4632.441516551485,5.544015565480452,4.834867656691914,-2.4661780688515917,7.301045725543506,3.5003064912177555,3.5,1.0000875689193587,0.6,0.00022641791974915457,0.9940239794318355,0.00022777913253015344,199.11715916671525,0.0,0.0,0.0,0.001396176879668034,7.675861928381123e-05,0.00014965930046534335,0.0006028345682582358,0.09806083369368532,0.07165988596548509,0.026400947728200223,0.09806083365698849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535900.0543362398,579.6824432087403,0.0,0.09806083369368532,0.07165988596557685,0.02640094772823405,0.3752256413332939,0.3752256413332939,0.13824064374017633,0.0,-1.6484591469634324e-11,4.9671940557487915,-1.6484591469634324e-11,-1.6484591469634324e-11,4.967833726654703,-1.6484591469634324e-11,24209.506511892545,20578.080535108664,0.85,1.074380810690081,0.667960755473484,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671322365213384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.84484680605,1527.3146164667994,0.3752256413332939,0.13824064374017633,6.112871282664199,3.5003064912177555
2056.0,-30.23509181226006,4.83541869581453,34.97722245491008,23.9602108480409,4.867758186459956,-26.72484781692342,-40.23771240664644,1.357514191123397,-5.13844849337022,-5.138448493358867,39.95528900057483,42211.70528160205,25683.87530528607,25683.87530528607,67895.58058688813,77298.5460408814,77298.5460408814,25683.87530528607,102982.42134616747,102982.42134616747,102982.42134616747,127192.56066389917,127192.56066389917,0.0,0.0,91510.27472371387,56423.43396443487,38985.37862142111,24210.139317731715,63195.51793915282,20578.618420071958,1527.2939380975351,0.0,0.8863751657266594,2.905266949537731,0.0014959128700940735,0.0,-5.13844849337022,352746.18954129,1552606.3221976736,4.401482902527389,1552606.3221976736,4.401482902527389,0.85,0.09805760905466374,4.028046144702076,101325.0,128395.19502524484,1.267162053049542,1.0,0.0,4.02804614470315,1.2854026298597403,1.2856936832009802,3.1336843811667054,22718.27864834011,2316.6197068662705,19310.534779676327,1969.1265396110118,0.85,0.8499999088217555,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.598020549171,4632.441516551485,5.544162301878584,4.83541869581453,-2.465911562123709,7.30133025793824,3.500197077559259,3.5,1.000056307874074,0.6,0.00022641791974915457,0.9940002734601374,0.00022778456484824565,199.11697170460596,0.0,0.0,0.0,0.001396176879668034,7.676058730891818e-05,0.0001496573324402364,0.0006028266409622912,0.09805760905448502,0.07165985066543389,0.02639775838905114,0.09805760901798873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535900.3631062175,579.6823422167038,0.0,0.09805760905448502,0.07165985066556449,0.02639775838909924,0.37522554703074795,0.37522554703074795,0.13822397707350928,0.0,-1.1368683772161603e-11,4.967248079059573,-1.1368683772161603e-11,-1.1368683772161603e-11,4.967887824766478,-1.1368683772161603e-11,24210.139317731715,20578.618420071958,0.85,1.074373354329665,0.6679540995651808,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671296147012634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.841573929025,1527.2939380975351,0.37522554703074795,0.13822397707350928,6.112871282664199,3.500197077559259
2057.0,-30.234863057714243,4.835968088753096,34.977253580859454,23.960421338584297,4.86797619492218,-26.72462013697323,-40.23748637465758,1.3577332741811727,-5.138226508068442,-5.138226508058386,39.955351524046904,42211.693563384586,25684.07284737211,25684.07284737211,67895.7664107567,77298.5155246367,77298.5155246367,25684.07284737211,102982.58837200882,102982.58837200882,102982.58837200882,127193.36099329859,127193.36099329859,0.0,0.0,91510.2398568142,56423.41789556218,38985.35773472446,24210.77262128977,63196.130356014226,20579.156728096303,1527.2732911324829,0.0,0.8863760725653511,2.9052077223665562,0.0014959128700940735,0.0,-5.138226508068442,352749.2451996519,1552609.015505518,4.401452410271664,1552609.015505518,4.401452410271664,0.85,0.09805438477648165,4.028046144702076,101325.0,128395.155717923,1.2671616651164372,1.0,0.0,4.02804614470388,1.2854016039872258,1.2856926570961777,3.13368688214435,22718.26999230728,2316.6188241965688,19310.525757087904,1969.125619563042,0.85,0.8499998355344274,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.511469075301,4632.441516551485,5.544308528716699,4.835968088753096,-2.465645686182245,7.3016137749353405,3.500088087122401,3.5,1.0000251677492575,0.6,0.00022641791974915457,0.9939765620523057,0.00022778999867125626,199.11678419503778,0.0,0.0,0.0,0.001396176879668034,7.67625547726769e-05,0.00014965536497647767,0.000602818715927483,0.09805438477634079,0.0716598156418694,0.026394569134471378,0.09805438473984168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535900.6719849972,579.6822411890643,0.0,0.09805438477634079,0.07165981564197237,0.026394569134509285,0.37522545299549587,0.37522545299549587,0.1382073104068426,0.0,-1.0061285138363019e-11,4.9673023851105995,-1.0061285138363019e-11,-1.0061285138363019e-11,4.967942334988379,-1.0061285138363019e-11,24210.77262128977,20579.156728096303,0.85,1.0743658832948657,0.6679474411737838,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671270007180644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.838311459625,1527.2732911324829,0.37522545299549587,0.1382073104068426,6.112871282664199,3.500088087122401
2058.0,-30.2346342457147,4.83651584027506,34.9772847165713,23.96063144495713,4.868193820536786,-26.724392443551565,-40.237260272819526,1.357952018373647,-5.138004990299862,-5.138004990261071,39.955414060300825,42211.682069230534,25684.269817364366,25684.269817364366,67895.9518865949,77298.48526954722,77298.48526954722,25684.269817364366,102982.75508691158,102982.75508691158,102982.75508691158,127194.16144778879,127194.16144778879,0.0,0.0,91510.20507300101,56423.401872684335,38985.336889240745,24211.40636087722,63196.743250117965,20579.695406745635,1527.2526728476212,0.0,0.886376976962496,2.905148457159729,0.0014959128700940735,0.0,-5.138004990299862,352752.2944430565,1552611.7093666478,4.401422000154502,1552611.7093666478,4.401422000154502,0.85,0.09805116083375194,4.028046144702076,101325.0,128395.12593121307,1.2671613711444665,1.0,0.0,4.028046144703812,1.2854005797031065,1.28569163258013,3.1336893792536236,22718.261356901443,2316.617943630235,19310.521568305696,1969.125192426129,0.85,0.8499999742471256,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.42525148913,4632.441516551485,5.544454237897947,4.83651584027506,-2.4653804266844617,7.301896266959521,3.499979518485226,3.5,0.999994148138636,0.6,0.00022641791974915457,0.9939528452994709,0.0002277954339784967,199.11659663872823,0.0,0.0,0.0,0.001396176879668034,7.676452289107397e-05,0.0001496533968580806,0.0006028107882557613,0.09805116083368105,0.07165978087610994,0.02639137995757111,0.09805116079641825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535900.9809269664,579.682140140734,0.0,0.09805116083368105,0.07165978087616175,0.02639137995759019,0.37522535922724737,0.37522535922724737,0.13819064374017598,0.0,-3.8767211663071066e-11,4.967356941322976,-3.8767211663071066e-11,-3.8767211663071066e-11,4.967997000481716,-3.8767211663071066e-11,24211.40636087722,20579.695406745635,0.85,1.0743583987845478,0.6679407814128419,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671243945507806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.83505778195,1527.2526728476212,0.37522535922724737,0.13819064374017598,6.112871282664199,3.499979518485226
2059.0,-30.23440531102903,4.83706195442857,34.97731586228865,23.960841202083998,4.868410962911244,-26.724164688122478,-40.23703420590607,1.3581703400046898,-5.137783972249224,-5.137783972236317,39.95547662315923,42211.671033766645,25684.46630157867,25684.46630157867,67896.13733534531,77298.45534667025,77298.45534667025,25684.46630157867,102982.92164824891,102982.92164824891,102982.92164824891,127194.96227951223,127194.96227951223,0.0,0.0,91510.17037573387,56423.38606283024,38985.31590322625,24212.04063126331,63197.35653448956,20580.23453657381,1527.2320876101026,0.0,0.8863778787035062,2.905089147544256,0.0014959128700940735,0.0,-5.137783972249224,352755.3368283475,1552614.4043770623,4.401391679391011,1552614.4043770623,4.401391679391011,0.8499999999999999,0.0980479372667209,4.028046144702076,101325.0,128395.0920801483,1.2671610370604323,1.0,0.0,4.028046144699178,1.2853995573992867,1.2856906100448302,3.1336918715390802,22718.25274298147,2316.6170652548494,19310.513311037626,1969.1243504191164,0.85,0.8499999330715862,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.339366766356,4632.441516551485,5.544599449221253,4.83706195442857,-2.4651158066482926,7.302177761076862,3.499871370342274,3.5,0.9999632486692211,0.6,0.00022641791974915457,0.9939291164408846,0.00022780087231967223,199.11640898220696,0.0,0.0,0.0,0.001396176879668034,7.676649075211095e-05,0.0001496514289970436,0.000602802861620698,0.09804793726666135,0.07165974639742023,0.026388190869241112,0.09804793722922919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535901.2900004119,579.6820390493818,0.0,0.09804793726666135,0.07165974639746375,0.026388190869257148,0.3752252657239822,0.3752252657239822,0.13817397707350762,0.0,-1.290345608140342e-11,4.967411792416385,-1.290345608140342e-11,-1.290345608140342e-11,4.968052078113487,-1.290345608140342e-11,24212.04063126331,20580.23453657381,0.85,1.0743509073562503,0.6679341249143845,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671217961767343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.831812880417,1527.2320876101026,0.3752252657239822,0.13817397707350762,6.112871282664199,3.499871370342274
2060.0,-30.234176389024828,4.837606435903017,34.97734701779603,23.9610506099649,4.868627677558666,-26.72393698680791,-40.236808138992615,1.3583882753416459,-5.137563422684082,-5.137563422690981,39.95553919975194,42211.65997945833,25684.66222306645,25684.66222306645,67896.32220252478,77298.42568674573,77298.42568674573,25684.66222306645,102983.08790981218,102983.08790981218,102983.08790981218,127195.76325372784,127195.76325372784,0.0,0.0,91510.1357736717,56423.37006638407,38985.29523031959,24212.675343915664,63197.97057423525,20580.774042328314,1527.2115312968388,0.0,0.8863787779946553,2.9050297995769636,0.0014959128700940735,0.0,-5.137563422684082,352758.3727853134,1552617.0999830398,4.401361441044953,1552617.0999830398,4.401361441044953,0.85,0.09804471403723972,4.028046144702076,101325.0,128395.05466581359,1.2671606678096579,1.0,0.0,4.028046144703023,1.285398536905933,1.2856895893204066,3.133694359414735,22718.244152697018,2316.6161892896166,19310.505442038986,1969.123548004567,0.85,0.8499999081023399,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.2538137165675,4632.441516551485,5.544744147441056,4.837606435903017,-2.464851802473066,7.302458238376083,3.499763641179041,3.5,0.9999324689082975,0.6,0.00022641791974915457,0.9939053895077083,0.00022780631047921143,199.1162213364343,0.0,0.0,0.0,0.001396176879668034,7.676845865978892e-05,0.00014964946108936565,0.0006027949347977627,0.09804471403706767,0.07165971217795754,0.026385001859110135,0.09804471400077519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535901.599141752,579.6819379358042,0.0,0.09804471403706767,0.07165971217808328,0.02638500185915644,0.3752251724869639,0.3752251724869639,0.13815731040684115,0.0,6.87805368215777e-12,4.967466899137719,6.87805368215777e-12,6.87805368215777e-12,4.968107314091185,6.87805368215777e-12,24212.675343915664,20580.774042328314,0.85,1.0743433940298863,0.6679274602635312,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671192055766614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.828578063763,1527.2115312968388,0.3752251724869639,0.13815731040684115,6.112871282664199,3.499763641179041
2061.0,-30.23394741307045,4.838149288971421,34.977378183101415,23.961259598750644,4.86884393606433,-26.723709282613424,-40.23658203715456,1.3586058056072627,-5.137343359638521,-5.137343359576659,39.95560179615728,42211.64914146101,25684.857631791572,25684.857631791572,67896.50677325258,77298.39630842689,77298.39630842689,25684.857631791572,102983.25394021846,102983.25394021846,102983.25394021846,127196.56448219818,127196.56448219818,0.0,0.0,91510.10124644935,56423.35407948346,38985.2746299621,24213.310541979714,63198.58517194181,20581.313960682757,1527.1910060333043,0.0,0.8863796747217799,2.9049704100880693,0.0014959128700940735,0.0,-5.137343359638521,352761.40206557326,1552619.7964467276,4.401331288954674,1552619.7964467276,4.401331288954674,0.85,0.09804149116476052,4.028046144702076,101325.0,128395.02209529898,1.2671603463636711,1.0,0.0,4.028046144700659,1.285397518310963,1.2856885704947962,3.133696842666233,22718.23558099225,2316.615315218984,19310.497980183107,1969.122787107025,0.85,0.849999900359326,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.1685913082265,4632.441516551485,5.544888344518911,4.838149288971421,-2.4645884266394673,7.302737715610888,3.4996563296812138,3.5,0.9999018084803468,0.6,0.00022641791974915457,0.9938816575939323,0.00022781175004002495,199.11603364679286,0.0,0.0,0.0,0.001396176879668034,7.677042691813714e-05,0.00014964749283101744,0.0006027870065623114,0.09804149116467525,0.07165967823213583,0.026381812932539432,0.09804149112786759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535901.9083810163,579.6818367901809,0.0,0.09804149116467525,0.07165967823219814,0.02638181293256238,0.37522507951501866,0.37522507951501866,0.13814064374017582,0.0,-6.184563972055912e-11,4.967522256538643,-6.184563972055912e-11,-6.184563972055912e-11,4.968162746950327,-6.184563972055912e-11,24213.310541979714,20581.313960682757,0.85,1.0743358666737446,0.6679207932680374,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671166227282562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.825350624214,1527.1910060333043,0.37522507951501866,0.13814064374017582,6.112871282664199,3.4996563296812138
2062.0,-30.233718147782525,4.83869051841222,34.97740935828044,23.96146827321502,4.869059757387434,-26.723481361706614,-40.23635216346008,1.3588229713116011,-5.137123757640325,-5.137123757652685,39.955664414361664,42211.62366453129,25685.052467103986,25685.052467103986,67896.67613163528,77298.3673076709,77298.3673076709,25685.052467103986,102983.41977477488,102983.41977477488,102983.41977477488,127197.36600080093,127197.36600080093,0.0,0.0,91510.06680277236,56423.32315963309,38985.27071459919,24213.946226026048,63199.216940625236,20581.85429212214,1527.1705105815452,0.0,0.8863805690079887,2.904910980762218,0.0014959128700940735,0.0,-5.137123757640325,352764.4250196344,1552622.4938518216,4.401301218980357,1552622.4938518216,4.401301218980357,0.85,0.09803826863821645,4.028046144702076,101325.0,128394.98596151442,1.2671599897509442,1.0,0.0,4.028046144702646,1.285396501424677,1.2856875533782572,3.133699321756023,22718.227030028393,2316.614443263336,19310.49088475275,1969.122063574488,0.85,0.84999990796943,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4632.083698416154,4632.441516551485,5.5450320286497545,4.83869051841222,-2.4643256599209833,7.303016178333204,3.499549434416687,3.5,0.9998712669761963,0.6,0.00022641791974915457,0.9938578963049371,0.0002278171965941544,199.11584572034164,0.0,0.0,0.0,0.001396176879668034,7.677242805902467e-05,0.00014964549169012992,0.0006027789458744743,0.09803826863807669,0.07165964455158454,0.026378624086492154,0.09803826860147143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535902.2177280159,579.6817356092962,0.0,0.09803826863807669,0.07165964455168669,0.026378624086529755,0.37522498680707755,0.37522498680707755,0.13812397707350604,0.0,1.233502189279534e-11,4.967577956852949,1.233502189279534e-11,1.233502189279534e-11,4.968218939251358,1.233502189279534e-11,24213.946226026048,20581.85429212214,0.85,1.074327806868608,0.6679137133010447,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671140476111882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.8221318962,1527.1705105815452,0.37522498680707755,0.13812397707350604,6.112871282664199,3.499549434416687
2063.0,-30.23348883488292,4.83923012861088,34.97744054332531,23.961676598433428,4.8692751936024,-26.723253436442054,-40.23612606162203,1.3590397951615394,-5.136904633555503,-5.136904633575664,39.95572705208609,42211.61405571235,25685.246776160897,25685.246776160897,67896.86083187324,77298.33860159926,77298.33860159926,25685.246776160897,102983.58537776016,102983.58537776016,102983.58537776016,127198.16776759026,127198.16776759026,0.0,0.0,91510.03247866046,56423.307932773576,38985.249495429875,24214.582389830106,63199.83188525998,20582.39503135559,1527.1500456027777,0.0,0.8863814607753221,2.9048515107706607,0.0014959128700940735,0.0,-5.136904633555503,352767.44141519675,1552625.1921018308,4.401271233743018,1552625.1921018308,4.401271233743018,0.85,0.09803504646415886,4.028046144702076,101325.0,128394.95456019782,1.2671596798440445,1.0,0.0,4.028046144701811,1.285395486140742,1.2856865378644315,3.1337017969433205,22718.218508747686,2316.6135743345267,19310.4841329249,1969.121375079655,0.85,0.8499999295934831,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.999134041814,4632.441516551485,5.545175211150855,4.83923012861088,-2.4640635138041223,7.303293642415002,3.499442954112947,3.5,0.9998408440322706,0.6,0.00022641791974915457,0.9938341306943484,0.00022782264439938913,199.11565775521848,0.0,0.0,0.0,0.001396176879668034,7.677439641146593e-05,0.00014964352333768865,0.0006027710172600119,0.09803504646404244,0.0716596111415243,0.02637543532251814,0.0980350464274077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535902.5271714926,579.6816343968399,0.0,0.09803504646404244,0.0716596111416094,0.02637543532254946,0.3752248943680481,0.3752248943680481,0.13810731040684135,0.0,2.0179413695586845e-11,4.96763399405171,2.0179413695586845e-11,2.0179413695586845e-11,4.968275413050094,2.0179413695586845e-11,24214.582389830106,20582.39503135559,0.85,1.0743202759643535,0.6679070623533939,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671114802027295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.81892659703,1527.1500456027777,0.3752248943680481,0.13810731040684135,6.112871282664199,3.499442954112947
2064.0,-30.23325963330078,4.839768123374306,34.977471738297616,23.961884539481275,4.869490142709901,-26.723025660093512,-40.23589995978398,1.3592561695027412,-5.136686013504061,-5.136686013488169,39.95578971133636,42211.60408627953,25685.440628388904,25685.440628388904,67897.04471466843,77298.31013400272,77298.31013400272,25685.440628388904,102983.75076239163,102983.75076239163,102983.75076239163,127198.96981893916,127198.96981893916,0.0,0.0,91509.99824079999,56423.29219307716,38985.228941914254,24215.219056547532,63200.44799846179,20582.936198065403,1527.1296130943992,0.0,0.886382349883188,2.9047919973807583,0.0014959128700940735,0.0,-5.136686013504061,352770.45089255524,1552627.891282501,4.401241337969634,1552627.891282501,4.401241337969634,0.85,0.09803182466148501,4.028046144702076,101325.0,128394.91970696338,1.2671593358693647,1.0,0.0,4.02804614470399,1.2853944729632436,1.2856855244575198,3.1337042669991777,22718.2100088797,2316.6127075892077,19310.482326112553,1969.1211908360708,0.85,0.8500001680838766,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.914897098746,4632.441516551485,5.54531790825373,4.839768123374306,-2.4638020069200395,7.303570130294345,3.4993368873868964,3.5,0.999810539253399,0.6,0.00022641791974915457,0.9938103772330551,0.00022782808967998738,199.1154698816956,0.0,0.0,0.0,0.001396176879668034,7.67763648105667e-05,0.00014964155493858787,0.0006027630884576028,0.09803182466118851,0.07165957801577974,0.026372246645408767,0.0980318246260905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535902.8367213577,579.6815331495643,0.0,0.09803182466118851,0.07165957801599648,0.026372246645488522,0.37522480220171917,0.37522480220171917,0.13809064374017677,0.0,-1.5916157281026244e-11,4.967690292533575,-1.5916157281026244e-11,-1.5916157281026244e-11,4.968331795907488,-1.5916157281026244e-11,24215.219056547532,20582.936198065403,0.85,1.074312712408636,0.6679003934799149,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671089204820172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.81572989386,1527.1296130943992,0.37522480220171917,0.13809064374017677,6.112871282664199,3.4993368873868964
2065.0,-30.233030316523127,4.840304507484058,34.977502943010606,23.962092061433964,4.869704640299508,-26.722797825251806,-40.2356700860895,1.3594721490281965,-5.136467850534018,-5.13646785055182,39.95585238500193,42211.57886895579,25685.63390682974,25685.63390682974,67897.21277578553,77298.28195498323,77298.28195498323,25685.63390682974,102983.91586181297,102983.91586181297,102983.91586181297,127199.77202567185,127199.77202567185,0.0,0.0,91509.96406194971,56423.26097592226,38985.225651141605,24215.85616385888,63201.081815000485,20583.477739280046,1527.1092088681903,0.0,0.886383236597287,2.9047324464457103,0.0014959128700940735,0.0,-5.136467850534018,352773.4540979269,1552630.5910875858,4.401211522725825,1552630.5910875858,4.401211522725825,0.85,0.09802860319151094,4.028046144702076,101325.0,128394.88073369801,1.267158951233141,1.0,0.0,4.028046144703934,1.2853934616360712,1.2856845129013528,3.1337067325479535,22718.201523661544,2316.611842337755,19310.46743651054,1969.1196725192128,0.85,0.8499998301537307,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.830986367589,4632.441516551485,5.54546009611053,4.840304507484058,-2.4635411042786055,7.303845611762664,3.499231232688215,3.5,0.9997803521966329,0.6,0.00022641791974915457,0.9937866124462255,0.00022783353781736138,199.11528191410326,0.0,0.0,0.0,0.001396176879668034,7.677836609455805e-05,0.00014963955365459653,0.000602755027193337,0.0980286031912927,0.07165954514636476,0.02636905804492794,0.09802860315554918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535903.146342481,579.6814318789633,0.0,0.0980286031912927,0.0716595451465243,0.026369058044986647,0.37522471030675997,0.37522471030675997,0.13807397707350957,0.0,1.779199010343291e-11,4.967746844770261,1.779199010343291e-11,1.779199010343291e-11,4.968388491366227,1.779199010343291e-11,24215.85616385888,20583.477739280046,0.85,1.0743045977366552,0.667893296391915,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671063684309334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.812538604394,1527.1092088681903,0.37522471030675997,0.13807397707350957,6.112871282664199,3.499231232688215
2066.0,-30.232800784601103,4.8408392855799045,34.977534157487305,23.96229930398988,4.869918737754122,-26.722569836710555,-40.235447756107874,1.3596877898634683,-5.136250149400212,-5.136250149414873,39.95591507881943,42211.5857857456,25685.826628498387,25685.826628498387,67897.41241424398,77298.254116892,77298.254116892,25685.826628498387,102984.08074539038,102984.08074539038,102984.08074539038,127200.5744935122,127200.5744935122,0.0,0.0,91509.92997525938,56423.261644112514,38985.187034607625,24216.49374812182,63201.68078272944,20584.019685903546,1527.0888342473966,0.0,0.8863841208725044,2.904672856062557,0.0014959128700940735,0.0,-5.136250149400212,352776.45096571714,1552633.2917647073,4.401181789528215,1552633.2917647073,4.401181789528215,0.85,0.09802538206641646,4.028046144702076,101325.0,128394.85128104467,1.2671586605580525,1.0,0.0,4.0280461447006575,1.2853924518964077,1.2856835029330542,3.133709194230358,22718.193061322956,2316.6109794193694,19310.46187374686,1969.1191052751817,0.85,0.8499999019121967,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.747400867423,4632.441516551485,5.545601779511554,4.8408392855799045,-2.463280808499194,7.3041200940790985,3.4991259887669472,3.5,0.9997502825048421,0.6,0.00022641791974915457,0.9937628259771623,0.00022783899118637176,199.11509377051559,0.0,0.0,0.0,0.001396176879668034,7.678030174874941e-05,0.00014963761800040518,0.000602747230288934,0.098025382066082,0.07165951254180215,0.026365869524279845,0.09802538203148267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535903.4560632044,579.6813305757668,0.0,0.098025382066082,0.07165951254204664,0.026365869524369825,0.37522461868182333,0.37522461868182333,0.13805731040684452,0.0,1.4665602066088468e-11,4.967803713543674,1.4665602066088468e-11,1.4665602066088468e-11,4.96844574587584,1.4665602066088468e-11,24216.49374812182,20584.019685903546,0.85,1.074297575212552,0.6678870761500442,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267103824026737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.809357262726,1527.0888342473966,0.37522461868182333,0.13805731040684452,6.112871282664199,3.4991259887669472
2067.0,-30.232571210514685,4.841372461795928,34.977565381879835,23.962506127450638,4.870132368371612,-26.722341857003013,-40.23522165426982,1.35990301485996,-5.13603293218506,-5.136032932275483,39.95597779659526,42211.57719985478,25686.018854077174,25686.018854077174,67897.59605393195,77298.22659641218,77298.22659641218,25686.018854077174,102984.24545048935,102984.24545048935,102984.24545048935,127201.37729063093,127201.37729063093,0.0,0.0,91509.89599970642,56423.24660314913,38985.16599617477,24217.131840141574,63202.29783631634,20584.56206412034,1527.0684911984154,0.0,0.8863850025823536,2.9046132233526385,0.0014959128700940735,0.0,-5.13603293218506,352779.44119180745,1552635.9934769594,4.4011521426294955,1552635.9934769594,4.4011521426294955,0.8500000000000001,0.09802216130485564,4.028046144702076,101325.0,128394.81832079745,1.2671583352657039,1.0,0.0,4.028046144702745,1.2853914441054939,1.2856824949139467,3.1337116511656884,22718.184626575254,2316.610119314471,19310.461222156497,1969.119038831456,0.85,0.8500001888164747,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.664139589599,4632.441516551485,5.545742972708974,4.841372461795928,-2.46302113519927,7.304393596995198,3.4990211543383345,3.5,0.9997203298109527,0.6,0.00022641791974915457,0.9937390357528658,0.00022784444567744918,199.11490559272212,0.0,0.0,0.0,0.001396176879668034,7.678227028783416e-05,0.0001496356494613204,0.0006027393009226629,0.09802216130464532,0.071659480216217,0.026362681088428323,0.09802216126894515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535903.7659023318,579.681229233821,0.0,0.09802216130464532,0.07165948021637075,0.026362681088484878,0.37522452732980943,0.37522452732980943,0.13804064374017896,0.0,9.043787940754555e-11,4.967860917808082,9.043787940754555e-11,9.043787940754555e-11,4.968503369188511,9.043787940754555e-11,24217.131840141574,20584.56206412034,0.85,1.074289992268567,0.6678804196198038,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671012872473597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.806187875016,1527.0684911984154,0.37522452732980943,0.13804064374017896,6.112871282664199,3.4990211543383345
2068.0,-30.23234191934174,4.841904040332497,34.97759661580225,23.96271260166543,4.870345582755462,-26.722114173463183,-40.23499178057534,1.3601178368768998,-5.135816194980066,-5.135816194940953,39.95604052296115,42211.55196963448,25686.21057561179,25686.21057561179,67897.76254524627,77298.19921311284,77298.19921311284,25686.21057561179,102984.40978872462,102984.40978872462,102984.40978872462,127202.18013840134,127202.18013840134,0.0,0.0,91509.86210767292,56423.214864194444,38985.16360386497,24217.770349676717,63202.93395354168,20585.10479722521,1527.0481769494197,0.0,0.8863858818025903,2.9045535526810107,0.0014959128700940735,0.0,-5.135816194980066,352782.4248298737,1552638.6955632002,4.40112257948209,1552638.6955632002,4.40112257948209,0.85,0.09801894088084999,4.028046144702076,101325.0,128394.78124051928,1.2671579693118113,1.0,0.0,4.028046144701249,1.285390438203108,1.2856814887837946,3.13371410350074,22718.176212562037,2316.6092613239016,19310.447495982124,1969.117639151201,0.85,0.8499998994331417,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.581201410353,4632.441516551485,5.545883675274901,4.841904040332497,-2.462762080716865,7.304666121049362,3.4989167279728015,3.5,0.9996904937065147,0.6,0.00022641791974915457,0.9937152754593889,0.00022784989356682965,199.1147176471828,0.0,0.0,0.0,0.001396176879668034,7.678427171414743e-05,0.00014963364803500715,0.0006027312390851179,0.0980189408805586,0.07165944815050167,0.026359492730056937,0.09801894084566345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535904.0757839398,579.6811278779638,0.0,0.0980189408805586,0.07165944815071468,0.026359492730135308,0.3752244362543994,0.3752244362543994,0.1380239770735178,0.0,-3.9108272176235914e-11,4.967918281588993,-3.9108272176235914e-11,-3.9108272176235914e-11,4.968560456710577,-3.9108272176235914e-11,24217.770349676717,20585.10479722521,0.85,1.0742818141188761,0.6678732984241325,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267098758073133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.80302698306,1527.0481769494197,0.3752244362543994,0.1380239770735178,6.112871282664199,3.4989167279728015
2069.0,-30.232112257671126,4.8424340256096485,34.97762785944542,23.962918656785064,4.870558335282193,-26.721886202673684,-40.23476567873729,1.3603322802846414,-5.135599925801159,-5.135599925788281,39.95610327394636,42211.54374301902,25686.401766741783,25686.401766741783,67897.9455097608,77298.17219829197,77298.17219829197,25686.401766741783,102984.57396503375,102984.57396503375,102984.57396503375,127202.98333001914,127202.98333001914,0.0,0.0,91509.82824707645,56423.19979180315,38985.142728081446,24218.409364985397,63203.55209306684,20585.647960237588,1527.027893432053,0.0,0.8863867585362432,2.9044938408376115,0.0014959128700940735,0.0,-5.135599925801159,352785.402044764,1552641.3987142295,4.401093099983822,1552641.3987142295,4.401093099983822,0.85,0.0980157208120093,4.028046144702076,101325.0,128394.74482835419,1.2671576099516821,1.0,0.0,4.028046144702289,1.2853894340751264,1.2856804844284486,3.133716551513719,22718.167806353355,2316.6084041291733,19310.44313676919,1969.1171946351906,0.85,0.8500000220690701,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.498585227181,4632.441516551485,5.546023882782171,4.8424340256096485,-2.462503635880894,7.304937661490543,3.4988127082676597,3.5,0.9996607737907599,0.6,0.00022641791974915457,0.9936914773873683,0.00022785535037943234,199.1145293983094,0.0,0.0,0.0,0.001396176879668034,7.678624034733738e-05,0.0001496316794018172,0.0006027233093397867,0.09801572081165034,0.07165941635732706,0.026356304454323288,0.09801572077759886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535904.3857872171,579.6810264822923,0.0,0.09801572081165034,0.07165941635758949,0.026356304454419804,0.3752243454480859,0.3752243454480859,0.13800731040684774,0.0,-1.290345608140342e-11,4.967975904032755,-1.290345608140342e-11,-1.290345608140342e-11,4.968618220861401,-1.290345608140342e-11,24218.409364985397,20585.647960237588,0.85,1.0742742023388416,0.6678666363697847,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267096236484073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.799868075876,1527.027893432053,0.3752243454480859,0.13800731040684774,6.112871282664199,3.4988127082676597
