time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2070.0,-30.231882712123742,4.842962422071948,34.97765911263717,23.96312439758333,4.87077069319308,-26.721658375879283,-40.234543348755665,1.3605463569485832,-5.13538412208851,-5.135384122098615,39.9561660393581,42211.55081176878,25686.592424524028,25686.592424524028,67898.1432362928,77298.14542976514,77298.14542976514,25686.592424524028,102984.73785428917,102984.73785428917,102984.73785428917,127203.78667927263,127203.78667927263,0.0,0.0,91509.79451993029,56423.199901933694,38985.10513110733,24219.048824983463,63204.1539560908,20586.191501235942,1527.0076387187403,0.0,0.8863876328336978,2.904434090691607,0.0014959128700940735,0.0,-5.13538412208851,352788.3728715855,1552644.1024880672,4.401063702440181,1552644.1024880672,4.401063702440181,0.85,0.09801250107997209,4.028046144702076,101325.0,128394.71793680114,1.2671573445526882,1.0,0.0,4.028046144702295,1.285388431665982,1.285679481792329,3.133718995340075,22718.15943327496,2316.607550312794,19310.439146175446,1969.1167877078765,0.85,0.85000015969127,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.416289995671,4632.441516551485,5.546163595790271,4.842962422071948,-2.462245798003153,7.305208220075102,3.498709093893488,3.5,0.9996311696838537,0.6,0.00022641791974915457,0.9936676919625828,0.0002278608045532394,199.11434124497546,0.0,0.0,0.0,0.001396176879668034,7.678817618507029e-05,0.0001496297435640843,0.00060271551169607,0.0980125010798212,0.07165938482348615,0.026353116256335046,0.09801250104338535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535904.6958618086,579.6809250632721,0.0,0.0980125010798212,0.07165938482359648,0.026353116256375618,0.3752242549109845,0.3752242549109845,0.1379906437401799,0.0,1.0118128557223827e-11,4.96803374600978,1.0118128557223827e-11,1.0118128557223827e-11,4.968676053550666,1.0118128557223827e-11,24219.048824983463,20586.191501235942,0.85,1.0742671009165476,0.6678603884341842,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670937224591559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.79672423403,1527.0076387187403,0.3752242549109845,0.1379906437401799,6.112871282664199,3.498709093893488
2071.0,-30.231652969256526,4.8434892338350295,34.977690375551866,23.963329789135628,4.870982598905605,-26.721430416734606,-40.234313475061185,1.3607600463837122,-5.135168797919164,-5.135168797926501,39.956228828945825,42211.527241806376,25686.782588430306,25686.782588430306,67898.30983023669,77298.11898231399,77298.11898231399,25686.782588430306,102984.90157074429,102984.90157074429,102984.90157074429,127204.59036437416,127204.59036437416,0.0,0.0,91509.7608508211,56423.16911031349,38985.10193389734,24219.688793629874,63204.790727527215,20586.73547458539,1526.9874154114411,0.0,0.8863885045873329,2.904374298511765,0.0014959128700940735,0.0,-5.135168797919164,352791.33711641835,1552646.8073090818,4.401034390469516,1552646.8073090818,4.401034390469516,0.85,0.09800928170864412,4.028046144702076,101325.0,128394.68269383408,1.2671569967316465,1.0,0.0,4.028046144699508,1.285387431071587,1.2856784809713697,3.133721434745959,22718.15107460478,2316.606697965644,19310.4265583745,1969.1155041094055,0.85,0.849999918345487,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.334314683045,4632.441516551485,5.546302824003375,4.8434892338350295,-2.461988576757896,7.305477810592926,3.498605883535631,3.5,0.9996016810101802,0.6,0.00022641791974915457,0.9936438867064854,0.000227866263535959,199.11415293025894,0.0,0.0,0.0,0.001396176879668034,7.679017775371435e-05,0.00014962774199544024,0.0006027074492852099,0.09800928170856145,0.07165935356606583,0.026349928142495618,0.09800928167218367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535905.0060558805,579.680823605157,0.0,0.09800928170856145,0.07165935356612628,0.026349928142517843,0.37522416464098596,0.37522416464098596,0.13797397707351372,0.0,7.332801033044234e-12,4.968091848814538,7.332801033044234e-12,7.332801033044234e-12,4.968734285540052,7.332801033044234e-12,24219.688793629874,20586.73547458539,0.85,1.0742589137418872,0.6678532870044332,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670912159772407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.793585721243,1526.9874154114411,0.37522416464098596,0.13797397707351372,6.112871282664199,3.498605883535631
2072.0,-30.23142334376573,4.844014465281284,34.97772164804433,23.963534726668172,4.871194042725786,-26.72120260933991,-40.23408737322313,1.360973308299982,-5.134953939544005,-5.134953939504084,39.95629163375082,42211.51896684479,25686.972226449423,25686.972226449423,67898.49119329422,77298.0927829345,77298.0927829345,25686.972226449423,102985.06500938392,102985.06500938392,102985.06500938392,127205.394221609,127205.394221609,0.0,0.0,91509.7272906175,56423.15347452791,38985.08201787732,24220.32921222509,63205.411230102414,20587.279830391326,1526.9672211063655,0.0,0.8863893739002325,2.904314467818539,0.0014959128700940735,0.0,-5.134953939544005,352794.2949684252,1552649.5127881735,4.401005160605373,1552649.5127881735,4.401005160605373,0.85,0.0980060626758107,4.028046144702076,101325.0,128394.64823033231,1.267156656603329,1.0,0.0,4.028046144702206,1.285386432480589,1.2856774821542611,3.1337238692714338,22718.142742971428,2316.6058483754828,19310.423386694714,1969.1151806880755,0.85,0.8500000904637771,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.2526581835045,4632.441516551485,5.546441561779208,4.844014465281284,-2.46173196141628,7.305746426697564,3.4985030757876134,3.5,0.9995723073678896,0.6,0.00022641791974915457,0.9936200942272422,0.0002278717198500743,199.11396471210898,0.0,0.0,0.0,0.001396176879668034,7.679214652690308e-05,0.0001496257732222515,0.0006026995189759572,0.0980060626756311,0.07165932256887651,0.026346740106754588,0.09800606263986802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535905.3163251744,579.6807221224161,0.0,0.0980060626756311,0.07165932256900784,0.026346740106802866,0.3752240746390546,0.3752240746390546,0.13795731040684728,0.0,-3.9904080040287226e-11,4.968150169568048,-3.9904080040287226e-11,-3.9904080040287226e-11,4.968792590222677,-3.9904080040287226e-11,24220.32921222509,20587.279830391326,0.85,1.0742512369092325,0.6678465996079304,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670887170187475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.790458812942,1526.9672211063655,0.3752240746390546,0.13795731040684728,6.112871282664199,3.4985030757876134
2073.0,-30.231193678017465,4.844538120820277,34.97775292991885,23.963739384803944,4.871405093219486,-26.720974805140116,-40.23386127138508,1.361186220342114,-5.13473954399808,-5.134739544004966,39.95635445201079,42211.51085644629,25687.161335320794,25687.161335320794,67898.67219176708,77298.06681574316,77298.06681574316,25687.161335320794,102985.22815106396,102985.22815106396,102985.22815106396,127206.19822064559,127206.19822064559,0.0,0.0,91509.69378667917,56423.13782738216,38985.062176996675,24220.97006958163,63206.0322465783,20587.824559144385,1526.9470553131116,0.0,0.8863902407938782,2.9042545992814146,0.0014959128700940735,0.0,-5.13473954399808,352797.2464682742,1552652.2188506739,4.400976012125136,1552652.2188506739,4.400976012125136,0.85,0.09800284397631803,4.028046144702076,101325.0,128394.61426791541,1.2671563214203347,1.0,0.0,4.028046144700811,1.285385435529412,1.2856764849773448,3.1337262998028628,22718.134425306453,2316.6050002097,19310.41158026206,1969.113976766996,0.85,0.8499998819776143,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.171319460519,4632.441516551485,5.546579809600539,4.844538120820277,-2.4614759492175913,7.306014070037868,3.4984006693302923,3.5,0.9995430483800835,0.6,0.00022641791974915457,0.9935962981914109,0.00022787717724119015,199.11377646131692,0.0,0.0,0.0,0.001396176879668034,7.679411534676038e-05,0.00014962380440239418,0.0006026915884787214,0.09800284397621623,0.07165929182833396,0.026343552147882275,0.09800284393989564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535905.6266609818,579.6806206179017,0.0,0.09800284397621623,0.0716592918284084,0.02634355214790964,0.3752239849035345,0.3752239849035345,0.13794064374017792,0.0,6.87805368215777e-12,4.968208664458473,6.87805368215777e-12,6.87805368215777e-12,4.968850898899234,6.87805368215777e-12,24220.97006958163,20587.824559144385,0.85,1.0742435457249069,0.6678399095164124,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670862255628312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.7873372113,1526.9470553131116,0.3752239849035345,0.13794064374017792,6.112871282664199,3.4984006693302923
2074.0,-30.230963740120668,4.845060204686772,34.97778422144193,23.96394369369375,4.871615703830396,-26.720746799944575,-40.23363516954703,1.3613987636543057,-5.134525618160012,-5.13452561815923,39.95641729679741,42211.50372545093,25687.34993602066,25687.34993602066,67898.85366147158,77298.04121841854,77298.04121841854,25687.34993602066,102985.3911544392,102985.3911544392,102985.3911544392,127207.00259954334,127207.00259954334,0.0,0.0,91509.66036453498,56423.122871567255,38985.04165885303,24221.611445104132,63206.65310395716,20588.36972833851,1526.9269206869085,0.0,0.8863911051858078,2.9041946889037216,0.0014959128700940735,0.0,-5.134525618160012,352800.19152115675,1552654.9260587061,4.400946947801179,1552654.9260587061,4.400946947801179,0.85,0.09799962563476472,4.028046144702076,101325.0,128394.58097361155,1.2671559928311034,1.0,0.0,4.028046144700344,1.285384440306339,1.2856754895289235,3.133728726124997,22718.12612794764,2316.604154114569,19310.40913086111,1969.1137269976098,0.85,0.8500000846066972,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.090297489778,4632.441516551485,5.546717573169357,4.845060204686772,-2.4612205444385173,7.306280749125289,3.4982986628600243,3.5,0.9995139036742927,0.6,0.00022641791974915457,0.9935724745736327,0.0002278826412198227,199.11358798780867,0.0,0.0,0.0,0.001396176879668034,7.679608421328667e-05,0.0001496218355358679,0.0006026836577935008,0.09799962563459977,0.07165926136201646,0.026340364272583315,0.09799962559866665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535905.9371278823,579.6805190704888,0.0,0.09799962563459977,0.07165926136213707,0.02634036427262765,0.3752238954305881,0.3752238954305881,0.13792397707351192,0.0,-7.958078640513122e-13,4.968267436734891,-7.958078640513122e-13,-7.958078640513122e-13,4.968909885463233,-7.958078640513122e-13,24221.611445104132,20588.36972833851,0.85,1.0742358648510795,0.6678332367326092,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267083741588519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.78422407033,1526.9269206869085,0.3752238954305881,0.13792397707351192,6.112871282664199,3.4982986628600243
2075.0,-30.23073376802392,4.845580721304544,34.9778155225986,23.964147618412994,4.871825897277349,-26.720518805708355,-40.233409067708976,1.3616109349616845,-5.134312151658378,-5.13431215165308,39.95648016044488,42211.49673920921,25687.53800586737,25687.53800586737,67899.03474507658,77298.0159222533,77298.0159222533,25687.53800586737,102985.55392812067,102985.55392812067,102985.55392812067,127207.80721714512,127207.80721714512,0.0,0.0,91509.62706071668,56423.107877672126,38985.02131449395,24222.253289024444,63207.274603518395,20588.915295670777,1526.9068152677517,0.0,0.8863919671566224,2.904134739611924,0.0014959128700940735,0.0,-5.134312151658378,352803.13026973355,1552657.634085158,4.400917964923051,1552657.634085158,4.400917964923051,0.85,0.09799640763341183,4.028046144702076,101325.0,128394.54823606872,1.2671556697366761,1.0,0.0,4.0280461447016584,1.285383446826696,1.2856744958243274,3.1337311482004515,22718.117859964328,2316.603311014906,19310.40256215912,1969.1130571764184,0.85,0.8500001048145562,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4631.0095912108345,4632.441516551485,5.546854848804371,4.845580721304544,-2.4609657388455584,7.306546460150102,3.498197055027784,3.5,0.9994848728650811,0.6,0.00022641791974915457,0.9935486480286975,0.00022788810613188492,199.1133994866246,0.0,0.0,0.0,0.001396176879668034,7.679805312648321e-05,0.00014961986662267136,0.0006026757269202902,0.09799640763324646,0.07165923115729371,0.02633717647595276,0.09799640759801144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535906.247688006,579.6804174925693,0.0,0.09799640763324646,0.07165923115741464,0.026337176475997197,0.37522380622352536,0.37522380622352536,0.1379073104068453,0.0,-5.286437954055145e-12,4.968326498802128,-5.286437954055145e-12,-5.286437954055145e-12,4.9689692309631255,-5.286437954055145e-12,24222.253289024444,20588.915295670777,0.85,1.0742281671055791,0.6678265595849553,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670812650756664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.78112403693,1526.9068152677517,0.37522380622352536,0.1379073104068453,6.112871282664199,3.498197055027784
2076.0,-30.23050376251279,4.846099674822733,34.97784683339823,23.964351193886273,4.872035654252904,-26.72029082501219,-40.233182965870924,1.3618227167521852,-5.134099155876811,-5.134099155916863,39.95654304363297,42211.48989610786,25687.725577817237,25687.725577817237,67899.2154739251,77297.99089800123,77297.99089800123,25687.725577817237,102985.71647581847,102985.71647581847,102985.71647581847,127208.61208575583,127208.61208575583,0.0,0.0,91509.59383870955,56423.0928368156,38985.0011132155,24222.89560993736,63207.89672315286,20589.461268446757,1526.8867398716914,0.0,0.8863928266462243,2.9040747502650954,0.0014959128700940735,0.0,-5.134099155876811,352806.06255715474,1552660.3429538237,4.400889065511146,1552660.3429538237,4.400889065511146,0.85,0.09799318998038893,4.028046144702076,101325.0,128394.51616663895,1.2671553532360122,1.0,0.0,4.0280461447021905,1.2853824551724746,1.285673503945566,3.133733565829313,22718.109612291402,2316.602469986326,19310.396384965894,1969.1124272780098,0.85,0.8500001414958488,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.929199614044,4632.441516551485,5.546991644777927,4.846099674822733,-2.460711540172714,7.306811214995447,3.498095844548623,3.5,0.999455955585321,0.6,0.00022641791974915457,0.9935248186382717,0.00022789357195875963,199.1132109584087,0.0,0.0,0.0,0.001396176879668034,7.680002208635104e-05,0.00014961789766280352,0.0006026677958590854,0.09799318998009601,0.0716592012201762,0.026333988759919817,0.09799318994512492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535906.5583447051,579.680315883037,0.0,0.09799318998009601,0.07165920122039039,0.026333988759998542,0.3752237172859318,0.3752237172859318,0.13789064374017843,0.0,4.007461029686965e-11,4.968385831112016,4.007461029686965e-11,4.007461029686965e-11,4.969028746659092,4.007461029686965e-11,24222.89560993736,20589.461268446757,0.85,1.0742204533607558,0.6678198782818527,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670787960032337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.778032353264,1526.8867398716914,0.3752237172859318,0.13789064374017843,6.112871282664199,3.498095844548623
2077.0,-30.230273724257817,4.846617069539013,34.97787815377316,23.964554420113586,4.872244988022371,-26.720062857194378,-40.232956829108275,1.3620341209589424,-5.133886622667319,-5.13388662267929,39.956605944135816,42211.483193030275,25687.912634046497,25687.912634046497,67899.39582707678,77297.96613963888,77297.96613963888,25687.912634046497,102985.87877368538,102985.87877368538,102985.87877368538,127209.41716526615,127209.41716526615,0.0,0.0,91509.56069788347,56423.07775127486,38984.98105178734,24223.538391580758,63208.5194433681,20590.007632843644,1526.8666936294364,0.0,0.8863936837039087,2.9040147221493067,0.0014959128700940735,0.0,-5.133886622667319,352808.98849545565,1552663.0525741547,4.40086024790764,1552663.0525741547,4.40086024790764,0.85,0.09798997266778678,4.028046144702076,101325.0,128394.48470964622,1.267155042779632,1.0,0.0,4.028046144701903,1.28538146528779,1.285672513836742,3.1337359791478074,22718.101384772428,2316.601631012877,19310.390587287213,1969.111836079315,0.85,0.850000194128487,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.849121629722,4632.441516551485,5.5471279584695745,4.846617069539013,-2.460457941720854,7.307075011259867,3.4979950300621176,3.5,0.9994271514463193,0.6,0.00022641791974915457,0.9935009864720546,0.00022789903868457136,199.11302240371086,0.0,0.0,0.0,0.001396176879668034,7.680199139703594e-05,0.00014961592835211862,0.0006026598633847734,0.09798997266751043,0.07165917154519519,0.02633080112231524,0.09798997263302729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535906.8690869928,579.6802142454943,0.0,0.09798997266751043,0.07165917154539728,0.02633080112238951,0.37522362861968295,0.37522362861968295,0.13787397707351431,0.0,1.1993961379630491e-11,4.968445408888954,1.1993961379630491e-11,1.1993961379630491e-11,4.969088424744257,1.1993961379630491e-11,24223.538391580758,20590.007632843644,0.85,1.0742127236172883,0.6678131929802564,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670763343514833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.774949004735,1526.8666936294364,0.37522362861968295,0.13787397707351431,6.112871282664199,3.4979950300621176
2078.0,-30.230043807545954,4.847132909523183,34.9779094836305,23.96475722724574,4.87245385200765,-26.719835045707633,-40.232726955413796,1.362245090169207,-5.133674561311409,-5.133674561328163,39.95666886108358,42211.46041396011,25688.0992018996,25688.0992018996,67899.5596158597,77297.94160564177,77297.94160564177,25688.0992018996,102986.04080754137,102986.04080754137,102986.04080754137,127210.22244059616,127210.22244059616,0.0,0.0,91509.52764057952,56423.04644889727,38984.97910186916,24224.181633054788,63209.16073492395,20590.55438809657,1526.8466769775534,0.0,0.8863945382857901,2.903954654686941,0.0014959128700940735,0.0,-5.133674561311409,352811.90795675176,1552665.7629051155,4.4008315135878115,1552665.7629051155,4.4008315135878115,0.85,0.09798675569955054,4.028046144702076,101325.0,128394.44501259168,1.2671546510001646,1.0,0.0,4.028046144701818,1.2853804774414643,1.2856715257667386,3.13373838750053,22718.0931779886,2316.6007941538246,19310.380733621325,1969.1108312850286,0.85,0.8500000674498076,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.769356229175,4632.441516551485,5.547263796963827,4.847132909523183,-2.4602049497601746,7.307337859283358,3.4978946102595665,3.5,0.9993984600741619,0.6,0.00022641791974915457,0.9934771675139492,0.0002279045026427097,199.11283394899468,0.0,0.0,0.0,0.001396176879668034,7.680399329862083e-05,0.00014961392645053374,0.0006026517996328124,0.09798675569915921,0.07165914213506448,0.02632761356409473,0.09798675566535862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535907.1799105654,579.6801125813438,0.0,0.09798675569915921,0.07165914213535066,0.02632761356419988,0.3752235402249564,0.3752235402249564,0.13785731040684804,0.0,1.6768808563938364e-11,4.9685051710241055,1.6768808563938364e-11,1.6768808563938364e-11,4.969148024651247,1.6768808563938364e-11,24224.181633054788,20590.55438809657,0.85,1.0742044163599256,0.6678060572735572,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670738800999743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.771873979025,1526.8466769775534,0.3752235402249564,0.13785731040684804,6.112871282664199,3.4978946102595665
2079.0,-30.22981370320241,4.847647199381108,34.97794082282774,23.964959720056527,4.872662343664479,-26.719607102635905,-40.23250085357574,1.3624557430979798,-5.1334629452558715,-5.133462945240557,39.95673179284543,42211.45399274177,25688.285217048986,25688.285217048986,67899.73920979076,77297.91735283055,77297.91735283055,25688.285217048986,102986.20256987953,102986.20256987953,102986.20256987953,127211.02788319136,127211.02788319136,0.0,0.0,91509.49463754741,56423.03127745861,38984.95928898755,24224.825313311834,63209.78460229938,20591.10151631506,1526.826687948522,0.0,0.8863953905332314,2.9038945505329368,0.0014959128700940735,0.0,-5.1334629452558715,352814.82130646904,1552668.4738790626,4.400802857798179,1552668.4738790626,4.400802857798179,0.85,0.09798353905700495,4.028046144702076,101325.0,128394.414780473,1.2671543526323514,1.0,0.0,4.02804614470171,1.2853794910776162,1.2856705391795484,3.133740792242691,22718.084984678266,2316.5999586686858,19310.375691062385,1969.1103170871181,0.85,0.8500001520412421,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.6899023347105,4632.441516551485,5.547399147608095,4.847647199381108,-2.4599525440775625,7.30759974345867,3.4977945837706894,3.5,0.9993698810773398,0.6,0.00022641791974915457,0.9934533297342535,0.00022790997118075074,199.11264534084052,0.0,0.0,0.0,0.001396176879668034,7.680596239929442e-05,0.00014961195734986015,0.0006026438680044356,0.09798353905690484,0.07165911297636526,0.02632442608053957,0.09798353902102769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535907.4908073668,579.6800108932233,0.0,0.09798353905690484,0.07165911297643848,0.026324426080566465,0.3752234520983506,0.3752234520983506,0.13784064374018198,0.0,-1.5290879673557356e-11,4.968565129829642,-1.5290879673557356e-11,-1.5290879673557356e-11,4.9692079213327816,-1.5290879673557356e-11,24224.825313311834,20591.10151631506,0.85,1.0741966554228817,0.6677993645813854,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670714332293473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.768804186348,1526.826687948522,0.3752234520983506,0.13784064374018198,6.112871282664199,3.4977945837706894
2080.0,-30.229583635066945,4.848159942930012,34.97797217154748,23.965161793772154,4.872870362163843,-26.719379239442883,-40.23227475173769,1.3626659665397751,-5.1332518099657705,-5.133251809959748,39.956794748605674,42211.447473074506,25688.470774131503,25688.470774131503,67899.918247206,77297.89338440922,77297.89338440922,25688.470774131503,102986.36415854073,102986.36415854073,102986.36415854073,127211.83366045094,127211.83366045094,0.0,0.0,91509.46174209876,56423.01583076417,38984.93990148288,24225.469501910215,63210.409403393096,20591.649076623682,1526.8067303578316,0.0,0.8863962402319312,2.903834404269866,0.0014959128700940735,0.0,-5.1332518099657705,352817.7280562395,1552671.1858901696,4.400774287744046,1552671.1858901696,4.400774287744046,0.85,0.09798032277515006,4.028046144702076,101325.0,128394.38048399951,1.2671540141524749,1.0,0.0,4.028046144702942,1.2853785067263126,1.2856695546053585,3.133743192081974,22718.07681807653,2316.599125907066,19310.362093770476,1969.108930549217,0.85,0.8499998590728168,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.610759002384,4632.441516551485,5.5475340319180315,4.848159942930012,-2.4597007501179946,7.307860693048006,3.497694949393702,3.5,0.9993414141124862,0.6,0.00022641791974915457,0.9934294963223471,0.00022791543897916102,199.11245676272202,0.0,0.0,0.0,0.001396176879668034,7.680793154664357e-05,0.00014960998820251102,0.0006026359361880476,0.09798032277514629,0.07165908409418045,0.026321238680965843,0.09798032273837193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535907.8018227707,579.6799091662909,0.0,0.09798032277514629,0.07165908409418321,0.026321238680966853,0.3752233642380142,0.3752233642380142,0.13782397707351385,0.0,-6.0254023992456496e-12,4.968625299317296,-6.0254023992456496e-12,-6.0254023992456496e-12,4.969268016905971,-6.0254023992456496e-12,24225.469501910215,20591.649076623682,0.85,1.0741888699673756,0.6677926605994838,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267068993717699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.765745816443,1526.8067303578316,0.3752233642380142,0.13782397707351385,6.112871282664199,3.497694949393702
2081.0,-30.229353621584973,4.848671144613256,34.97800352950134,23.96536358809101,4.873077985006303,-26.7191514649714,-40.23205245668066,1.3628758283928206,-5.13304112497508,-5.133041124970017,39.95685771501129,42211.4564641529,25688.655798010728,25688.655798010728,67900.11226216363,77297.86962352744,77297.86962352744,25688.655798010728,102986.52542153817,102986.52542153817,102986.52542153817,127212.63952962968,127212.63952962968,0.0,0.0,91509.42891626013,56423.01575688593,38984.90351041578,24226.114108091515,63211.01761850729,20592.196991877787,1526.7868000671758,0.0,0.8863970875860661,2.9037742219909095,0.0014959128700940735,0.0,-5.13304112497508,352820.62862536806,1552673.8983627164,4.400745796559918,1552673.8983627164,4.400745796559918,0.85,0.09797710681518104,4.028046144702076,101325.0,128394.35153243097,1.2671537284227088,1.0,0.0,4.0280461447034845,1.2853775240696177,1.285668571726161,3.133745587793483,22718.068668756125,2316.598294907652,19310.357846332576,1969.1084974310877,0.85,0.849999977017847,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.531925105282,4632.441516551485,5.547668434966391,4.848671144613256,-2.459449544887196,7.308120689500452,3.49759570569659,3.5,0.9993130587704543,0.6,0.00022641791974915457,0.9934056691886651,0.00022792090559949668,199.112268229758,0.0,0.0,0.0,0.001396176879668034,7.680986758579565e-05,0.00014960805216335894,0.000602628137733005,0.09797710681495608,0.0716590554600349,0.026318051354921178,0.09797710677994868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535908.1128908102,579.6798074221216,0.0,0.09797710681495608,0.07165905546019943,0.02631805135498161,0.37522327664344723,0.37522327664344723,0.13780731040684657,0.0,-5.059064278611913e-12,4.968685607038253,-5.059064278611913e-12,-5.059064278611913e-12,4.969328019135162,-5.059064278611913e-12,24226.114108091515,20592.196991877787,0.85,1.0741816034659666,0.6677863773513113,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670665615468701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.762694391316,1526.7868000671758,0.37522327664344723,0.13780731040684657,6.112871282664199,3.49759570569659
2082.0,-30.229123575905557,4.849180808375075,34.97803489676483,23.965564963314705,4.8732851583676915,-26.7189237064823,-40.23182258298618,1.3630852889443283,-5.1328309122613405,-5.132830912273444,39.95692070208434,42211.4342379213,25688.84034858176,25688.84034858176,67900.27458650306,77297.84612609925,77297.84612609925,25688.84034858176,102986.68647468102,102986.68647468102,102986.68647468102,127213.44567433301,127213.44567433301,0.0,0.0,91509.39615881316,56422.98427063463,38984.90209797615,24226.759199651995,63211.66129762815,20592.745319704194,1526.7669000886533,0.0,0.8863979324470033,2.903713999138668,0.0014959128700940735,0.0,-5.1328309122613405,352823.522711153,1552676.6117289634,4.400717389243056,1552676.6117289634,4.400717389243056,0.85,0.0979738912042549,4.028046144702076,101325.0,128394.31434080069,1.2671533613698562,1.0,0.0,4.028046144702562,1.2853765432934745,1.2856675907279407,3.13374797892387,22718.06053641459,2316.5974656396006,19310.354002248303,1969.108105443582,0.85,0.8500001120824509,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.4533996715,4632.441516551485,5.5478023708011435,4.849180808375075,-2.4591989438969573,7.308379752272032,3.4974968514425853,3.5,0.9992848146978816,0.6,0.00022641791974915457,0.9933818393361963,0.0002279263731058874,199.1120796707601,0.0,0.0,0.0,0.001396176879668034,7.681186967719137e-05,0.00014960605007196322,0.0006026200732164772,0.09797389120405682,0.07165902709398574,0.026314864110071085,0.09797389116881429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535908.4240609984,579.6797056445221,0.0,0.09797389120405682,0.07165902709413062,0.026314864110124285,0.37522318930999493,0.37522318930999493,0.13779064374017946,0.0,1.2107648217352107e-11,4.968746058872114,1.2107648217352107e-11,1.2107648217352107e-11,4.969388147059476,1.2107648217352107e-11,24226.759199651995,20592.745319704194,0.85,1.0741732331127776,0.6677792257218396,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670641366957276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.75964954024,1526.7669000886533,0.37522318930999493,0.13779064374017946,6.112871282664199,3.4974968514425853
2083.0,-30.22889334663876,4.849688938760714,34.978066273320195,23.965765989292436,4.87349193095324,-26.718695822849504,-40.23159648114813,1.363294407163866,-5.132621142274672,-5.132621142305107,39.956983707259376,42211.428357108205,25689.024353723293,25689.024353723293,67900.4527108315,77297.8229448051,77297.8229448051,25689.024353723293,102986.84729852839,102986.84729852839,102986.84729852839,127214.25204765308,127214.25204765308,0.0,0.0,91509.36348088167,56422.9688931843,38984.8828752193,24227.404749124682,63212.28762434398,20593.29403675598,1526.747028169413,0.0,0.8863987749748541,2.903653738927562,0.0014959128700940735,0.0,-5.132621142274672,352826.4107203016,1552679.325880423,4.40068906040962,1552679.325880423,4.40068906040962,0.85,0.09797067592132042,4.028046144702076,101325.0,128394.28188163825,1.26715304102283,1.0,0.0,4.02804614470188,1.2853755641217561,1.2856666113345088,3.1337503661463124,22718.05242381351,2316.5966383845157,19310.346009038425,1969.1072903630115,0.85,0.8500000637729377,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.375181615316,4632.441516551485,5.547935825096925,4.849688938760714,-2.458948924801187,7.308637863561901,3.497398385251756,3.5,0.9992566815005016,0.6,0.00022641791974915457,0.9933579910836873,0.0002279318450965978,199.11189096164077,0.0,0.0,0.0,0.001396176879668034,7.681383896456515e-05,0.00014960408078458943,0.0006026121408360634,0.09797067592111129,0.0716589989802793,0.026311676940831984,0.09797067588651916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535908.7353206566,579.679603837642,0.0,0.09797067592111129,0.07165899898043226,0.026311676940888148,0.3752231022343823,0.3752231022343823,0.1377739770735135,0.0,3.041122909053229e-11,4.9688067117474475,3.041122909053229e-11,3.041122909053229e-11,4.969448760077455,3.041122909053229e-11,24227.404749124682,20593.29403675598,0.85,1.074165407750281,0.6677725161278922,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670617191455098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.756613001297,1526.747028169413,0.3752231022343823,0.1377739770735135,6.112871282664199,3.497398385251756
2084.0,-30.22866324119066,4.850195539701902,34.9780976591885,23.965966631099604,4.873698240430498,-26.718468096987742,-40.23137037931008,1.3635030962275858,-5.132411842310944,-5.132411842314212,39.95704673163214,42211.422070445675,25689.207887057433,25689.207887057433,67900.62995750312,77297.80000794544,77297.80000794544,25689.207887057433,102987.00789500287,102987.00789500287,102987.00789500287,127215.05866934228,127215.05866934228,0.0,0.0,91509.33090992321,56422.95297242346,38984.86437499973,24228.050774339416,63212.91514933914,20593.8431581885,1526.7271861686022,0.0,0.8863996150265417,2.903593438725105,0.0014959128700940735,0.0,-5.132411842310944,352829.2922769081,1552682.0408613235,4.400660814870055,1552682.0408613235,4.400660814870055,0.85,0.09796746098339733,4.028046144702076,101325.0,128394.24591488198,1.267152686058544,1.0,0.0,4.028046144702647,1.2853745869609974,1.285665633952492,3.1337527484696572,22718.04433776949,2316.595813837497,19310.33395397087,1969.1060610882278,0.85,0.8499998356754155,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.297270000174,4632.441516551485,5.5480688148250294,4.850195539701902,-2.458699506939499,7.3088950466414015,3.497300305932049,3.5,0.9992286588377283,0.6,0.00022641791974915457,0.9933341562739677,0.0002279373142653791,199.11170235436768,0.0,0.0,0.0,0.001396176879668034,7.68158082986188e-05,0.0001496021114505358,0.000602604208267621,0.09796746098327154,0.07165897113152905,0.026308489851742483,0.09796746094769297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535909.0466752036,579.6795019997049,0.0,0.09796746098327154,0.07165897113162106,0.02630848985177626,0.3752230154175393,0.3752230154175393,0.1377573104068485,0.0,3.296918293926865e-12,4.968867542989585,3.296918293926865e-12,3.296918293926865e-12,4.969509408977217,3.296918293926865e-12,24228.050774339416,20593.8431581885,0.85,1.0741575482967263,0.6677657875882185,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267059308874603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.753587808413,1526.7271861686022,0.3752230154175393,0.1377573104068485,6.112871282664199,3.497300305932049
2085.0,-30.228433105362157,4.850700615594023,34.978129054142016,23.966166958585404,4.873904169488525,-26.71824038181784,-40.23114434732122,1.363711445944317,-5.132202989261998,-5.132202989268474,39.95710976799745,42211.415912910066,25689.390892945583,25689.390892945583,67900.80680585565,77297.77729231933,77297.77729231933,25689.390892945583,102987.1681852649,102987.1681852649,102987.1681852649,127215.86540948323,127215.86540948323,0.0,0.0,91509.29839391157,56422.93701450276,38984.845977120895,24228.69722421833,63213.54320133923,20594.39264058558,1526.7073714900105,0.0,0.8864004527462437,2.9035331023944373,0.0014959128700940735,0.0,-5.132202989261998,352832.16769898206,1552684.7563618196,4.40063264777629,1552684.7563618196,4.40063264777629,0.85,0.09796424636611431,4.028046144702076,101325.0,128394.2147362697,1.2671523783495653,1.0,0.0,4.028046144703693,1.2853736113906709,1.2856646581612672,3.133755126919133,22718.03626536652,2316.5949906814785,19310.33122640178,1969.1057829535857,0.85,0.8500000176441411,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.219663748419,4632.441516551485,5.5482013292105,4.850700615594023,-2.458450672785128,7.309151288379151,3.4972026121139086,3.5,0.9992007463182596,0.6,0.00022641791974915457,0.9933103189343648,0.0002279427842771818,199.11151372255054,0.0,0.0,0.0,0.001396176879668034,7.681777707094898e-05,0.0001496001426782056,0.0006025962779618266,0.09796424636576559,0.07165894352961061,0.026305302836154978,0.0979642463319826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535909.3580890417,579.6794001423533,0.0,0.09796424636576559,0.0716589435298657,0.026305302836248618,0.375222928858968,0.375222928858968,0.13774064374018155,0.0,6.480149750132114e-12,4.968928506071165,6.480149750132114e-12,6.480149750132114e-12,4.9695700473176885,6.480149750132114e-12,24228.69722421833,20594.39264058558,0.85,1.0741496737429697,0.6677590556578038,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670569058643044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.750567809333,1526.7073714900105,0.375222928858968,0.13774064374018155,6.112871282664199,3.4972026121139086
2086.0,-30.228202939978832,4.851204170285871,34.97816045832909,23.966366901900642,4.874109648756233,-26.71801268504107,-40.23091824548317,1.3639193938184715,-5.131994607472507,-5.131994607454897,39.95717282685404,42211.409885836176,25689.573436978186,25689.573436978186,67900.98332281437,77297.75485260584,77297.75485260584,25689.573436978186,102987.32828958402,102987.32828958402,102987.32828958402,127216.67245957094,127216.67245957094,0.0,0.0,91509.26595968907,56422.92099291956,38984.82774085502,24229.344169986914,63214.171910841935,20594.942544488877,1526.6875873566623,0.0,0.8864012879714411,2.9034727250661447,0.0014959128700940735,0.0,-5.131994607472507,352835.03665123327,1552687.4728355696,4.400604564592473,1552687.4728355696,4.400604564592473,0.85,0.09796103209894004,4.028046144702076,101325.0,128394.17999438744,1.267152035473846,1.0,0.0,4.028046144701863,1.2853726377033965,1.2856636842535212,3.13375750078131,22718.028213268477,2316.5941695959864,19310.324409522018,1969.105087825304,0.85,0.8500000188503953,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.142361898635,4632.441516551485,5.548333383521264,4.851204170285871,-2.4582024395444826,7.309406609830353,3.497105302574201,3.5,0.9991729435926289,0.6,0.00022641791974915457,0.9932864791506205,0.00022794825511243157,199.1113250668662,0.0,0.0,0.0,0.001396176879668034,7.681974649834969e-05,0.0001495981732508049,0.0006025883450173779,0.09796103209874846,0.07165891619644235,0.02630211590230611,0.09796103206391046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535909.6696140347,579.6792982486268,0.0,0.09796103209874846,0.07165891619658249,0.02630211590235755,0.37522284255556665,0.37522284255556665,0.13772397707351486,0.0,-1.7621459846850485e-11,4.968989622506399,-1.7621459846850485e-11,-1.7621459846850485e-11,4.969630878950113,-1.7621459846850485e-11,24229.344169986914,20594.942544488877,0.85,1.0741417829309348,0.6677523189795428,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670545100937132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.74755608906,1526.6875873566623,0.37522284255556665,0.13772397707351486,6.112871282664199,3.497105302574201
2087.0,-30.227972745587774,4.851706208161328,34.97819187162976,23.966566461045318,4.874314717333856,-26.717785003181085,-40.23069217856971,1.3641269749271558,-5.1317866705562665,-5.131786670549309,39.95723590068354,42211.40398489773,25689.75545494515,25689.75545494515,67901.15943984289,77297.73267089142,77297.73267089142,25689.75545494515,102987.48812583656,102987.48812583656,102987.48812583656,127217.47968258701,127217.47968258701,0.0,0.0,91509.23360563055,56422.904919636865,38984.80965110409,24229.991556750454,63214.80120785454,20595.492823237884,1526.667830893761,0.0,0.8864021208644801,2.9034123109847725,0.0014959128700940735,0.0,-5.1317866705562665,352837.8994968248,1552690.1899558415,4.4005765598596485,1552690.1899558415,4.4005765598596485,0.85,0.09795781815511542,4.028046144702076,101325.0,128394.15004064927,1.2671517398534347,1.0,0.0,4.02804614470209,1.285371665734922,1.285662712064964,3.133759870456618,22718.020181071883,2316.593350539877,19310.317961283272,1969.1044302879448,0.85,0.8500000355388438,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4630.0653633641505,4632.441516551485,5.548464965142367,4.851706208161328,-2.457954787288611,7.309660995449939,3.4970083759322326,3.5,0.9991452502663521,0.6,0.00022641791974915457,0.9932626369796165,0.0002279537267581737,199.11113638776303,0.0,0.0,0.0,0.001396176879668034,7.682171566821635e-05,0.00014959620408093823,0.0006025804131102882,0.0979578181548465,0.07165888911196551,0.026298929042880996,0.09795781812012519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535909.9812130415,579.67919633067,0.0,0.0979578181548465,0.07165888911216223,0.026298929042953192,0.37522275650624665,0.37522275650624665,0.1377073104068467,0.0,-6.934897101018578e-12,4.969050888411459,-6.934897101018578e-12,-6.934897101018578e-12,4.9696918945193715,-6.934897101018578e-12,24229.991556750454,20595.492823237884,0.85,1.0741338759664731,0.667745578224691,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267052121544519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.74455263206,1526.667830893761,0.37522275650624665,0.1377073104068467,6.112871282664199,3.4970083759322326
2088.0,-30.22774252290797,4.852206733316291,34.9782232940828,23.966765670944028,4.874519341348233,-26.717557340356386,-40.230466111656256,1.3643341587967428,-5.1315791905163906,-5.131579190511756,39.957298993869806,42211.398209684965,25689.936981404444,25689.936981404444,67901.33519108941,77297.71076216134,77297.71076216134,25689.936981404444,102987.64774356579,102987.64774356579,102987.64774356579,127218.28715887136,127218.28715887136,0.0,0.0,91509.20133295779,56422.88878048174,38984.79172497339,24230.639415305573,63215.43114027896,20596.043503009736,1526.6481035740512,0.0,0.8864029513477658,2.903351857959677,0.0014959128700940735,0.0,-5.1315791905163906,352840.7560703795,1552692.9079165284,4.400548636186518,1552692.9079165284,4.400548636186518,0.85,0.09795460454801685,4.028046144702076,101325.0,128394.11652364106,1.2671514090662823,1.0,0.0,4.02804614470218,1.2853706956279278,1.285661741738309,3.1337622355971786,22718.012169080062,2316.592533544081,19310.30741910686,1969.1033552851238,0.85,0.8499998712646524,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.988667191532,4632.441516551485,5.548596082630913,4.852206733316291,-2.4577077241288623,7.309914457445153,3.4969118309751384,3.5,0.9991176659928966,0.6,0.00022641791974915457,0.9932387924960351,0.00022795919919736562,199.11094768583072,0.0,0.0,0.0,0.001396176879668034,7.682368488475261e-05,0.00014959423486440198,0.0006025724810152113,0.09795460454790875,0.07165886228627902,0.026295742261629722,0.09795460451260408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535910.2929077225,579.6790943814046,0.0,0.09795460454790875,0.0716588622863581,0.026295742261658754,0.3752226707100039,0.3752226707100039,0.13769064374017947,0.0,-4.661160346586257e-12,4.969112322905346,-4.661160346586257e-12,-4.661160346586257e-12,4.969753132480264,-4.661160346586257e-12,24230.639415305573,20596.043503009736,0.85,1.0741259525765496,0.6677388328810928,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670497401958767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.74155742836,1526.6481035740512,0.3752226707100039,0.13769064374017947,6.112871282664199,3.4969118309751384
2089.0,-30.22751212216883,4.8527057501918005,34.978254725652775,23.966964601445966,4.874723602955222,-26.717329553503003,-40.23024381659923,1.3645410342893867,-5.13137214963092,-5.131372149616365,39.95736210432847,42211.40875824381,25690.117974938847,25690.117974938847,67901.52673318266,77297.68914970195,77297.68914970195,25690.117974938847,102987.80712464079,102987.80712464079,102987.80712464079,127219.09485035714,127219.09485035714,0.0,0.0,91509.16913780558,56422.88874634754,38984.75599050894,24231.28772571635,63216.043716225286,20596.594566858897,1526.6284039438146,0.0,0.8864037795197575,2.903291368066533,0.0014959128700940735,0.0,-5.13137214963092,352843.6066157788,1552695.6266238494,4.40052079026225,1552695.6266238494,4.40052079026225,0.85,0.09795139126459701,4.028046144702076,101325.0,128394.08773910083,1.2671511249849576,1.0,0.0,4.028046144702287,1.285369726966323,1.2856607728573701,3.1337645972174135,22718.00417633344,2316.5917185107496,19310.301680092376,1969.1027700685124,0.85,0.8499999176956288,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.912272364059,4632.441516551485,5.548726728211057,4.8527057501918005,-2.4574612363812007,7.310166986573002,3.496815666410488,3.5,0.9990901904029965,0.6,0.00022641791974915457,0.9932149301887399,0.0002279646759902497,199.11075883831018,0.0,0.0,0.0,0.001396176879668034,7.682562129102904e-05,0.00014959229845812555,0.0006025646810813749,0.09795139126449523,0.0716588357095945,0.026292555554900728,0.09795139122894597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535910.6046877773,579.6789924041926,0.0,0.09795139126449523,0.07165883570966897,0.026292555554928043,0.3752225851672946,0.3752225851672946,0.1376739770735125,0.0,-1.4551915228366852e-11,4.9691739640500145,-1.4551915228366852e-11,-1.4551915228366852e-11,4.969814763105944,-1.4551915228366852e-11,24231.28772571635,20596.594566858897,0.85,1.0741185740441201,0.6677325292251666,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267047366028305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.738570464524,1526.6284039438146,0.3752225851672946,0.1376739770735125,6.112871282664199,3.496815666410488
2090.0,-30.227281697266072,4.85320326253334,34.978286166560245,23.96716318270194,4.874927430308028,-26.7171017883285,-40.230017714761175,1.36474752137054,-5.131165579154981,-5.131165579112434,39.957425239445655,42211.40373887922,25690.298519015287,25690.298519015287,67901.7022578945,77297.66782726983,77297.66782726983,25690.298519015287,102987.96634628512,102987.96634628512,102987.96634628512,127219.90289079212,127219.90289079212,0.0,0.0,91509.13704708013,56422.87295868977,38984.737875989296,24231.936544506993,63216.67442049629,20597.146062830943,1526.6087352087509,0.0,0.8864046051940299,2.9032308367304225,0.0014959128700940735,0.0,-5.131165579154981,352846.4507025736,1552698.3463964,4.400493028354769,1552698.3463964,4.400493028354769,0.85,0.09794817833487843,4.028046144702076,101325.0,128394.05539129057,1.2671508057368919,1.0,0.0,4.028046144702195,1.285368760124849,1.2856598057969746,3.1337669544036753,22717.99620951174,2316.590906121024,19310.296331475627,1969.102224661391,0.85,0.8499999803411644,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.8361779530605,4632.441516551485,5.548856920975001,4.85320326253334,-2.457215346362154,7.310418608895494,3.4967198810567934,3.5,0.9990628231590838,0.6,0.00022641791974915457,0.9931910659973125,0.00022797015347877407,199.11056997134224,0.0,0.0,0.0,0.001396176879668034,7.682759090436547e-05,0.0001495903288447891,0.0006025567473879685,0.09794817833467642,0.07165880940407392,0.026289368930602505,0.0979481782998481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535910.916589697,579.6788903871011,0.0,0.09794817833467642,0.0716588094042217,0.02628936893065673,0.3752224998809052,0.3752224998809052,0.13765731040684498,0.0,-4.2518877307884395e-11,4.969235833951473,-4.2518877307884395e-11,-4.2518877307884395e-11,4.969876651434333,-4.2518877307884395e-11,24231.936544506993,20597.146062830943,0.85,1.074110634264545,0.6677257879480183,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670449990206876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.735594741902,1526.6087352087509,0.3752224998809052,0.13765731040684498,6.112871282664199,3.4967198810567934
