time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2091.0,-30.22705147655144,4.853699274387321,34.978317616604954,23.967361309938156,4.87513079568088,-26.716874253074963,-40.229791682772316,1.3649535722043082,-5.130959463934516,-5.130959463944617,39.957488387404666,42211.39803209426,25690.478577522223,25690.478577522223,67901.87660961648,77297.64669137947,77297.64669137947,25690.478577522223,102988.1252689017,102988.1252689017,102988.1252689017,127220.71106448933,127220.71106448933,0.0,0.0,91509.10503871426,56422.85637942861,38984.72073253961,24232.585795587627,63217.306528127236,20597.697926249482,1526.589094398487,0.0,0.8864054284908597,2.903170268339147,0.0014959128700940735,0.0,-5.130959463934516,352849.2885392906,1552701.0667259842,4.400465346419672,1552701.0667259842,4.400465346419672,0.85,0.09794496573160293,4.028046144702076,101325.0,128394.01903480163,1.2671504469262436,1.0,0.0,4.028046144700057,1.2853677953274807,1.2856588407811476,3.133769306609885,22717.98826313657,2316.5900958162647,19310.291421337068,1969.1017239666012,0.85,0.8500000615226563,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.760382868974,4632.441516551485,5.548986654381089,4.853699274387321,-2.4569700424862106,7.310669316873531,3.4966244735301446,3.5,0.9990355638657556,0.6,0.00022641791974915457,0.9931672235704896,0.00022797562623459318,199.11038127209426,0.0,0.0,0.0,0.001396176879668034,7.682955995589764e-05,0.00014958835979325693,0.0006025488159575356,0.0979449657314906,0.07165878335020327,0.026286182381287323,0.09794496569601557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535911.228555104,579.6787883492271,0.0,0.0979449657314906,0.07165878335028547,0.02628618238131746,0.3752224148545438,0.3752224148545438,0.13764064374017593,0.0,1.0118128557223827e-11,4.969297837137617,1.0118128557223827e-11,1.0118128557223827e-11,4.969938319623736,1.0118128557223827e-11,24232.585795587627,20597.697926249482,0.85,1.0741026522445232,0.6677190211087713,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670426391552072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.73262718338,1526.589094398487,0.3752224148545438,0.13764064374017593,6.112871282664199,3.4966244735301446
2092.0,-30.22682106755685,4.854193790282987,34.97834907565123,23.9675591577776,4.875333775841121,-26.716646586965204,-40.22956561585886,1.3651592952493712,-5.130753779828751,-5.130753779867465,39.957551549686315,42211.393007753926,25690.658092520003,25690.658092520003,67902.05110027394,77297.62582985747,77297.62582985747,25690.658092520003,102988.28392237748,102988.28392237748,102988.28392237748,127221.51940046904,127221.51940046904,0.0,0.0,91509.07307222756,56422.840250123685,38984.70313567097,24233.235478091563,63217.93861376253,20598.250156377828,1526.5694803013303,0.0,0.8864062495281204,2.9031096645552146,0.0014959128700940735,0.0,-5.130753779828751,352852.1204581933,1552703.787677348,4.400437740493373,1552703.787677348,4.400437740493373,0.85,0.09794175344346148,4.028046144702076,101325.0,128393.99214324857,1.2671501815272497,1.0,0.0,4.028046144703373,1.2853668320663714,1.2856578773019274,3.1337716550741703,22717.980327158293,2316.5892865716933,19310.286840663353,1969.101256867876,0.85,0.8500001568175847,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.684886099229,4632.441516551485,5.549115917080447,4.854193790282987,-2.4567253062705956,7.310919096553583,3.496529442543651,3.5,0.9990084121553288,0.6,0.00022641791974915457,0.9931433622628872,0.00022798110358736027,199.1101924188816,0.0,0.0,0.0,0.001396176879668034,7.683152935834143e-05,0.00014958639039081316,0.0006025408831136146,0.09794175344327999,0.07165875753933514,0.026282995903944856,0.0979417534087848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535911.5405913126,579.6786862881731,0.0,0.09794175344327999,0.07165875753946792,0.02628299590399356,0.3752223300855372,0.3752223300855372,0.1376239770735105,0.0,3.871036824421026e-11,4.969359997478421,3.871036824421026e-11,3.871036824421026e-11,4.97000028684073,3.871036824421026e-11,24233.235478091563,20598.250156377828,0.85,1.07409467295556,0.6677122654322758,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670402864126193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.729663215123,1526.5694803013303,0.3752223300855372,0.1376239770735105,6.112871282664199,3.496529442543651
2093.0,-30.226590795471665,4.854686813997714,34.97838054375511,23.967756586521887,4.8755363020934475,-26.716419089435387,-40.22933958387,1.3653645960572613,-5.13054856069715,-5.130548560622081,39.95761473160335,42211.38753112846,25690.837154232773,25690.837154232773,67902.22468536123,77297.60520405731,77297.60520405731,25690.837154232773,102988.44235829008,102988.44235829008,102988.44235829008,127222.32799582745,127222.32799582745,0.0,0.0,91509.04121323953,56422.823540311,38984.68630325392,24233.88563753738,63218.5719407913,20598.80279190677,1526.5498959023712,0.0,0.8864070681138636,2.903049021071256,0.0014959128700940735,0.0,-5.13054856069715,352854.9459929732,1552706.50947687,4.400410217029495,1552706.50947687,4.400410217029495,0.85,0.09793854149768866,4.028046144702076,101325.0,128393.95695595758,1.267149834255688,1.0,0.0,4.028046144700285,1.2853658707837508,1.2856569158016438,3.13377399871834,22717.97241786756,2316.5884800484937,19310.273697969846,1969.0999166861106,0.85,0.84999987423096,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.609686752246,4632.441516551485,5.549244729582235,4.854686813997714,-2.456481161830036,7.31116797582775,3.4964347869628223,3.5,0.9989813677036635,0.6,0.00022641791974915457,0.9931195157515171,0.00022798657780661853,199.1100036782438,0.0,0.0,0.0,0.001396176879668034,7.683349850319925e-05,0.00014958442124595532,0.0006025329513072616,0.097938541497449,0.07165873199150884,0.02627980950594017,0.09793854146311166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535911.8527245697,579.6785841953582,0.0,0.097938541497449,0.07165873199168418,0.026279809506004483,0.37522224557328404,0.37522224557328404,0.1376073104068466,0.0,-7.509015631512739e-11,4.969422295865456,-7.509015631512739e-11,-7.509015631512739e-11,4.970062251681611,-7.509015631512739e-11,24233.88563753738,20598.80279190677,0.85,1.0740866584103879,0.6677054896251442,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670379407713896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.72671069276,1526.5498959023712,0.37522224557328404,0.1376073104068466,6.112871282664199,3.4964347869628223
2094.0,-30.22636049697053,4.855178349786567,34.97841202069435,23.967953700944804,4.875738476360524,-26.716191603337997,-40.229113516956545,1.365569582727903,-5.130343782676334,-5.130343782633402,39.95767792516244,42211.382168029195,25691.015705337548,25691.015705337548,67902.39787336675,77297.58478336269,77297.58478336269,25691.015705337548,102988.60048870023,102988.60048870023,102988.60048870023,127223.13670570317,127223.13670570317,0.0,0.0,91509.0094061237,56422.80679078989,38984.66957259313,24234.53621700294,63219.20578959607,20599.3557844525,1526.5303383529294,0.0,0.8864078843990092,2.9029883419919535,0.0014959128700940735,0.0,-5.130343782676334,352857.7654720692,1552709.2317803865,4.400382770953336,1552709.2317803865,4.400382770953336,0.85,0.09793532986740525,4.028046144702076,101325.0,128393.92232542757,1.26714949247893,1.0,0.0,4.028046144699614,1.2853649109734537,1.2856559557740173,3.1337763387764253,22717.96452145459,2316.5876748384608,19310.265364228017,1969.0990668809447,0.85,0.8499998028428832,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.534783762171,4632.441516551485,5.549373080735308,4.855178349786567,-2.456237591273522,7.311415941060089,3.4963405054339036,3.5,0.9989544301239724,0.6,0.00022641791974915457,0.9930956671222702,0.00022799205277499005,199.1098149163123,0.0,0.0,0.0,0.001396176879668034,7.683546799898464e-05,0.00014958245175016992,0.0006025250180873563,0.09793532986731475,0.07165870668714402,0.02627662318017072,0.09793532983134906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535912.1649153854,579.6784820836949,0.0,0.09793532986731475,0.07165870668721025,0.026276623180195004,0.37522216131624864,0.37522216131624864,0.13759064374017524,0.0,-4.291678123991005e-11,4.969484679878519,-4.291678123991005e-11,-4.291678123991005e-11,4.970124136758329,-4.291678123991005e-11,24234.53621700294,20599.3557844525,0.85,1.0740786288799185,0.667698710238715,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670356022135507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.723763107948,1526.5303383529294,0.37522216131624864,0.13759064374017524,6.112871282664199,3.4963405054339036
2095.0,-30.226130106433896,4.855668401402717,34.97844350678098,23.96815043119716,4.87594015247535,-26.71596408419622,-40.22888745004309,1.365774130237687,-5.130139468167101,-5.130139468171184,39.957741145480675,42211.377157115705,25691.193806062052,25691.193806062052,67902.57096317776,77297.56468428772,77297.56468428772,25691.193806062052,102988.75849034978,102988.75849034978,102988.75849034978,127223.94580554691,127223.94580554691,0.0,0.0,91508.9776817923,56422.79015462039,38984.65280796879,24235.187315197138,63219.84012316593,20599.909217917568,1526.5108116516926,0.0,0.8864086982139919,2.902927621472261,0.0014959128700940735,0.0,-5.130139468167101,352860.5785869469,1552711.9552430508,4.4003554079659075,1552711.9552430508,4.4003554079659075,0.85,0.09793211858937031,4.028046144702076,101325.0,128393.89315115464,1.2671492045512425,1.0,0.0,4.028046144702237,1.285363953220871,1.2856549978045708,3.1337786738212,22717.956645593622,2316.5868717241488,19310.261965100883,1969.09872026644,0.85,0.8499999478978804,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.460176182556,4632.441516551485,5.549500984636821,4.855668401402717,-2.4559946103516093,7.311663011754327,3.496246596753537,3.5,0.9989275990724391,0.6,0.00022641791974915457,0.9930718095803688,0.00022799753005256433,199.10962607930287,0.0,0.0,0.0,0.001396176879668034,7.683743754144638e-05,0.00014958048220770819,0.0006025170846794364,0.09793211858929386,0.07165868165268377,0.026273436936610092,0.09793211855407485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535912.4772384454,579.6783799287601,0.0,0.09793211858929386,0.07165868165273971,0.026273436936630604,0.37522207731011437,0.37522207731011437,0.13757397707350674,0.0,4.092726157978177e-12,4.969547228401666,4.092726157978177e-12,4.092726157978177e-12,4.97018645976118,4.092726157978177e-12,24235.187315197138,20599.909217917568,0.85,1.0740705897213414,0.6676919314392256,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670332707188694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.720823728076,1526.5108116516926,0.37522207731011437,0.13757397707350674,6.112871282664199,3.496246596753537
2096.0,-30.22589961016287,4.85615697360919,34.9784750017232,23.968346882052742,4.876141518811563,-26.715736500891257,-40.22866141805423,1.3659784095400211,-5.129935568341125,-5.12993556831799,39.95780437559425,42211.37253495141,25691.371335223237,25691.371335223237,67902.74387017466,77297.54483937488,77297.54483937488,25691.371335223237,102988.91617459813,102988.91617459813,102988.91617459813,127224.75498568223,127224.75498568223,0.0,0.0,91508.9460433163,56422.77373889318,38984.635893803475,24235.838811084104,63220.47470488758,20600.46298942149,1526.4913098412803,0.0,0.8864095098701442,2.9028668681186653,0.0014959128700940735,0.0,-5.129935568341125,352863.3860097842,1552714.6791300299,4.400328117598963,1552714.6791300299,4.400328117598963,0.85,0.09792890760868322,4.028046144702076,101325.0,128393.85968982254,1.2671488743135706,1.0,0.0,4.028046144703628,1.28536299672554,1.285654041092661,3.13378100580421,22717.948791047063,2316.5860707833017,19310.258835552693,1969.0984011413373,0.85,0.8500001040218336,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.3858629522165,4632.441516551485,5.549628416335883,4.85615697360919,-2.4557521824793005,7.311909156088491,3.496153059574053,3.5,0.9989008741640151,0.6,0.00022641791974915457,0.9930479417080226,0.0002280030099651788,199.10943715598785,0.0,0.0,0.0,0.001396176879668034,7.683940682630391e-05,0.00014957851292285066,0.0006025091523091582,0.09792890760851888,0.07165865684807199,0.02627025076044689,0.09792890757380171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535912.7896099398,579.6782777579641,0.0,0.09792890760851888,0.07165865684819225,0.026270250760490978,0.3752219935562706,0.3752219935562706,0.13755731040684144,0.0,-2.3135271476348862e-11,4.969609939839017,-2.3135271476348862e-11,-2.3135271476348862e-11,4.9702490326331485,-2.3135271476348862e-11,24235.838811084104,20600.46298942149,0.85,1.074062543616508,0.6676851563040865,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670309462694933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.717893868594,1526.4913098412803,0.3752219935562706,0.13755731040684144,6.112871282664199,3.496153059574053
2097.0,-30.22566909244471,4.856644069742187,34.97850650593645,23.968542913813167,4.8763423961165335,-26.715508947201155,-40.22843538606537,1.3661822508730688,-5.129732148468861,-5.129732148521144,39.95786763551998,42211.36801723828,25691.548464040385,25691.548464040385,67902.91648127866,77297.5252964431,77297.5252964431,25691.548464040385,102989.07376048349,102989.07376048349,102989.07376048349,127225.56461048519,127225.56461048519,0.0,0.0,91508.9145000898,56422.757220885425,38984.61919911597,24236.490850001708,63221.11004911768,20601.01722250145,1526.471840387798,0.0,0.8864103189614103,2.90280607113773,0.0014959128700940735,0.0,-5.129732148468861,352866.1868417821,1552717.4043049326,4.400300913505036,1552717.4043049326,4.400300913505036,0.85,0.09792569699463208,4.028046144702076,101325.0,128393.82689660355,1.2671485506696625,1.0,0.0,4.028046144701498,1.2853620422823282,1.2856530864333349,3.1337833327875106,22717.940960147072,2316.5852722537334,19310.247159797254,1969.0972105456253,0.85,0.849999883073569,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.311843256891,4632.441516551485,5.549755413747508,4.856644069742187,-2.455510355067299,7.312154424809487,3.496059892858677,3.5,0.9988742551024792,0.6,0.00022641791974915457,0.9930240722336668,0.00022800849050905642,199.10924821545257,0.0,0.0,0.0,0.001396176879668034,7.684137615782472e-05,0.00014957654359132986,0.0006025012197509183,0.09792569699436615,0.07165863232415189,0.026267064670214273,0.09792569696048685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535913.1021287607,579.6781755389586,0.0,0.09792569699436615,0.07165863232434648,0.026267064670285604,0.3752219100558417,0.3752219100558417,0.1375406437401742,0.0,5.2295945351943374e-11,4.969672862970128,5.2295945351943374e-11,5.2295945351943374e-11,4.97031188733439,5.2295945351943374e-11,24236.490850001708,20601.01722250145,0.85,1.0740544800387655,0.6676783749042602,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670286288427808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.714973807007,1526.471840387798,0.3752219100558417,0.1375406437401742,6.112871282664199,3.496059892858677
2098.0,-30.225438553415746,4.857129694443749,34.97853801912082,23.96873866617682,4.8765428989057495,-26.715281411738374,-40.22821309100834,1.3663857572284532,-5.129529146443247,-5.129529146437034,39.95793090525189,42211.37927513391,25691.72503581257,25691.72503581257,67903.10431094648,77297.50599122762,77297.50599122762,25691.72503581257,102989.2310270402,102989.2310270402,102989.2310270402,127226.37431450264,127226.37431450264,0.0,0.0,91508.88303450403,56422.75631841054,38984.58524010388,24237.14328746245,63221.72852756633,20601.571794343083,1526.4523960124675,0.0,0.8864111258776401,2.902745241091556,0.0014959128700940735,0.0,-5.129529146443247,352868.9819379632,1552720.1299058709,4.4002737825759075,1552720.1299058709,4.4002737825759075,0.85,0.09792248668051565,4.028046144702076,101325.0,128393.79471582166,1.2671482330700385,1.0,0.0,4.028046144702609,1.285361089408991,1.2856521333442388,3.1337856559468213,22717.933148522123,2316.584475689672,19310.24480714861,1969.0969706422286,0.85,0.8500000717893127,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.23811594658,4632.441516551485,5.549881944355147,4.857129694443749,-2.455269081777544,7.312398776221293,3.4959670951481465,3.5,0.998847741470899,0.6,0.00022641791974915457,0.9930002011715793,0.00022801397168099074,199.10905925780887,0.0,0.0,0.0,0.001396176879668034,7.684331297638142e-05,0.00014957460677277317,0.000602493418156398,0.09792248668023384,0.07165860803240985,0.02626387864782399,0.09792248664652382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535913.414696071,579.6780733040746,0.0,0.09792248668023384,0.07165860803261608,0.02626387864789957,0.37522182681279515,0.37522182681279515,0.13752397707351163,0.0,-6.195932655828074e-12,4.969735961379911,-6.195932655828074e-12,-6.195932655828074e-12,4.970374890867959,-6.195932655828074e-12,24237.14328746245,20601.571794343083,0.85,1.0740469438658096,0.6676720212850341,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670263184228585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.71206185829,1526.4523960124675,0.37522182681279515,0.13752397707351163,6.112871282664199,3.4959670951481465
2099.0,-30.225208219181557,4.8576138512688685,34.97856954127813,23.968933999445312,4.876742935124485,-26.715054107284974,-40.22798709394408,1.366588823227817,-5.129326611462375,-5.129326611503477,39.95799419297907,42211.37416519629,25691.901180985693,25691.901180985693,67903.27534618198,77297.48687427692,77297.48687427692,25691.901180985693,102989.3880552626,102989.3880552626,102989.3880552626,127227.1842487727,127227.1842487727,0.0,0.0,91508.8516510497,56422.73894196874,38984.56967675662,24237.796193510094,63222.365870266716,20602.12676448358,1526.4329812126816,0.0,0.8864119303379119,2.9026843716167186,0.0014959128700940735,0.0,-5.129326611462375,352871.7706208068,1552722.8562855907,4.400246734256718,1552722.8562855907,4.400246734256718,0.85,0.0979192767076335,4.028046144702076,101325.0,128393.76320315283,1.267147922064178,1.0,0.0,4.028046144701171,1.2853601385989315,1.2856511823188876,3.133787974079177,22717.925357287066,2316.5836812048015,19310.233910691608,1969.0958595128418,0.85,0.8499998836600456,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.1646801885945,4632.441516551485,5.55000803729,4.8576138512688685,-2.455028398250032,7.3126422495189,3.4958746653826878,3.5,0.9988213329664822,0.6,0.00022641791974915457,0.9929763519329965,0.000228019448105077,199.10887046838,0.0,0.0,0.0,0.001396176879668034,7.684528209615878e-05,0.00014957263765299578,0.0006024854864510702,0.09791927670722889,0.07165858400300419,0.026260692704224695,0.09791927667468693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535913.7273523274,579.6779710400782,0.0,0.09791927670722889,0.0716585840033003,0.02626069270433321,0.3752217438282367,0.3752217438282367,0.13750731040684475,0.0,4.1097791836364195e-11,4.969799167083352,4.1097791836364195e-11,4.1097791836364195e-11,4.970437635125677,4.1097791836364195e-11,24237.796193510094,20602.12676448358,0.85,1.0740388217283827,0.6676652096793513,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670240149876588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.70915802042,1526.4329812126816,0.3752217438282367,0.13750731040684475,6.112871282664199,3.4958746653826878
2100.0,-30.224977860381063,4.858096544552429,34.978601072126594,23.96912898346784,4.876942610830468,-26.714826816735737,-40.22776106195522,1.3667915671851203,-5.129124506027551,-5.129124506034548,39.95805749044473,42211.36916279716,25692.076805972818,25692.076805972818,67903.44596876997,77297.46795466804,77297.46795466804,25692.076805972818,102989.54476064086,102989.54476064086,102989.54476064086,127227.99426402268,127227.99426402268,0.0,0.0,91508.82030918295,56422.72151731219,38984.55421318973,24238.44950338183,63223.00371657156,20602.682077874557,1526.4135922025698,0.0,0.8864127325637424,2.9026234680242666,0.0014959128700940735,0.0,-5.129124506027551,352874.5534065174,1552725.5830883847,4.40021976109912,1552725.5830883847,4.40021976109912,0.85,0.09791606704045194,4.028046144702076,101325.0,128393.73224724495,1.2671476165531206,1.0,0.0,4.028046144701526,1.2853591892981633,1.2856502328031696,3.1337902885352107,22717.917576376516,2316.5828877727376,19310.227831131524,1969.0952395702432,0.85,0.8499999071750961,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.091534895778,4632.441516551485,5.550133673593747,4.858096544552429,-2.4547882762519238,7.312884820804353,3.4957826021823384,3.5,0.9987950291949538,0.6,0.00022641791974915457,0.9929525007687218,0.0002280249252344567,199.10868165917393,0.0,0.0,0.0,0.001396176879668034,7.684725156689833e-05,0.00014957066818225624,0.0006024775533320507,0.09791606704027743,0.07165856021012636,0.026257506830151073,0.09791606700571191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535914.0400567399,579.6778687603107,0.0,0.09791606704027743,0.07165856021025406,0.026257506830197876,0.37522166109904354,0.37522166109904354,0.13749064374018075,0.0,6.991740519879386e-12,4.969862426170323,6.991740519879386e-12,6.991740519879386e-12,4.97050028928129,6.991740519879386e-12,24238.44950338183,20602.682077874557,0.85,1.0740306846726362,0.6676583945936915,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670217185202708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.70625776447,1526.4135922025698,0.37522166109904354,0.13749064374018075,6.112871282664199,3.4957826021823384
2101.0,-30.22474733117522,4.858577778117136,34.97863261195082,23.969323618244402,4.877141856768793,-26.71459941585405,-40.22753880182279,1.366993941447693,-5.1289228525765225,-5.128922852571153,39.95812081358222,42211.38046158494,25692.251972235084,25692.251972235084,67903.63243382002,77297.44935785011,77297.44935785011,25692.251972235084,102989.7013300852,102989.7013300852,102989.7013300852,127228.8046511065,127228.8046511065,0.0,0.0,91508.78904689375,56422.720150628804,38984.52099584995,24239.10332102131,63223.62431687125,20603.237822868112,1526.394233144327,0.0,0.8864135323827981,2.902562524250013,0.0014959128700940735,0.0,-5.1289228525765225,352877.3299860456,1552728.3110000785,4.40019286889719,1552728.3110000785,4.40019286889719,0.85,0.09791285771696924,4.028046144702076,101325.0,128393.70190377407,1.2671473170863465,1.0,0.0,4.028046144703962,1.2853582417298024,1.285649285020251,3.133792598770934,22717.909815221832,2316.5820963552114,19310.22661636484,1969.0951156985147,0.85,0.8500001440901169,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.0186791725255,4632.441516551485,5.550258867572291,4.858577778117136,-2.4545487316897887,7.313126509806925,3.4956909044083275,3.5,0.9987688298309507,0.6,0.00022641791974915457,0.9929286325794355,0.00022803040653683723,199.10849271065683,0.0,0.0,0.0,0.001396176879668034,7.684918821805775e-05,0.0001495687315310968,0.0006024697524118143,0.09791285771668376,0.07165853668080516,0.02625432103587861,0.0979128576829546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535914.3528880217,579.6777664390262,0.0,0.09791285771668376,0.07165853668101409,0.026254321035955156,0.3752215786195183,0.3752215786195183,0.1374739770735142,0.0,-5.343281372915953e-12,4.969925831218347,-5.343281372915953e-12,-5.343281372915953e-12,4.970563416580148,-5.343281372915953e-12,24239.10332102131,20603.237822868112,0.85,1.0740230913288518,0.6676520195999078,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670194290000851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.703365678462,1526.394233144327,0.3752215786195183,0.1374739770735142,6.112871282664199,3.4956909044083275
2102.0,-30.22451684797084,4.85905755613051,34.97866416066791,23.969517938699596,4.877340701570383,-26.714372096434886,-40.2273089979775,1.3671959500344488,-5.128721633651651,-5.128721633674467,39.95818415225668,42211.36026594273,25692.4266383952,25692.4266383952,67903.78690433793,77297.43100692992,77297.43100692992,25692.4266383952,102989.85764532513,102989.85764532513,102989.85764532513,127229.6152238956,127229.6152238956,0.0,0.0,91508.75788693345,56422.687145946235,38984.523045541355,24239.75757857047,63224.28062411182,20603.793941784897,1526.3749011722532,0.0,0.8864143299209094,2.9025015444343683,0.0014959128700940735,0.0,-5.128721633651651,352880.100599645,1552731.0395859426,4.400166053419858,1552731.0395859426,4.400166053419858,0.85,0.09790964871064266,4.028046144702076,101325.0,128393.66738459618,1.2671469764085486,1.0,0.0,4.028046144699776,1.2853572958750228,1.2856483389513018,3.1337949048322273,22717.902079471252,2316.5813075281826,19310.212289519553,1969.093654766873,0.85,0.8499998028853635,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.946112006136,4632.441516551485,5.550383611456729,4.85905755613051,-2.45430975116344,7.31336730729395,3.4955995707746013,3.5,0.9987427345070289,0.6,0.00022641791974915457,0.9929047697716484,0.00022803588686680086,199.10830380020238,0.0,0.0,0.0,0.001396176879668034,7.685119064838213e-05,0.00014956672910077244,0.0006024616865300662,0.0979096487104716,0.07165851339610575,0.026251135314365848,0.0979096486761197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535914.6657961069,579.6776640926028,0.0,0.0979096487104716,0.07165851339623093,0.026251135314411724,0.3752214963907552,0.3752214963907552,0.13745731040684686,0.0,2.2794210963184014e-11,4.969989374407817,2.2794210963184014e-11,2.2794210963184014e-11,4.970626683914361,2.2794210963184014e-11,24239.75757857047,20603.793941784897,0.85,1.0740143855182354,0.6676447695293285,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670171464089217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.700484684872,1526.3749011722532,0.3752214963907552,0.13745731040684686,6.112871282664199,3.4955995707746013
2103.0,-30.224286580667435,4.859535882288577,34.97869571814053,23.969711874984228,4.877539111695678,-26.714145014839488,-40.22708680769426,1.367397545867632,-5.128520870142609,-5.128520870203046,39.9582475047168,42211.37069756535,25692.600861032002,25692.600861032002,67903.97155859735,77297.41281513705,77297.41281513705,25692.600861032002,102990.01367616905,102990.01367616905,102990.01367616905,127230.42595179248,127230.42595179248,0.0,0.0,91508.72679734304,56422.68467977087,38984.49124174686,24240.41227562343,63224.90351737029,20604.350434279913,1526.3555973424434,0.0,0.8864151250779176,2.9024405272411364,0.0014959128700940735,0.0,-5.128520870142609,352882.8649595639,1552733.7687692195,4.400139318034453,1552733.7687692195,4.400139318034453,0.85,0.09790644003079173,4.028046144702076,101325.0,128393.6383216755,1.2671466895798225,1.0,0.0,4.028046144702152,1.2853563519542466,1.285647394816794,3.133797206181666,22717.894361190654,2316.5805204825965,19310.211857162827,1969.0936106787565,0.85,0.8500000726366073,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.873832471541,4632.441516551485,5.55050791853484,4.859535882288577,-2.454071349397158,7.313607231685735,3.4955086001054974,3.5,0.998716742887285,0.6,0.00022641791974915457,0.9928809299346277,0.00022804136218434787,199.10811506706435,0.0,0.0,0.0,0.001396176879668034,7.685312678265876e-05,0.00014956479296649583,0.0006024538876918577,0.09790644003055742,0.07165849036259847,0.026247949667958945,0.09790643999677706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535914.9787723419,579.6775617238686,0.0,0.09790644003055742,0.07165849036276997,0.026247949668021752,0.37522141441325235,0.37522141441325235,0.13744064374018136,0.0,6.042455424903892e-11,4.970052962717034,6.042455424903892e-11,6.042455424903892e-11,4.970689584641093,6.042455424903892e-11,24240.41227562343,20604.350434279913,0.85,1.0740067248966467,0.6676383568694301,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670148707269653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.69761045403,1526.3555973424434,0.37522141441325235,0.13744064374018136,6.112871282664199,3.4955086001054974
2104.0,-30.224056051447388,4.860012760970327,34.97872728437122,23.969905462022894,4.877737133152125,-26.713917736326675,-40.22686458248643,1.367598818031327,-5.128320528780023,-5.128320528790897,39.95831087476195,42211.38206965658,25692.774558189914,25692.774558189914,67904.1566278465,77297.39492642286,77297.39492642286,25692.774558189914,102990.16948461276,102990.16948461276,102990.16948461276,127231.23690484608,127231.23690484608,0.0,0.0,91508.69574767204,56422.6828909054,38984.45872974071,24241.06742023332,63225.52614997403,20604.907307198322,1526.3363202167209,0.0,0.8864159180100399,2.9023794745046416,0.0014959128700940735,0.0,-5.128320528780023,352885.62352379935,1552736.4987127006,4.400112657488243,1552736.4987127006,4.400112657488243,0.85,0.09790323166388715,4.028046144702076,101325.0,128393.60975983963,1.2671464076964187,1.0,0.0,4.02804614470156,1.2853554095503523,1.2856464521995112,3.133799503836205,22717.88665282042,2316.5797344475864,19310.202763714475,1969.092683405085,0.85,0.8499999607717524,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.801839536106,4632.441516551485,5.550631772295705,4.860012760970327,-2.453833501282167,7.313846262252493,3.4954179910900653,3.5,0.9986908545971616,0.6,0.00022641791974915457,0.9928570635995284,0.00022804684385111133,199.10792611961094,0.0,0.0,0.0,0.001396176879668034,7.685506326637296e-05,0.00014956285648278162,0.0006024460874460984,0.09790323166336756,0.07165846757010429,0.026244764093263272,0.09790323163176985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535915.291835496,579.6774593266836,0.0,0.09790323166336756,0.0716584675704846,0.02624476409340255,0.3752213326818571,0.3752213326818571,0.13742397707351792,0.0,1.0857093002414331e-11,4.970116668141372,1.0857093002414331e-11,1.0857093002414331e-11,4.970752954200293,1.0857093002414331e-11,24241.06742023332,20604.907307198322,0.85,1.0739990754173327,0.6676319619631021,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670126019366377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.69473958074,1526.3363202167209,0.3752213326818571,0.13742397707351792,6.112871282664199,3.4954179910900653
2105.0,-30.223825513722858,4.860488196088689,34.97875885948211,23.97009873474019,4.877934755054248,-26.713690490149627,-40.22663481356574,1.367799731481009,-5.128120629665659,-5.128120629651766,39.958374265880884,42211.362138115706,25692.94778579649,25692.94778579649,67904.3099239122,77297.37731942591,77297.37731942591,25692.94778579649,102990.32510522241,102990.32510522241,102990.32510522241,127232.04814556518,127232.04814556518,0.0,0.0,91508.66481437044,56422.649633060246,38984.46131256688,24241.723040342767,63226.184352909644,20605.464584291352,1526.3170715490126,0.0,0.8864167086018806,2.9023183835741766,0.0014959128700940735,0.0,-5.128120629665659,352888.3760154437,1552739.2295681299,4.400086075660866,1552739.2295681299,4.400086075660866,0.85,0.09790002362609537,4.028046144702076,101325.0,128393.57284658974,1.2671460433909671,1.0,0.0,4.028046144701498,1.2853544688274205,1.2856455112635718,3.1338017973957855,22717.878973339975,2316.5789513585146,19310.194030814546,1969.0917928971205,0.85,0.8499998636965873,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.730132335709,4632.441516551485,5.550755185814116,4.860488196088689,-2.4535962209820807,7.31408441707077,3.495327742629541,3.5,0.998665069322726,0.6,0.00022641791974915457,0.9928331970028181,0.0002280523258415098,199.10773716554573,0.0,0.0,0.0,0.001396176879668034,7.685706553388602e-05,0.00014956085421526856,0.0006024380222201618,0.09790002362593923,0.07165844503112746,0.026241578594811774,0.09790002359140337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535915.605002806,579.6773568954119,0.0,0.09790002362593923,0.07165844503124175,0.02624157859485362,0.37522125119684513,0.37522125119684513,0.13740731040685086,0.0,-1.3869794202037156e-11,4.970180534818496,-1.3869794202037156e-11,-1.3869794202037156e-11,4.97081662284819,-1.3869794202037156e-11,24241.723040342767,20605.464584291352,0.85,1.073990319341282,0.6676246964786695,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670103400171209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.691881630093,1526.3170715490126,0.37522125119684513,0.13740731040685086,6.112871282664199,3.495327742629541
2106.0,-30.223594956179554,4.860962191603912,34.97879044350418,23.970291658211522,4.878131951630977,-26.713463268675465,-40.226412553433306,1.3680002641268925,-5.1279211692567515,-5.127921169311573,39.958437675661955,42211.37365880007,25693.120538173283,25693.120538173283,67904.49419697335,77297.35997026543,77297.35997026543,25693.120538173283,102990.48050843872,102990.48050843872,102990.48050843872,127232.85962968179,127232.85962968179,0.0,0.0,91508.63395865305,56422.64764718791,38984.42923496127,24242.379121243066,63226.80835620434,20606.022253056606,1526.2978508151095,0.0,0.8864174968802884,2.9022572554529016,0.0014959128700940735,0.0,-5.1279211692567515,352891.1224831701,1552741.9612321407,4.400059571649307,1552741.9612321407,4.400059571649307,0.85,0.09789681591310262,4.028046144702076,101325.0,128393.54550962792,1.2671457735961305,1.0,0.0,4.028046144700227,1.2853535298888727,1.2856445721124206,3.1338040866082397,22717.871313120533,2316.5781702335184,19310.194667081825,1969.0918577783266,0.85,0.8500001783146544,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.658709900249,4632.441516551485,5.550878158983338,4.860962191603912,-2.4533595053568527,7.314321696960764,3.495237853491864,3.5,0.9986393867119612,0.6,0.00022641791974915457,0.9928093289732459,0.00022805780842461852,199.10754819559526,0.0,0.0,0.0,0.001396176879668034,7.685900241371093e-05,0.00014955891733544366,0.0006024302203788503,0.0978968159129402,0.07165842274193704,0.026238393171003162,0.09789681587881904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535915.918262357,579.6772544339515,0.0,0.0978968159129402,0.07165842274205593,0.02623839317104669,0.3752211699611927,0.3752211699611927,0.1373906437401824,0.0,5.4797055781818926e-11,4.970244565248549,5.4797055781818926e-11,5.4797055781818926e-11,4.970880471732471,5.4797055781818926e-11,24242.379121243066,20606.022253056606,0.85,1.073982634303096,0.6676182897133054,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670080849498082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.68903153413,1526.2978508151095,0.3752211699611927,0.1373906437401824,6.112871282664199,3.495237853491864
2107.0,-30.223364602158277,4.8614347514068434,34.97882203621597,23.97048419751229,4.878328747175366,-26.7132362704802,-40.22618659129364,1.3682004154973546,-5.127722149786905,-5.127722149764116,39.958501096815226,42211.368812052264,25693.292823648237,25693.292823648237,67904.6616357005,77297.34278048763,77297.34278048763,25693.292823648237,102990.63560413587,102990.63560413587,102990.63560413587,127233.67122506698,127233.67122506698,0.0,0.0,91508.6031823299,56422.6292138949,38984.41552048333,24243.035620931114,63227.45114141444,20606.580277791447,1526.2786568896524,0.0,0.8864182828605314,2.902196091825669,0.0014959128700940735,0.0,-5.127722149786905,352893.8628961093,1552744.693388771,4.400033144939938,1552744.693388771,4.400033144939938,0.85,0.09789360851442173,4.028046144702076,101325.0,128393.51405263516,1.2671454631397499,1.0,0.0,4.028046144701014,1.285352592736909,1.2856436347482576,3.1338063714681845,22717.863672611453,2316.57739111842,19310.18220694999,1969.090587198482,0.85,0.8499999157152375,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.587571276072,4632.441516551485,5.551000694703236,4.8614347514068434,-2.453123355280708,7.314558106687551,3.495148322465771,3.5,0.9986138064187917,0.6,0.00022641791974915457,0.9927854826310035,0.0002280632862893193,199.10735939281403,0.0,0.0,0.0,0.001396176879668034,7.686097160083893e-05,0.00014955694814831563,0.000602422288402231,0.09789360851421298,0.0716584006952517,0.026235207818961284,0.09789360848031703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535916.2315781342,579.6771519540798,0.0,0.09789360851421298,0.07165840069540451,0.02623520781901723,0.3752210889775401,0.3752210889775401,0.13737397707351845,0.0,-2.2794210963184014e-11,4.970308662284992,-2.2794210963184014e-11,-2.2794210963184014e-11,4.970943995345294,-2.2794210963184014e-11,24243.035620931114,20606.580277791447,0.85,1.073974364138529,0.66761142589225,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267005836715869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.68618951979,1526.2786568896524,0.3752210889775401,0.13737397707351845,6.112871282664199,3.495148322465771
2108.0,-30.22313422498207,4.861905879335692,34.97885363757805,23.970676387567096,4.878525144299712,-26.71300929124915,-40.225960629153974,1.3684002105667992,-5.127523572264522,-5.127523572308424,39.958564534199176,42211.3640702018,25693.464648538153,25693.464648538153,67904.82871873995,77297.32580449237,77297.32580449237,25693.464648538153,102990.79045303052,102990.79045303052,102990.79045303052,127234.4830217325,127234.4830217325,0.0,0.0,91508.57244926432,56422.610714973765,38984.40192698951,24243.69256870199,63228.0944956915,20607.13868339669,1526.2594906552447,0.0,0.8864190665198071,2.90213489130178,0.0014959128700940735,0.0,-5.127523572264522,352896.59724027745,1552747.4262480668,4.400006796299156,1552747.4262480668,4.400006796299156,0.85,0.09789040143765154,4.028046144702076,101325.0,128393.47897669638,1.267145116967149,1.0,0.0,4.028046144701557,1.2853516572545869,1.2856426990541148,3.133808652260717,22717.856042841464,2316.5766130984043,19310.179091357375,1969.0902694964516,0.85,0.8500000640439893,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.516715498056,4632.441516551485,5.551122795453355,4.861905879335692,-2.452887771139309,7.314793650475002,3.4950591483256614,3.5,0.9985883280930461,0.6,0.00022641791974915457,0.9927616345096446,0.00022806876482589833,199.10717057141264,0.0,0.0,0.0,0.001396176879668034,7.686294083461296e-05,0.00014955497891454162,0.0006024143562377196,0.09789040143750431,0.07165837889657461,0.026232022540929698,0.09789040140304174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535916.5449741415,579.6770494479472,0.0,0.09789040143750431,0.0716583788966824,0.02623202254096914,0.37522100824221505,0.37522100824221505,0.1373573104068493,0.0,4.388311936054379e-11,4.970372803139526,4.388311936054379e-11,4.388311936054379e-11,4.9710074685483505,4.388311936054379e-11,24243.69256870199,20607.13868339669,0.85,1.07396607885071,0.6676045578611922,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670035952968022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.683351113476,1526.2594906552447,0.37522100824221505,0.1373573104068493,6.112871282664199,3.4950591483256614
2109.0,-30.222903681015364,4.862375579488343,34.978885247722424,23.97086826330053,4.878721134204985,-26.712782202634976,-40.225738438870735,1.368599655824479,-5.127325423438265,-5.127325423435459,39.95862799272917,42211.3756155364,25693.635981681928,25693.635981681928,67905.01159721833,77297.30913945906,77297.30913945906,25693.635981681928,102990.94512114099,102990.94512114099,102990.94512114099,127235.29510891066,127235.29510891066,0.0,0.0,91508.54179473867,56422.60827081569,38984.370582136646,24244.349987769674,63228.72056990632,20607.697489604223,1526.2403521278409,0.0,0.8864198479078622,2.902073653742994,0.0014959128700940735,0.0,-5.127325423438265,352899.3256980137,1552750.1600230765,4.399980524054076,1552750.1600230765,4.399980524054076,0.85,0.09788719468274283,4.028046144702076,101325.0,128393.44868890161,1.2671448180498555,1.0,0.0,4.028046144700452,1.2853507234115147,1.2856417649995926,3.1338109290599174,22717.84843256975,2316.575837066659,19310.171834157198,1969.0895294679833,0.85,0.8500000293369732,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.446141593549,4632.441516551485,5.551244455625392,4.862375579488343,-2.4526527424095685,7.315028321897911,3.4949703298365424,3.5,0.9985629513818692,0.6,0.00022641791974915457,0.9927377697410995,0.00022807424745026385,199.10698161366528,0.0,0.0,0.0,0.001396176879668034,7.686487724258242e-05,0.00014955304250657215,0.0006024065562970636,0.09788719468255444,0.071658357345515,0.02622883733703945,0.09788719464880907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535916.8584746614,579.6769469076094,0.0,0.09788719468255444,0.07165835734565291,0.026228837337089916,0.3752209277509417,0.3752209277509417,0.13734064374018465,0.0,-2.7853275241795927e-12,4.970437070481751,-2.7853275241795927e-12,-2.7853275241795927e-12,4.97107142518621,-2.7853275241795927e-12,24244.349987769674,20607.697489604223,0.85,1.0739583370525718,0.6675981300122478,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670013606743562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.6805208495,1526.2403521278409,0.3752209277509417,0.13734064374018465,6.112871282664199,3.4949703298365424
2110.0,-30.222673117769332,4.862843855919042,34.97891686668803,23.971059824712597,4.878916715805163,-26.712555137529723,-40.22551244180647,1.3687987355656315,-5.1271277036318565,-5.127127703636184,39.95869146995748,42211.3715741412,25693.8068283161,25693.8068283161,67905.1784024573,77297.2927494124,77297.2927494124,25693.8068283161,102991.0995777285,102991.0995777285,102991.0995777285,127236.10744079889,127236.10744079889,0.0,0.0,91508.51124196436,56422.59006669329,38984.3568614123,24245.007863070397,63229.3647244827,20608.256683609838,1526.221240864986,0.0,0.8864206270322169,2.902012379767734,0.0014959128700940735,0.0,-5.1271277036318565,352902.04826476425,1552752.8946055232,4.39995432795157,1552752.8946055232,4.39995432795157,0.85,0.09788398824585796,4.028046144702076,101325.0,128393.41478216082,1.2671444834163417,1.0,0.0,4.028046144698718,1.2853497912812182,1.2856408326582343,3.1338132016865057,22717.84084755875,2316.5750636107896,19310.16494434268,1969.0888269024265,0.85,0.8500000098564712,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.375848657145,4632.441516551485,5.551365677394324,4.862843855919042,-2.452418268797629,7.315262124716671,3.4948818658481513,3.5,0.9985376759566147,0.6,0.00022641791974915457,0.9927139035957205,0.00022807973065456583,199.10679264047488,0.0,0.0,0.0,0.001396176879668034,7.686684687325408e-05,0.0001495510728759005,0.0006023986225338302,0.09788398824574825,0.07165833603953004,0.02622565220621821,0.09788398821089321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535917.1720676004,579.6768443370233,0.0,0.09788398824574825,0.07165833603961036,0.026225652206247604,0.37522084750534385,0.37522084750534385,0.13732397707351682,0.0,4.320099833421409e-12,4.970501499049703,4.320099833421409e-12,4.320099833421409e-12,4.971135680727514,4.320099833421409e-12,24245.007863070397,20608.256683609838,0.85,1.073950034107556,0.6675912648826087,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266999132829048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.677701606135,1526.221240864986,0.37522084750534385,0.13732397707351682,6.112871282664199,3.4948818658481513
2111.0,-30.222442757412747,4.863310712360511,34.97894849429714,23.9712510019541,4.87911190966389,-26.712328293777567,-40.2252865145914,1.368997446028739,-5.126930426778756,-5.126930426704665,39.95875495965156,42211.36684538001,25693.977227023744,25693.977227023744,67905.34407240376,77297.2765129068,77297.2765129068,25693.977227023744,102991.25373993054,102991.25373993054,102991.25373993054,127236.9199047531,127236.9199047531,0.0,0.0,91508.48076797904,56422.57110045236,38984.34407502964,24245.666164822553,63230.0102398522,20608.816240099168,1526.2021567325053,0.0,0.8864214038441186,2.901951069818477,0.0014959128700940735,0.0,-5.126930426778756,352904.76474855904,1552755.6297302186,4.399928209630552,1552755.6297302186,4.399928209630552,0.8499999999999999,0.09788078212558385,4.028046144702076,101325.0,128393.38566356395,1.2671441960381342,1.0,0.0,4.028046144704199,1.2853488608813015,1.2856399020476472,3.133815470097542,22717.83328210785,2316.5742921494957,19310.15393248646,1969.0877040055943,0.85,0.8499998081989089,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.305835778338,4632.441516551485,5.551486470146546,4.863310712360511,-2.45218435983994,7.315495072200451,3.4947937552038932,3.5,0.9985125014868267,0.6,0.00022641791974915457,0.9926900590699643,0.00022808520915509314,199.10660383393412,0.0,0.0,0.0,0.001396176879668034,7.686881594181209e-05,0.00014954910380734248,0.0006023906910348165,0.09788078212559029,0.07165831497772228,0.026222467147868005,0.09788078209019219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535917.4857221699,579.6767417462609,0.0,0.09788078212559029,0.07165831497771756,0.026222467147866284,0.37522076750891237,0.37522076750891237,0.13730731040684965,0.0,-7.406697477563284e-11,4.970565989097793,-7.406697477563284e-11,-7.406697477563284e-11,4.971199572794603,-7.406697477563284e-11,24245.666164822553,20608.816240099168,0.85,1.0739416902641086,0.6675843746546685,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266996911741603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.674890433795,1526.2021567325053,0.37522076750891237,0.13730731040684965,6.112871282664199,3.4947937552038932
