time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2112.0,-30.222212529585576,4.863776152411464,34.978980130466525,23.971441795025044,4.879306673623841,-26.712101612332745,-40.22506435923276,1.369195756371002,-5.12673359807809,-5.126733598030124,39.95881846420839,42211.37735698226,25694.14719388563,25694.14719388563,67905.52455086789,77297.26044220707,77297.26044220707,25694.14719388563,102991.4076360927,102991.4076360927,102991.4076360927,127237.7325458347,127237.7325458347,0.0,0.0,91508.45033923931,56422.56725401473,38984.314539138424,24246.324909742,63230.63944888042,20609.3761732807,1526.18310046678,0.0,0.8864221783085875,2.9018897227944866,0.0014959128700940735,0.0,-5.12673359807809,352907.4750776863,1552758.365497707,4.399902170266852,1552758.365497707,4.399902170266852,0.85,0.09787757632818714,4.028046144702076,101325.0,128393.35303737328,1.2671438740426675,1.0,0.0,4.02804614470112,1.2853479323561692,1.2856389733122693,3.1338177339409348,22717.825727889594,2316.5735218336126,19310.15230921334,1969.0875384778024,0.85,0.8500000193903761,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.236101974845,4632.441516551485,5.55160683849341,4.863776152411464,-2.451951018991095,7.31572717140256,3.4947059966569345,3.5,0.998487427616267,0.6,0.00022641791974915457,0.9926662288795214,0.00022809068462490692,199.10641513637398,0.0,0.0,0.0,0.001396176879668034,7.687075218223074e-05,0.00014954716756692383,0.0006023828917690628,0.09787757632815,0.071658294164394,0.026219282163756012,0.09787757629290532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535917.7994502097,579.6766391314452,0.0,0.09787757632815,0.07165829416442118,0.026219282163765952,0.37522068775849615,0.37522068775849615,0.13729064374017783,0.0,-4.7975845518521965e-11,4.970630467361275,-4.7975845518521965e-11,-4.7975845518521965e-11,4.971263149369804,-4.7975845518521965e-11,24246.324909742,20609.3761732807,0.85,1.073933857742605,0.6675778977549097,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266994697394271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.67208288235,1526.18310046678,0.37522068775849615,0.13729064374017783,6.112871282664199,3.4947059966569345
2113.0,-30.22198220023794,4.864240180310505,34.97901177515418,23.971632203925424,4.879501009519624,-26.711874882274813,-40.22483843201769,1.3693936915565474,-5.126537186349424,-5.126537186332632,39.95888198466225,42211.372570998945,25694.316652115103,25694.316652115103,67905.68922311405,77297.24464086656,77297.24464086656,25694.316652115103,102991.56129298166,102991.56129298166,102991.56129298166,127238.54538362558,127238.54538362558,0.0,0.0,91508.41996565573,56422.54789578825,38984.30229985275,24246.984090643913,63231.286390496665,20609.936477047326,1526.1640702859831,0.0,0.8864229505809933,2.901828341060872,0.0014959128700940735,0.0,-5.126537186349424,352910.1796814073,1552761.1019541405,4.399876204636287,1552761.1019541405,4.399876204636287,0.85,0.0978743708363978,4.028046144702076,101325.0,128393.32519932662,1.267143599302508,1.0,0.0,4.028046144701796,1.2853470055889271,1.2856380463351795,3.133819993501665,22717.818187364366,2316.5727529140295,19310.146569807315,1969.0869532212648,0.85,0.8500000488844305,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.166646237135,4632.441516551485,5.551726767013781,4.864240180310505,-2.4517182226967567,7.3159584030072615,3.4946185889262393,3.5,0.9984624539789255,0.6,0.00022641791974915457,0.9926423887984479,0.00022809616263035472,199.1062263559644,0.0,0.0,0.0,0.001396176879668034,7.687272134328113e-05,0.00014954519840587344,0.0006023749598974855,0.09787437083631292,0.07165827358667927,0.02621609724963366,0.09787437080165026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535918.1132568327,579.6765364909082,0.0,0.09787437083631292,0.07165827358674141,0.026216097249656393,0.3752206082471706,0.3752206082471706,0.13727397707350858,0.0,-1.6768808563938364e-11,4.970694986668434,-1.6768808563938364e-11,-1.6768808563938364e-11,4.9713270380712515,-1.6768808563938364e-11,24246.984090643913,20609.936477047326,0.85,1.0739254742304267,0.6675709918396203,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669924897699374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.66928035457,1526.1640702859831,0.3752206082471706,0.13727397707350858,6.112871282664199,3.4946185889262393
2114.0,-30.221751847900762,4.8647028001857,34.979043428274395,23.971822368353628,4.87969500008122,-26.71164816608786,-40.22461627665905,1.36959131826824,-5.1263411950474165,-5.126341194997645,39.95894551965636,42211.38356488911,25694.485614976587,25694.485614976587,67905.8691798657,77297.22907782401,77297.22907782401,25694.485614976587,102991.7146928006,102991.7146928006,102991.7146928006,127239.35839398312,127239.35839398312,0.0,0.0,91508.3896811353,56422.54416820015,38984.27279215017,24247.643701182522,63231.9164933327,20610.497146005142,1526.1450661683743,0.0,0.8864237206487247,2.90176692465299,0.0014959128700940735,0.0,-5.1263411950474165,352912.87851202994,1552763.8390402785,4.399850313162625,1552763.8390402785,4.399850313162625,0.85,0.09787116564942923,4.028046144702076,101325.0,128393.2936866578,1.2671432882966474,1.0,0.0,4.028046144700111,1.2853460802673466,1.2856371208040789,3.1338222495409633,22717.810668949893,2316.571986249116,19310.141140452495,1969.0863995811512,0.85,0.8500000911991528,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.0974677137565,4632.441516551485,5.551846259553704,4.8647028001857,-2.451485972736294,7.316188772921994,3.494531530929803,3.5,0.998437580265658,0.6,0.00022641791974915457,0.9926185469555201,0.00022810164130380743,199.10603755707032,0.0,0.0,0.0,0.001396176879668034,7.687465767465125e-05,0.00014954326207450332,0.0006023671602653752,0.09787116564932007,0.0716582532439211,0.026212912405398966,0.0978711656147964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535918.4271353313,579.6764338268414,0.0,0.09787116564932007,0.07165825324400103,0.026212912405428196,0.37522052897259295,0.37522052897259295,0.1372573104068417,0.0,-4.979483492206782e-11,4.970759569229983,-4.979483492206782e-11,-4.979483492206782e-11,4.971391072577546,-4.979483492206782e-11,24247.643701182522,20610.497146005142,0.85,1.0739176185973396,0.66756451339475,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266990288848453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.666487534847,1526.1450661683743,0.37522052897259295,0.1372573104068417,6.112871282664199,3.494531530929803
2115.0,-30.221521551481526,4.865164015466424,34.979075090007875,23.97201214861127,4.879888554462367,-26.711421543816094,-40.224394121300406,1.3697885467970083,-5.126145655612618,-5.126145655615816,39.959009076778855,42211.39438907032,25694.654166313183,25694.654166313183,67906.0485553835,77297.21374917055,77297.21374917055,25694.654166313183,102991.86791548373,102991.86791548373,102991.86791548373,127240.17171472975,127240.17171472975,0.0,0.0,91508.35947716581,56422.540117065815,38984.24373344444,24248.303799246012,63232.547532690456,20611.05822935911,1526.1260913464118,0.0,0.8864244883236834,2.9017054689062713,0.0014959128700940735,0.0,-5.126145655612618,352915.5711365183,1552766.577083736,4.399824502169895,1552766.577083736,4.399824502169895,0.85,0.0978679607970118,4.028046144702076,101325.0,128393.26701780912,1.2671430250955749,1.0,0.0,4.0280461447010305,1.285345156811454,1.2856361971390884,3.133824501034741,22717.80317053294,2316.5712216233824,19310.13611131681,1969.0858867520317,0.85,0.8500001503826662,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4628.028565532306,4632.441516551485,5.5519653352350975,4.865164015466424,-2.4512542917411007,7.316418307207524,3.4944448215593376,3.5,0.9984128061598108,0.6,0.00022641791974915457,0.9925947115176441,0.00022810711876851444,199.105848804365,0.0,0.0,0.0,0.001396176879668034,7.68765940511153e-05,0.00014954132569803928,0.0006023593604516246,0.09786796079703652,0.07165823315798006,0.026209727639056463,0.09786796076150668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535918.7411231961,579.6763311269826,0.0,0.09786796079703652,0.07165823315796195,0.026209727639049846,0.375220449934264,0.375220449934264,0.13724064374017284,0.0,3.183231456205249e-12,4.970824219755514,3.183231456205249e-12,3.183231456205249e-12,4.971455133429515,3.183231456205249e-12,24248.303799246012,20611.05822935911,0.85,1.0739097380233953,0.6675580225080691,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669880946101946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.663702853326,1526.1260913464118,0.375220449934264,0.13724064374017284,6.112871282664199,3.4944448215593376
2116.0,-30.22129108969586,4.865623830481416,34.979106760305655,23.972201614547544,4.880081737733244,-26.711194809843825,-40.22416822900993,1.369985457881184,-5.125950524755069,-5.125950524783066,39.95907264970173,42211.39013582142,25694.822198200938,25694.822198200938,67906.21233402236,77297.19870253192,77297.19870253192,25694.822198200938,102992.02090073287,102992.02090073287,102992.02090073287,127240.9852300002,127240.9852300002,0.0,0.0,91508.32933793783,56422.52077122722,38984.23174078957,24248.96432926732,63233.19607005689,20611.61967987722,1526.1071420893159,0.0,0.8864252538499868,2.901643979213514,0.0014959128700940735,0.0,-5.125950524755069,352918.2581508746,1552769.315811158,4.399798763450034,1552769.315811158,4.399798763450034,0.85,0.0978647562450477,4.028046144702076,101325.0,128393.23188619423,1.2671426783734936,1.0,0.0,4.02804614470175,1.285344234843212,1.2856352749620854,3.1338267489046796,22717.795688188675,2316.5704586366064,19310.1224148328,1969.0844900993511,0.85,0.8499998274424321,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.959938658293,4632.441516551485,5.552083971939093,4.865623830481416,-2.4510231472674837,7.3166469777489,3.4943584595026653,3.5,0.9983881312864759,0.6,0.00022641791974915457,0.9925708595825269,0.0002281126002876867,199.10565991648238,0.0,0.0,0.0,0.001396176879668034,7.687856304609989e-05,0.0001495393567030547,0.000602351429248968,0.09786475624483044,0.0716582133035143,0.026206542941316146,0.09786475621133178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535919.0551891642,579.6762284015587,0.0,0.09786475624483044,0.07165821330367338,0.02620654294137432,0.37522037113211226,0.37522037113211226,0.1372239770735076,0.0,2.802380549837835e-11,4.970888987992964,2.802380549837835e-11,2.802380549837835e-11,4.971519593870823,2.802380549837835e-11,24248.96432926732,20611.61967987722,0.85,1.0739013137781013,0.6675511085831383,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669859070388514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.660924729997,1526.1071420893159,0.37522037113211226,0.1372239770735076,6.112871282664199,3.4943584595026653
2117.0,-30.22106076175753,4.866082248833575,34.97913843923473,23.972390696313255,4.88027449314608,-26.710968239092313,-40.223942301794864,1.3701819704808782,-5.125755835007851,-5.125755835017565,39.9591362417047,42211.38543942995,25694.98979774095,25694.98979774095,67906.3752371709,77297.18387772936,77297.18387772936,25694.98979774095,102992.17367547032,102992.17367547032,102992.17367547032,127241.79899917165,127241.79899917165,0.0,0.0,91508.29930162289,56422.50086332348,38984.22048699934,24249.625323701326,63233.84581070066,20612.181525146127,1526.0882209174251,0.0,0.8864260170495782,2.9015824519216613,0.0014959128700940735,0.0,-5.125755835007851,352920.9391070018,1552772.055364766,4.399773102989455,1552772.055364766,4.399773102989455,0.85,0.09786155201703158,4.028046144702076,101325.0,128393.20221083648,1.2671423855004833,1.0,0.0,4.0280461447046765,1.285343314742055,1.2856343546525901,3.133828992225654,22717.788231393526,2316.5696982551153,19310.122598495265,1969.0845088277104,0.85,0.8500001145274682,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.891586277291,4632.441516551485,5.552202189422976,4.866082248833575,-2.4507925625506997,7.316874811384274,3.494272443724632,3.5,0.998363555349895,0.6,0.00022641791974915457,0.9925470221178168,0.00022811807874456396,199.10547113865996,0.0,0.0,0.0,0.001396176879668034,7.688053239214282e-05,0.00014953738735701174,0.0006023434966322321,0.09786155201687656,0.07165819369839774,0.026203358318478826,0.09786155198299012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535919.3693494395,579.6761256452692,0.0,0.09786155201687656,0.07165819369851124,0.02620335831852033,0.37522029256914374,0.37522029256914374,0.1372073104068436,0.0,9.72022462519817e-12,4.970953861041551,9.72022462519817e-12,9.72022462519817e-12,4.971584045646239,9.72022462519817e-12,24249.625323701326,20612.181525146127,0.85,1.0738928554252118,0.6675441750893283,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669837261138477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.658157596055,1526.0882209174251,0.37522029256914374,0.1372073104068436,6.112871282664199,3.494272443724632
2118.0,-30.220830336077327,4.86653927463908,34.97917012669097,23.972579498682194,4.880466896632583,-26.710741615626343,-40.223716374579794,1.3703781761815057,-5.125561561032839,-5.125561560993604,39.959199847936794,42211.38110638169,25695.156903339386,25695.156903339386,67906.53800972107,77297.16928734262,77297.16928734262,25695.156903339386,102992.32619068201,102992.32619068201,102992.32619068201,127242.61293417594,127242.61293417594,0.0,0.0,91508.26931742414,56422.481136462855,38984.20908995699,24250.28674349393,63234.495833450914,20612.74373196984,1526.0693254657488,0.0,0.8864267780696167,2.9015208904846466,0.0014959128700940735,0.0,-5.125561561032839,352923.61435370735,1552774.7955340259,4.399747515840079,1552774.7955340259,4.399747515840079,0.85,0.09785834809151374,4.028046144702076,101325.0,128393.16824841953,1.2671420503174886,1.0,0.0,4.02804614470157,1.2853423960791588,1.2856334357816814,3.1338312320431743,22717.78078753671,2316.5689391929673,19310.109611001844,1969.0831844719496,0.85,0.8499998213555982,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.823507406539,4632.441516551485,5.552319975516766,4.86653927463908,-2.4505625184163184,7.317101793055398,3.4941867729783356,3.5,0.9983390779938102,0.6,0.00022641791974915457,0.9925231751553187,0.00022812355964758476,199.105282281086,0.0,0.0,0.0,0.001396176879668034,7.68825017848275e-05,0.00014953541796432706,0.0006023355638276212,0.09785834809132349,0.07165817432673659,0.026200173764586908,0.09785834805752312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535919.683580056,579.6760228659491,0.0,0.09785834809132349,0.07165817432687589,0.02620017376463785,0.3752202142470592,0.3752202142470592,0.13719064374017798,0.0,-3.922195901395753e-11,4.971018834332369,-3.922195901395753e-11,-3.922195901395753e-11,4.971648627588422,-3.922195901395753e-11,24250.28674349393,20612.74373196984,0.85,1.0738843903899469,0.6675372445059008,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669815518180518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.655395462763,1526.0693254657488,0.3752202142470592,0.13719064374017798,6.112871282664199,3.4941867729783356
2119.0,-30.22060010962091,4.866994911272858,34.97920182275243,23.972767881955974,4.8806588514992715,-26.71051521625853,-40.22349806092677,1.3705739581368594,-5.1253677362923895,-5.125367736298035,39.95926347349728,42211.40746002433,25695.323603946625,25695.323603946625,67906.73106397096,77297.15489103357,77297.15489103357,25695.323603946625,102992.4784949802,102992.4784949802,102992.4784949802,127243.42712815302,127243.42712815302,0.0,0.0,91508.23942659528,56422.49199558582,38984.16381223273,24250.948633172822,63235.11244540555,20613.306338196897,1526.0504586933496,0.0,0.8864275367205777,2.9014592907139374,0.0014959128700940735,0.0,-5.1253677362923895,352926.2834301048,1552777.5365410226,4.3997220083738595,1552777.5365410226,4.3997220083738595,0.8499999999999999,0.09785514449574469,4.028046144702076,101325.0,128393.14397364286,1.2671418107440697,1.0,0.0,4.028046144702938,1.2853414794016074,1.285632518896567,3.1338334670233614,22717.77336685984,2316.568182494516,19310.110529044945,1969.0832780862931,0.85,0.8500001394156913,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.755701191027,4632.441516551485,5.55243735042745,4.866994911272858,-2.4503330389645637,7.317327950237422,3.494101446177719,3.5,0.9983146989079197,0.6,0.00022641791974915457,0.9924993494278737,0.0002281290359330444,199.10509358715436,0.0,0.0,0.0,0.001396176879668034,7.688440485490293e-05,0.00014953351489425164,0.0006023278981735408,0.09785514449552132,0.07165815520863643,0.026196989286884898,0.0978551444624533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535919.9979062069,579.6759200553654,0.0,0.09785514449552132,0.07165815520879998,0.026196989286944704,0.37522013616701194,0.37522013616701194,0.13717397707350917,0.0,5.6274984672199935e-12,4.971083864358434,5.6274984672199935e-12,5.6274984672199935e-12,4.971713028031559,5.6274984672199935e-12,24250.948633172822,20613.306338196897,0.85,1.0738769717947236,0.6675311520394279,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669793841318961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.65264296516,1526.0504586933496,0.37522013616701194,0.13717397707350917,6.112871282664199,3.494101446177719
2120.0,-30.22036971826635,4.8674491630958,34.979233527293516,23.972955985832982,4.880850429763834,-26.71028870620474,-40.2232721686363,1.3707694177021352,-5.125174313413197,-5.125174313433008,39.95932711260972,42211.40305616133,25695.489781246968,25695.489781246968,67906.8928374083,77297.14075669306,77297.14075669306,25695.489781246968,102992.63053794003,102992.63053794003,102992.63053794003,127244.24147590337,127244.24147590337,0.0,0.0,91508.20957824931,56422.47187771726,38984.15300059117,24251.610937963338,63235.763938554504,20613.869297268837,1526.0316166327946,0.0,0.886428293265543,2.901397658154859,0.0014959128700940735,0.0,-5.125174313413197,352928.9469884359,1552780.2781346554,4.399696571745173,1552780.2781346554,4.399696571745173,0.85,0.09785194119325412,4.028046144702076,101325.0,128393.11123609998,1.267141487649642,1.0,0.0,4.02804614470244,1.285340564234834,1.2856316035225726,3.133835698323254,22717.765956729745,2316.5674268715356,19310.09829150234,1969.0820302042332,0.85,0.8499998779933754,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.68816660343,4632.441516551485,5.552554289781933,4.8674491630958,-2.4501040887419308,7.31755325183773,3.494016462019974,3.5,0.9982904177199926,0.6,0.00022641791974915457,0.9924755072529929,0.0002281345162621108,199.10490475842988,0.0,0.0,0.0,0.001396176879668034,7.688637403484857e-05,0.000149531545714306,0.0006023199662258525,0.09785194119308044,0.07165813631738367,0.026193804875696763,0.09785194115940213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535920.3122993525,579.6758172228479,0.0,0.09785194119308044,0.07165813631751086,0.026193804875743253,0.37522005832735195,0.37522005832735195,0.13715731040684348,0.0,1.9838353182421997e-11,4.971148984029469,1.9838353182421997e-11,1.9838353182421997e-11,4.97177774046321,1.9838353182421997e-11,24251.610937963338,20613.869297268837,0.85,1.0738684663222016,0.6675242050871353,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669772230393306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.649894157305,1526.0316166327946,0.37522005832735195,0.13715731040684348,6.112871282664199,3.494016462019974
2121.0,-30.220139525036146,4.8679020336519745,34.97926524029283,23.973143740464025,4.881041609540321,-26.710062414234805,-40.22304631127042,1.3709644987390697,-5.124981329143338,-5.124981329146363,39.95939076805824,42211.397982239185,25695.655533258978,25695.655533258978,67907.05351549816,77297.12680514314,77297.12680514314,25695.655533258978,102992.78233840212,102992.78233840212,102992.78233840212,127245.05602908632,127245.05602908632,0.0,0.0,91508.1798318844,56422.451008980664,38984.1431365597,24252.27369068421,63236.41682724391,20614.43263708158,1526.0128020811026,0.0,0.8864290475067214,2.9013359889325367,0.0014959128700940735,0.0,-5.124981329143338,352931.6045225499,1552783.020435971,4.399671212603911,1552783.020435971,4.399671212603911,0.85,0.09784873820941839,4.028046144702076,101325.0,128393.07916667021,1.2671411711489782,1.0,0.0,4.028046144704607,1.2853396508416781,1.2856306899225973,3.1338379253019957,22717.758571917395,2316.5666738302475,19310.095420839993,1969.0817374781393,0.85,0.850000027938945,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.620902857186,4632.441516551485,5.552670815665554,4.8679020336519745,-2.4498756940839104,7.317777727735885,3.493931819505349,3.5,0.9982662341443854,0.6,0.00022641791974915457,0.9924516861981095,0.0002281399919995278,199.10471609244584,0.0,0.0,0.0,0.001396176879668034,7.688834295696408e-05,0.00014952957679219048,0.0006023120353167158,0.09784873820930687,0.07165811767156532,0.026190620537741544,0.09784873817516576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535920.6267732487,579.6757143638969,0.0,0.09784873820930687,0.071658117671647,0.02619062053777139,0.37521998072879353,0.37521998072879353,0.13714064374017845,0.0,3.0127011996228248e-12,4.97121414817849,3.0127011996228248e-12,3.0127011996228248e-12,4.971842246745268,3.0127011996228248e-12,24252.27369068421,20614.43263708158,0.85,1.0738599200048604,0.6675172329507039,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669750685196284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.64715632712,1526.0128020811026,0.37521998072879353,0.13714064374017845,6.112871282664199,3.493931819505349
2122.0,-30.219909459715122,4.868353526591169,34.9792969616056,23.97333107599991,4.881232392848852,-26.7098362770746,-40.22282426068557,1.3711592102082484,-5.124788777597132,-5.124788777583199,39.959454436206144,42211.40816290364,25695.820847296676,25695.820847296676,67907.22901020032,77297.11300716105,77297.11300716105,25695.820847296676,102992.93385445773,102992.93385445773,102992.93385445773,127245.87072237286,127245.87072237286,0.0,0.0,91508.15013017782,56422.445285920054,38984.11649361974,24252.936867915127,63237.05336153487,20614.99633772786,1525.994014074282,0.0,0.8864297994874879,2.901274284481251,0.0014959128700940735,0.0,-5.124788777597132,352934.25611340767,1552785.7632874465,4.399645929491449,1552785.7632874465,4.399645929491449,0.85,0.09784553553474382,4.028046144702076,101325.0,128393.05238646932,1.2671409068489448,1.0,0.0,4.028046144702169,1.285338739180178,1.28562977805467,3.133840148061877,22717.751198191894,2316.565921919503,19310.088428427098,1969.0810244504596,0.85,0.849999996036755,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.553908975629,4632.441516551485,5.552786926470358,4.868353526591169,-2.449647850196871,7.31800137678804,3.493847517394955,3.5,0.99824214782713,0.6,0.00022641791974915457,0.9924278789958086,0.00022814546481529345,199.10452753165325,0.0,0.0,0.0,0.001396176879668034,7.689027873873314e-05,0.00014952764101042144,0.0006023042378984241,0.09784553553454299,0.07165809926402043,0.026187436270522557,0.09784553550105306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535920.9413099282,579.6756114843923,0.0,0.09784553553454299,0.07165809926416751,0.02618743627057631,0.3752199033692279,0.3752199033692279,0.1371239770735121,0.0,-1.3926637620897964e-11,4.9712792789350715,-1.3926637620897964e-11,-1.3926637620897964e-11,4.971906419239019,-1.3926637620897964e-11,24252.936867915127,20614.99633772786,0.85,1.073851885886672,0.6675106748186899,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669729205559364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.644422207555,1525.994014074282,0.3752199033692279,0.1371239770735121,6.112871282664199,3.493847517394955
2123.0,-30.219679220139366,4.868803645891389,34.979328691314926,23.973518167063617,4.881422793970446,-26.709610021305988,-40.222602140251524,1.3713535951370686,-5.124596642098197,-5.124596642089774,39.95951812340172,42211.418976681496,25695.985683973606,25695.985683973606,67907.4046606551,77297.09948824882,77297.09948824882,25695.985683973606,102993.08517222242,102993.08517222242,102993.08517222242,127246.68567170575,127246.68567170575,0.0,0.0,91508.12048224789,56422.439970680585,38984.08945729701,24253.600499483327,63237.689956780334,20615.560424560827,1525.975252605034,0.0,0.8864305492699215,2.901212544540452,0.0014959128700940735,0.0,-5.124596642098197,352936.9019905375,1552788.5069632295,4.399620720320317,1552788.5069632295,4.399620720320317,0.85,0.09784233316864607,4.028046144702076,101325.0,128393.02143056139,1.267140601337887,1.0,0.0,4.028046144702209,1.2853378290488675,1.2856288677172787,3.1338423670940854,22717.743837816946,2316.5651713701363,19310.081764224386,1969.0803448909044,0.85,0.8499999780823297,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.487184012064,4632.441516551485,5.552902614782611,4.868803645891389,-2.4494205442761836,7.318224190167573,3.4937635544876984,3.5,0.9982181584250567,0.6,0.00022641791974915457,0.9924040543783067,0.0002281509418973449,199.10433882839956,0.0,0.0,0.0,0.001396176879668034,7.689221517451073e-05,0.00014952570457464384,0.0006022964378457556,0.09784233316849736,0.07165808109422814,0.026184252074269228,0.09784233313462312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535921.2559407536,579.6755085740715,0.0,0.09784233316849736,0.07165808109433705,0.02618425207430903,0.3752198262422734,0.3752198262422734,0.13710731040684465,0.0,-8.412825991399586e-12,4.971344448389573,-8.412825991399586e-12,-8.412825991399586e-12,4.971970950463174,-8.412825991399586e-12,24253.600499483327,20615.560424560827,0.85,1.0738438533581203,0.6675041261869433,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669707791309022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.641693198653,1525.975252605034,0.3752198262422734,0.13710731040684465,6.112871282664199,3.4937635544876984
2124.0,-30.21944896967704,4.869252395429645,34.97936042955197,23.973704839032166,4.881612761331399,-26.709383799107393,-40.22238008966667,1.3715475907617403,-5.124404925857959,-5.124404925902026,39.95958183121066,42211.42985457064,25696.15005540924,25696.15005540924,67907.57990997989,77297.0862532108,77297.0862532108,25696.15005540924,102993.23630862005,102993.23630862005,102993.23630862005,127247.50090462665,127247.50090462665,0.0,0.0,91508.09093820363,56422.434539563474,38984.06266515573,24254.264596006597,63238.327261162325,20616.124906605608,1525.956518159669,0.0,0.8864312968318971,2.901150768459938,0.0014959128700940735,0.0,-5.124404925857959,352939.54210961657,1552791.2515317905,4.3995955858341365,1552791.2515317905,4.3995955858341365,0.8500000000000001,0.09783913111562462,4.028046144702076,101325.0,128392.99114276667,1.2671403024205938,1.0,0.0,4.0280461446995135,1.285336920741606,1.2856279592043496,3.1338445816821303,22717.736503232587,2316.5644234506776,19310.079984524677,1969.0801634120396,0.85,0.8500001741712682,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.420727103245,4632.441516551485,5.553017884218835,4.869252395429645,-2.4491937780672557,7.3184461734969,3.4936799296875836,3.5,0.9981942656250239,0.6,0.00022641791974915457,0.9923802292512504,0.00022815641935952977,199.104150116581,0.0,0.0,0.0,0.001396176879668034,7.689415104641383e-05,0.00014952376870274074,0.0006022886400643998,0.09783913111538609,0.07165806316525641,0.026181067950129675,0.09783913108264829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535921.5706734621,579.6754056304109,0.0,0.09783913111538609,0.07165806316543112,0.026181067950193503,0.375219749347176,0.375219749347176,0.13709064374017768,0.0,4.405364961712621e-11,4.971409724090165,4.405364961712621e-11,4.405364961712621e-11,4.972035851917781,4.405364961712621e-11,24254.264596006597,20616.124906605608,0.85,1.0738358026064547,0.667497571215719,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669686442256154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.638975349495,1525.956518159669,0.375219749347176,0.13709064374017768,6.112871282664199,3.4936799296875836
2125.0,-30.21921891403594,4.869699779105867,34.97939217603596,23.973891231603943,4.881802368265797,-26.70915778830418,-40.22215426722539,1.3717412425340207,-5.124213626433914,-5.124213626506212,39.95964554789707,42211.42439290915,25696.313958853323,25696.313958853323,67907.73835176247,77297.07316160163,77297.07316160163,25696.313958853323,102993.38712045495,102993.38712045495,102993.38712045495,127248.31620776016,127248.31620776016,0.0,0.0,91508.06147048551,56422.41270179294,38984.05418743619,24254.929087305212,63238.983274741404,20616.68972420943,1525.9378085788476,0.0,0.8864320422287041,2.901088959488694,0.0014959128700940735,0.0,-5.124213626433914,352942.1765041831,1552793.9964855267,4.399570524173732,1552793.9964855267,4.399570524173732,0.85,0.09783592935561762,4.028046144702076,101325.0,128392.96135605674,1.267140008448623,1.0,0.0,4.028046144703002,1.285336014045577,1.2856270523030175,3.133846792344873,22717.7291875969,2316.563677463446,19310.069564019486,1969.0791008162305,0.85,0.8499999891961967,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.354537366921,4632.441516551485,5.553132735205364,4.869699779105867,-2.4489675491087066,7.318667328214573,3.4935966418747766,3.5,0.9981704691070791,0.6,0.00022641791974915457,0.9923564248994573,0.00022816189230809343,199.10396156479396,0.0,0.0,0.0,0.001396176879668034,7.689611984817037e-05,0.00014952179990098422,0.0006022807096400747,0.09783592935539297,0.07165804546278992,0.026177883892603046,0.09783592932231285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535921.8854500735,579.6753026723673,0.0,0.09783592935539297,0.07165804546295447,0.026177883892663154,0.37521967268745615,0.37521967268745615,0.13707397707351396,0.0,7.23048287909478e-11,4.971475017051432,7.23048287909478e-11,7.23048287909478e-11,4.972100419633307,7.23048287909478e-11,24254.929087305212,20616.68972420943,0.85,1.0738271685478826,0.6674905605221682,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669665158216454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.63626539309,1525.9378085788476,0.37521967268745615,0.13707397707351396,6.112871282664199,3.4935966418747766
2126.0,-30.218988692992074,4.870145800556672,34.97942393093807,23.974077274929755,4.8819915974378425,-26.708931666407747,-40.22193218171594,1.3719345708535227,-5.12402275498539,-5.124022754980887,39.95970928606319,42211.435211896394,25696.477425903377,25696.477425903377,67907.91263779977,77297.0603330545,77297.0603330545,25696.477425903377,102993.53775895787,102993.53775895787,102993.53775895787,127249.13181166949,127249.13181166949,0.0,0.0,91508.0320459491,56422.40692479099,38984.027912397905,24255.594052711618,63239.62196510952,20617.254944804874,1525.919126715838,0.0,0.886432785357478,2.9010271133876673,0.0014959128700940735,0.0,-5.12402275498539,352944.80502046034,1552796.742369462,4.399545538797336,1552796.742369462,4.399545538797336,0.85,0.09783272791502709,4.028046144702076,101325.0,128392.9273936398,1.2671396732656284,1.0,0.0,4.028046144703705,1.2853351088652607,1.2856261469177415,3.1338489993151883,22717.721882681475,2316.5629325693767,19310.05946862113,1969.0780713720926,0.85,0.8499998181306143,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.288613931406,4632.441516551485,5.553247175578986,4.870145800556672,-2.448741864958308,7.31888766551498,3.4935136899428194,3.5,0.9981467685550912,0.6,0.00022641791974915457,0.9923326040496446,0.00022816736931262544,199.10377287780162,0.0,0.0,0.0,0.001396176879668034,7.689805611545912e-05,0.00014951986363369546,0.0006022729102660871,0.09783272791478474,0.07165802800595754,0.026174699908827204,0.09783272788220707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535922.2003328454,579.6751996795809,0.0,0.09783272791478474,0.07165802800613505,0.026174699908892037,0.37521959626060264,0.37521959626060264,0.1370573104068514,0.0,-4.490630090003833e-12,4.971540374938797,-4.490630090003833e-12,-4.490630090003833e-12,4.972165222018646,-4.490630090003833e-12,24255.594052711618,20617.254944804874,0.85,1.0738190793623945,0.6674839902614413,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669643939004531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.633559208774,1525.919126715838,0.37521959626060264,0.1370573104068514,6.112871282664199,3.4935136899428194
2127.0,-30.218758599936574,4.870590463430137,34.97945569428953,23.974263003934198,4.882180411473153,-26.70870570117549,-40.22170639419926,1.372127512712052,-5.123832309739782,-5.123832309739139,39.959773041974984,42211.429928663194,25696.640455184155,25696.640455184155,67908.07038384734,77297.0477229738,77297.0477229738,25696.640455184155,102993.68817815796,102993.68817815796,102993.68817815796,127249.94764697431,127249.94764697431,0.0,0.0,91508.00272378123,56422.384929470514,38984.019771456355,24256.25946881635,63240.27924027271,20617.8205484939,1525.9004717932617,0.0,0.8864335262410833,2.900965231294537,0.0014959128700940735,0.0,-5.123832309739782,352947.4276827503,1552799.4890201415,4.3995206289359565,1552799.4890201415,4.3995206289359565,0.85,0.09782952678676544,4.028046144702076,101325.0,128392.89877612785,1.2671393908327446,1.0,0.0,4.028046144701308,1.28533420549566,1.285625243343591,3.1338512018737967,22717.714603179997,2316.5621902668086,19310.054254868042,1969.0775397172372,0.85,0.8499998609968031,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.222955866988,4632.441516551485,5.5533612061209725,4.870590463430137,-2.448516723925439,7.319107187355575,3.493431072712322,3.5,0.9981231636320921,0.6,0.00022641791974915457,0.9923087970589741,0.00022817284339332353,199.10358429606467,0.0,0.0,0.0,0.001396176879668034,7.690002470515449e-05,0.00014951789504400007,0.0006022649806959541,0.0978295267865586,0.07165801078969605,0.026171515996862547,0.09782952675333953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535922.5153033327,579.6750966580852,0.0,0.0978295267865586,0.07165801078984757,0.02617151599691787,0.3752195200675097,0.3752195200675097,0.1370406437401834,0.0,-6.252776074688882e-13,4.971605787025112,-6.252776074688882e-13,-6.252776074688882e-13,4.972230038333407,-6.252776074688882e-13,24256.25946881635,20617.8205484939,0.85,1.0738104132310993,0.6674769693581949,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669622784447494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.630864006554,1525.9004717932617,0.3752195200675097,0.1370406437401834,6.112871282664199,3.493431072712322
2128.0,-30.21852854769955,4.8710337716437975,34.97948746596914,23.97444831384348,4.8823688211394725,-26.70847981318126,-40.22148434361441,1.372320086621188,-5.123642276897272,-5.1236422768619825,39.959836811255634,42211.44020554934,25696.80301436076,25696.80301436076,67908.2432199101,77297.03531587863,77297.03531587863,25696.80301436076,102993.83833023939,102993.83833023939,102993.83833023939,127250.76363447827,127250.76363447827,0.0,0.0,91507.973457149,56422.37834681958,38983.99456703268,24256.92530423887,63240.919871271544,20618.38650860304,1525.8818422238903,0.0,0.8864342649657682,2.900903315525973,0.0014959128700940735,0.0,-5.123642276897272,352950.0446809876,1552802.2362506292,4.399495791689509,1552802.2362506292,4.399495791689509,0.85,0.09782632595600141,4.028046144702076,101325.0,128392.87082672898,1.2671391149936242,1.0,0.0,4.028046144703582,1.2853333038500947,1.2856243414938664,3.13385340023202,22717.707337465756,2316.5614493701473,19310.053904153992,1969.0775039543569,0.85,0.850000117410972,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.157562251453,4632.441516551485,5.553474820913032,4.8710337716437975,-2.4482921152126647,7.319325886856462,3.4933487890134116,3.5,0.9980996540038319,0.6,0.00022641791974915457,0.9922849949075614,0.00022817831662389198,199.10339574813923,0.0,0.0,0.0,0.001396176879668034,7.690196075884037e-05,0.0001495159589903142,0.0006022571821823688,0.09782632595594315,0.07165799380320917,0.026168332152733974,0.097826325921554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535922.8303399098,579.6749936149513,0.0,0.09782632595594315,0.07165799380325186,0.026168332152749548,0.3752194441082852,0.3752194441082852,0.1370239770735159,0.0,-3.529976311256178e-11,4.971671232750509,-3.529976311256178e-11,-3.529976311256178e-11,4.972294832804494,-3.529976311256178e-11,24256.92530423887,20618.38650860304,0.85,1.0738022685017707,0.6674703703151658,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669601694371893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.628173914334,1525.8818422238903,0.3752194441082852,0.1370239770735159,6.112871282664199,3.4933487890134116
2129.0,-30.218298547605226,4.871475728996514,34.97951924587556,23.97463337928059,4.882556871350996,-26.70825400801575,-40.22126232795415,1.37251233176155,-5.123452660456053,-5.123452660463173,39.95990059424026,42211.450321278244,25696.965117674055,25696.965117674055,67908.4154389523,77297.0231005813,77297.0231005813,25696.965117674055,102993.98821825536,102993.98821825536,102993.98821825536,127251.57978161515,127251.57978161515,0.0,0.0,91507.94425807761,56422.37147877467,38983.96975478104,24257.591563359798,63241.56131814084,20618.95282885583,1525.863238348574,0.0,0.8864350015098781,2.900841365642111,0.0014959128700940735,0.0,-5.123452660456053,352952.6559600292,1552804.9840762026,4.399471027785814,1552804.9840762026,4.399471027785814,0.85,0.09782312542558111,4.028046144702076,101325.0,128392.84337841497,1.267138844099827,1.0,0.0,4.028046144701287,1.2853324037451113,1.2856234411850724,3.1338555948371316,22717.700088524125,2316.560710183817,19310.049390681863,1969.077043708286,0.85,0.8500001899592098,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.092432231957,4632.441516551485,5.553588024019371,4.871475728996514,-2.448068041224957,7.319543770221471,3.4932668377635827,3.5,0.9980762393610236,0.6,0.00022641791974915457,0.9922611987666536,0.00022818378873484544,199.1032072433063,0.0,0.0,0.0,0.001396176879668034,7.690389655307358e-05,0.000149514023196081,0.0006022493847138708,0.09782312542552338,0.07165797704835138,0.026165148377171998,0.09782312539144224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535923.1454442359,579.6748905496406,0.0,0.09782312542552338,0.07165797704839366,0.026165148377187444,0.37521936838180436,0.37521936838180436,0.13700731040684647,0.0,7.105427357601002e-12,4.9717366885684555,7.105427357601002e-12,7.105427357601002e-12,4.972359535111309,7.105427357601002e-12,24257.591563359798,20618.95282885583,0.85,1.0737941003280191,0.6674637602466954,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669580668591516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.62549067415,1525.863238348574,0.37521936838180436,0.13700731040684647,6.112871282664199,3.4932668377635827
2130.0,-30.218068599041263,4.8719163390001325,34.97955103411038,23.97481802562254,4.88274448952606,-26.708028292451672,-40.221040312293894,1.3727041829364655,-5.1232634728715425,-5.123263472869871,39.95996439663795,42211.46028244208,25697.126799565813,25697.126799565813,67908.5870820079,77297.01110792965,77297.01110792965,25697.126799565813,102994.13790749546,102994.13790749546,102994.13790749546,127252.39619233987,127252.39619233987,0.0,0.0,91507.91512751601,56422.36430202844,38983.945361652855,24258.258284844418,63242.20364649728,20619.519542117756,1525.8446618840019,0.0,0.8864357357892807,2.9007793790778598,0.0014959128700940735,0.0,-5.1232634728715425,352955.2613482324,1552807.7327410367,4.3994463400532995,1552807.7327410367,4.3994463400532995,0.85,0.09781992521111477,4.028046144702076,101325.0,128392.80757868697,1.267138490783982,1.0,0.0,4.028046144702841,1.285331505485958,1.2856225427225267,3.133857784944867,22717.69285659069,2316.559972731839,19310.03628677355,1969.07570748151,0.85,0.849999883732536,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4627.027564932332,4632.441516551485,5.55370082389851,4.8719163390001325,-2.44784451047113,7.319760849471263,3.4931852178510585,3.5,0.9980529193860167,0.6,0.00022641791974915457,0.9922374085724868,0.00022818925974066808,199.1030187810637,0.0,0.0,0.0,0.001396176879668034,7.69058323923592e-05,0.00014951208735679538,0.0006022415870638997,0.09781992521100599,0.07165796053652837,0.026161964674477626,0.09781992517723712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535923.4606445144,579.6747874529224,0.0,0.09781992521100599,0.07165796053660806,0.026161964674506703,0.3752192928857611,0.3752192928857611,0.13699064374018013,0.0,-1.6484591469634324e-12,4.971802162321694,-1.6484591469634324e-12,-1.6484591469634324e-12,4.972424263531195,-1.6484591469634324e-12,24258.258284844418,20619.519542117756,0.85,1.0737859082456098,0.6674571385650948,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669559706925775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.62281405778,1525.8446618840019,0.3752192928857611,0.13699064374018013,6.112871282664199,3.4931852178510585
2131.0,-30.21783870101064,4.8723556056592185,34.97958283046834,23.97500235764312,4.882931762096299,-26.707802656928507,-40.220818331558235,1.372895718014165,-5.123074689678106,-5.123074689708857,39.960028209713485,42211.47008727135,25697.288000909637,25697.288000909637,67908.75808818098,77296.99930005167,77296.99930005167,25697.288000909637,102994.28730096131,102994.28730096131,102994.28730096131,127253.21270798368,127253.21270798368,0.0,0.0,91507.88606226238,56422.35684948205,38983.921347533695,24258.925407022376,63242.84675455607,20620.08659596902,1525.8261098308992,0.0,0.886436467960633,2.900717360185909,0.0014959128700940735,0.0,-5.123074689678106,352957.86118242727,1552810.4818688757,4.399421723224635,1552810.4818688757,4.399421723224635,0.85,0.09781672528437893,4.028046144702076,101325.0,128392.78129957092,1.2671382314292714,1.0,0.0,4.0280461447023965,1.2853306087080438,1.2856216457415555,3.1338599714441453,22717.68564087056,2316.559236933159,19310.032486995053,1969.0753200119361,0.85,0.849999986453509,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.962959412565,4632.441516551485,5.553813208863928,4.8723556056592185,-2.4476215044840433,7.319977110143261,3.493103928083811,3.5,0.9980296937382318,0.6,0.00022641791974915457,0.9922136242214689,0.00022819472966500664,199.1028303605941,0.0,0.0,0.0,0.001396176879668034,7.69077679721667e-05,0.0001495101517769879,0.0006022337904591183,0.09781672528422777,0.07165794424705886,0.026158781037168916,0.09781672525068832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535923.7758975882,579.6746843389153,0.0,0.09781672528422777,0.07165794424716959,0.026158781037209346,0.37521921761879323,0.37521921761879323,0.13697397707351322,0.0,3.0752289603697136e-11,4.9718676238119315,3.0752289603697136e-11,3.0752289603697136e-11,4.972488905112414,3.0752289603697136e-11,24258.925407022376,20620.08659596902,0.85,1.0737776930208913,0.6674505063172287,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266953880920771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.62014407576,1525.8261098308992,0.37521921761879323,0.13697397707351322,6.112871282664199,3.493103928083811
2132.0,-30.217608852931903,4.872793532358119,34.97961463509215,23.975186375342332,4.883118613412545,-26.70757710848972,-40.220596350822575,1.3730868689703724,-5.122886338815022,-5.122886338818285,39.96009204319234,42211.47974239761,25697.448796131917,25697.448796131917,67908.92853852952,77296.98771084323,77296.98771084323,25697.448796131917,102994.43650697515,102994.43650697515,102994.43650697515,127254.02950618595,127254.02950618595,0.0,0.0,91507.85706534194,56422.34909689634,38983.89774271734,24259.5929992108,63243.49074192814,20620.65404932918,1525.80758556973,0.0,0.886437197845904,2.900655304029039,0.0014959128700940735,0.0,-5.122886338815022,352960.4550777455,1552813.231880125,4.3993971832852825,1552813.231880125,4.3993971832852825,0.85,0.09781352567620848,4.028046144702076,101325.0,128392.75090042398,1.2671379314130173,1.0,0.0,4.028046144702665,1.2853297137298558,1.2856207505607178,3.1338621535584217,22717.67844211479,2316.5585028643613,19310.02458009423,1969.0745137324398,0.85,0.8499999077501098,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.898614855364,4632.441516551485,5.553925195945796,4.872793532358119,-2.447399043136356,7.320192575494476,3.4930229674243027,3.5,0.9980065621212294,0.6,0.00022641791974915457,0.9921898456530387,0.0002282001985216156,199.10264198142073,0.0,0.0,0.0,0.001396176879668034,7.690970359701398e-05,0.00014950821615214059,0.0006022259936729145,0.09781352567610715,0.07165792820246204,0.02615559747364511,0.09781352564233461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535924.0912515069,579.674581191905,0.0,0.09781352567610715,0.07165792820253628,0.026155597473672205,0.3752191425779909,0.3752191425779909,0.1369573104068483,0.0,3.240074875066057e-12,4.971933085612136,3.240074875066057e-12,3.240074875066057e-12,4.972553544508287,3.240074875066057e-12,24259.5929992108,20620.65404932918,0.85,1.0737694542453262,0.6674438625572724,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266951797524697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.61748074634,1525.80758556973,0.3752191425779909,0.1369573104068483,6.112871282664199,3.4930229674243027
