time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2133.0,-30.217378975772775,4.873230123139137,34.979646447889586,23.97537004379558,4.883305088429083,-26.70735157146307,-40.22037059823049,1.3732776841193883,-5.122698388160529,-5.122698388135675,39.96015589051669,42211.47384296562,25697.60910627787,25697.60910627787,67909.08294924349,77296.97635194329,77296.97635194329,25697.60910627787,102994.58545822116,102994.58545822116,102994.58545822116,127254.84646708748,127254.84646708748,0.0,0.0,91507.82813479021,56422.32562581242,38983.89167664199,24260.26100886632,63244.152685508314,20621.221857536373,1525.789085980916,0.0,0.886437925633039,2.9005932150653324,0.0014959128700940735,0.0,-5.122698388160529,352963.04347646993,1552815.9824911128,4.399372713915955,1552815.9824911128,4.399372713915955,0.85,0.09781032635765852,4.028046144702076,101325.0,128392.71688233098,1.2671375956805426,1.0,0.0,4.028046144697887,1.2853288203251765,1.285619856953745,3.1338643318392387,22717.671259835668,2316.5577704757147,19310.02150392585,1969.074200050563,0.85,0.850000041072235,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.834530299976,4632.441516551485,5.554036769197317,4.873230123139137,-2.447177102330502,7.320407225469639,3.492942334654569,3.5,0.9979835241870197,0.6,0.00022641791974915457,0.992166064690905,0.00022820566819093115,199.10245357877014,0.0,0.0,0.0,0.001396176879668034,7.691167215784282e-05,0.00014950624759131175,0.0006022180642190573,0.09781032635762024,0.0716579123814143,0.026152413976205945,0.0978103263232226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535924.4066738721,579.6744780224863,0.0,0.09781032635762024,0.07165791238144234,0.026152413976216177,0.37521906776178077,0.37521906776178077,0.1369406437401814,0.0,-2.4840574042173102e-11,4.971998567145249,-2.4840574042173102e-11,-2.4840574042173102e-11,4.972618342255373,-2.4840574042173102e-11,24260.26100886632,20621.221857536373,0.85,1.0737606571619718,0.6674367834899922,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266949720488265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.614824079483,1525.789085980916,0.37521906776178077,0.1369406437401814,6.112871282664199,3.492942334654569
2134.0,-30.217149148331895,4.873665381625053,34.97967826888843,23.975553397927456,4.883491183452681,-26.707126117230978,-40.22014861749483,1.3734681523517958,-5.122510855859105,-5.122510855840527,39.96021975499714,42211.48347103762,25697.768981689976,25697.768981689976,67909.2524527276,77296.96520616856,77296.96520616856,25697.768981689976,102994.73418785854,102994.73418785854,102994.73418785854,127255.66365151505,127255.66365151505,0.0,0.0,91507.79928344936,56422.317548318446,38983.868594589905,24260.929463656506,63244.79805824641,20621.79004410803,1525.7706127790063,0.0,0.8864386512173043,2.900531090882891,0.0014959128700940735,0.0,-5.122510855859105,352965.6261286067,1552818.7338458023,4.399348318637738,1552818.7338458023,4.399348318637738,0.85,0.09780712734438346,4.028046144702076,101325.0,128392.69232917378,1.2671373533597214,1.0,0.0,4.028046144702171,1.285327928546014,1.2856189649726573,3.1338665061597735,22717.664097221386,2316.557040092324,19310.018776448116,1969.0739219252362,0.85,0.8500001890075458,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.770704947824,4632.441516551485,5.554147940421823,4.873665381625053,-2.4469556947929156,7.320621076417969,3.4928620287607735,3.5,0.9979605796459353,0.6,0.00022641791974915457,0.9921422894867818,0.00022821113679800573,199.10226521722407,0.0,0.0,0.0,0.001396176879668034,7.691360787353786e-05,0.0001495043118756167,0.0006022102670669146,0.09780712734433322,0.07165789679533358,0.026149230548999654,0.09780712731033771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535924.7221810406,579.6743748253118,0.0,0.09780712734433322,0.07165789679537038,0.026149230549013087,0.3752189931700828,0.3752189931700828,0.13692397707351284,0.0,-1.858779796748422e-11,4.972064073856359,-1.858779796748422e-11,-1.858779796748422e-11,4.972683152284901,-1.858779796748422e-11,24260.929463656506,20621.79004410803,0.85,1.0737523802382194,0.6674301249592451,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669476497922618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.612175656806,1525.7706127790063,0.3752189931700828,0.13692397707351284,6.112871282664199,3.4928620287607735
2135.0,-30.216919233405815,4.87409931158665,34.97971009817641,23.975736402813368,4.883676896185719,-26.706900622462193,-40.219926671683766,1.373658285242016,-5.122323733760652,-5.122323733751973,39.960283638436046,42211.49342833664,25697.92840460843,25697.92840460843,67909.42183294507,77296.95431685745,77296.95431685745,25697.92840460843,102994.88272146587,102994.88272146587,102994.88272146587,127256.48109159122,127256.48109159122,0.0,0.0,91507.77049849479,56422.30960997365,38983.845431690155,24261.59837012536,63245.44380181552,20622.358614606557,1525.7521657318284,0.0,0.8864393746339135,2.90046893171977,0.0014959128700940735,0.0,-5.122323733760652,352968.20314630296,1552821.4860205785,4.399323996266441,1552821.4860205785,4.399323996266441,0.85,0.09780392863463822,4.028046144702076,101325.0,128392.66360030962,1.2671370698278768,1.0,0.0,4.028046144701895,1.2853270383381703,1.285618074563244,3.1338686766521553,22717.656951088113,2316.5563113895278,19310.01189281928,1969.0732199904432,0.85,0.8500001533782463,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.707137905036,4632.441516551485,5.554258706818518,4.87409931158665,-2.4467348139543788,7.320834125541029,3.4927820486092567,3.5,0.9979377281740733,0.6,0.00022641791974915457,0.9921185058473558,0.00022821660760754978,199.10207678433366,0.0,0.0,0.0,0.001396176879668034,7.691554332971545e-05,0.0001495023764194391,0.0006022024709601202,0.09780392863457071,0.07165788144302501,0.026146047191545695,0.09780392860067001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535925.0377819141,579.6742715974673,0.0,0.09780392863457071,0.07165788144307447,0.026146047191563743,0.37521891880317626,0.37521891880317626,0.136907310406845,0.0,-8.697043085703626e-12,4.972129648645648,-8.697043085703626e-12,-8.697043085703626e-12,4.972748217636479,-8.697043085703626e-12,24261.59837012536,20622.358614606557,0.85,1.0737440952386148,0.6674234678565876,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669455854194667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.60953390068,1525.7521657318284,0.37521891880317626,0.136907310406845,6.112871282664199,3.4927820486092567
2136.0,-30.216689505630598,4.874531916608878,34.979741935702194,23.975919058453314,4.883862193365737,-26.706675337697213,-40.2197047258727,1.3738480254324261,-5.1221370294135795,-5.12213702934154,39.96034753695792,42211.5027551113,25698.087397332652,25698.087397332652,67909.59015244395,77296.94361041658,77296.94361041658,25698.087397332652,102995.03100774923,102995.03100774923,102995.03100774923,127257.29871646911,127257.29871646911,0.0,0.0,91507.74180388617,56422.30094858112,38983.82317256116,24262.26770871988,63246.09088128104,20622.927552411897,1525.7337446625245,0.0,0.8864400958584296,2.900406737953156,0.0014959128700940735,0.0,-5.1221370294135795,352970.7744255102,1552824.238848595,4.3992997476234335,1552824.238848595,4.3992997476234335,0.85,0.09780073022688214,4.028046144702076,101325.0,128392.6313081755,1.267136751129292,1.0,0.0,4.028046144700922,1.2853261499701878,1.2856171859941086,3.1338708426616106,22717.649827384066,2316.5555849738766,19310.00540389837,1969.0725583046576,0.85,0.8500001342842212,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.643828317965,4632.441516551485,5.554369074196771,4.874531916608878,-2.4465144647380743,7.321046381346952,3.492702393117047,3.5,0.9979149694620134,0.6,0.00022641791974915457,0.9920947421820434,0.00022822207408454165,199.10188850518395,0.0,0.0,0.0,0.001396176879668034,7.691747883092268e-05,0.00014950044091823189,0.0006021946746719444,0.09780073022681873,0.07165786632354307,0.02614286390327566,0.09780073019286559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535925.3534573481,579.6741683452134,0.0,0.09780073022681873,0.07165786632358953,0.026142863903292613,0.3752188446639042,0.3752188446639042,0.136890643740178,0.0,-7.202061169664375e-11,4.972195251913831,-7.202061169664375e-11,-7.202061169664375e-11,4.972813139010441,-7.202061169664375e-11,24262.26770871988,20622.927552411897,0.85,1.07373577095724,0.6674167868231782,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669435273519551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.606901558087,1525.7337446625245,0.3752188446639042,0.136890643740178,6.112871282664199,3.492702393117047
2137.0,-30.216459825264355,4.874963200514755,34.97977378128825,23.976101399771892,4.884047130307905,-26.706450131621004,-40.219482814986236,1.374037436664563,-5.121950730162439,-5.121950730171291,39.960411446784434,42211.51193737966,25698.245931294674,25698.245931294674,67909.75786867434,77296.93307514634,77296.93307514634,25698.245931294674,102995.17900644102,102995.17900644102,102995.17900644102,127258.11645850711,127258.11645850711,0.0,0.0,91507.7131538083,56422.29201604152,38983.80126418531,24262.9374520661,63246.73871625141,20623.496834256184,1525.715348148251,0.0,0.8864408149692564,2.90034451162833,0.0014959128700940735,0.0,-5.121950730162439,352973.34014041343,1552826.9921665858,4.399275570072426,1552826.9921665858,4.399275570072426,0.85,0.0977975321078099,4.028046144702076,101325.0,128392.60374850934,1.2671364791365343,1.0,0.0,4.028046144701522,1.2853252631436205,1.2856162989667375,3.1338730049157895,22717.642714735197,2316.5548596855397,19309.999245617957,1969.0719303348196,0.85,0.8500001293308939,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.580775293343,4632.441516551485,5.554479037419444,4.874963200514755,-2.4462946374431622,7.321257837957917,3.492623061151397,3.5,0.9978923031861134,0.6,0.00022641791974915457,0.9920709840346106,0.00022822753955401993,199.10170026524543,0.0,0.0,0.0,0.001396176879668034,7.691941407258587e-05,0.0001494985056765687,0.000602186879429224,0.09779753210779793,0.07165785142717263,0.026139680680625308,0.09779753207329712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535925.6691886747,579.6740650746576,0.0,0.09779753210779793,0.0716578514271814,0.026139680680628514,0.3752187707521839,0.3752187707521839,0.13687397707350724,0.0,8.86757334228605e-12,4.972260840596277,8.86757334228605e-12,8.86757334228605e-12,4.972877896773866,8.86757334228605e-12,24262.9374520661,20623.496834256184,0.85,1.0737274244818058,0.6674100956692223,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669414755726849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.60427313007,1525.715348148251,0.3752187707521839,0.13687397707350724,6.112871282664199,3.492623061151397
2138.0,-30.2162300438049,4.87539316691856,34.97980563508723,23.9762834267691,4.884231697591309,-26.706224871512607,-40.21926086917517,1.37422652529895,-5.121764844702454,-5.1217648446904125,39.960475377177765,42211.52149577329,25698.404031543487,25698.404031543487,67909.92552731678,77296.92279655425,77296.92279655425,25698.404031543487,102995.32682809774,102995.32682809774,102995.32682809774,127258.93448686061,127258.93448686061,0.0,0.0,91507.68456987513,56422.283269093816,38983.77922309034,24263.607658762878,63247.38688185322,20624.066509948447,1525.6969783215618,0.0,0.8864415318883413,2.9002822495976615,0.0014959128700940735,0.0,-5.121764844702454,352975.90017117816,1552829.746374529,4.399251466237421,1552829.746374529,4.399251466237421,0.85,0.09779433429708204,4.028046144702076,101325.0,128392.57251422096,1.267136170878075,1.0,0.0,4.028046144706223,1.2853243778286818,1.2856154134513371,3.1338751634873026,22717.63561850736,2316.554136071682,19309.993411584906,1969.0713354290108,0.85,0.8500001380360924,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.517977999672,4632.441516551485,5.554588602864239,4.87539316691856,-2.446075337690109,7.321468504608669,3.492544051657351,3.5,0.9978697290449574,0.6,0.00022641791974915457,0.9920472160441873,0.00022823300754978336,199.10151194280974,0.0,0.0,0.0,0.001396176879668034,7.692134966384813e-05,0.00014949657008530643,0.0006021790827783022,0.09779433429689917,0.07165783676800257,0.0261364975288966,0.0977943342638749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535925.9850216542,579.6739617708329,0.0,0.09779433429689917,0.07165783676813656,0.026136497528945476,0.37521869706535566,0.37521869706535566,0.13685731040684213,0.0,-1.2050804798491299e-11,4.97232646874545,-1.2050804798491299e-11,-1.2050804798491299e-11,4.972942894645769,-1.2050804798491299e-11,24263.607658762878,20624.066509948447,0.85,1.073719071653873,0.6674034071103183,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669394300634855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.601651409885,1525.6969783215618,0.37521869706535566,0.13685731040684213,6.112871282664199,3.492544051657351
2139.0,-30.216000458879243,4.875821819298562,34.97983749709282,23.976465069595747,4.884415842367663,-26.705999830582098,-40.21903895828871,1.3744152140705561,-5.121579378213312,-5.121579378220989,39.96053932381289,42211.53039122576,25698.56171439976,25698.56171439976,67910.09210562552,77296.91270241476,77296.91270241476,25698.56171439976,102995.47441681451,102995.47441681451,102995.47441681451,127259.75272164916,127259.75272164916,0.0,0.0,91507.65607871597,56422.273767527084,38983.75812354321,24264.27830483465,63248.03642837786,20624.63655910945,1525.6786347234738,0.0,0.8864422466048801,2.9002199525416956,0.0014959128700940735,0.0,-5.121579378213312,352978.454446348,1552832.501287182,4.399227436481422,1552832.501287182,4.399227436481422,0.85,0.09779113679036117,4.028046144702076,101325.0,128392.54612375273,1.267135910424404,1.0,0.0,4.028046144702086,1.2853234943871208,1.2856145298097388,3.1338773174941177,22717.628545311538,2316.553414806436,19309.98348625127,1969.0703233266477,0.85,0.8499999657858858,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.45543556041,4632.441516551485,5.554697775076883,4.875821819298562,-2.4458565688688205,7.321678388167382,3.4924653635233565,3.5,0.997847246720959,0.6,0.00022641791974915457,0.9920234689961205,0.0002282384709892786,199.1013237818034,0.0,0.0,0.0,0.001396176879668034,7.692328499555428e-05,0.00014949463475360028,0.0006021712871728846,0.09779113679026574,0.07165782234328506,0.026133314446980676,0.09779113675689363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535926.3009349194,579.6738584407303,0.0,0.09779113679026574,0.071657822343355,0.026133314447006176,0.3752186236045612,0.3752186236045612,0.13684064374017546,0.0,7.673861546209082e-12,4.972392102359436,7.673861546209082e-12,7.673861546209082e-12,4.973007751551108,7.673861546209082e-12,24264.27830483465,20624.63655910945,0.85,1.0737106784734254,0.6673966936353216,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266937390807176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.599039370947,1525.6786347234738,0.3752186236045612,0.13684064374017546,6.112871282664199,3.4924653635233565
2140.0,-30.215770771875416,4.87624916167033,34.97986936717945,23.976646467950218,4.8845996532856635,-26.705774731111013,-40.21881327554581,1.3746036125211436,-5.1213943041906305,-5.121394304197692,39.96060328320398,42211.523985130465,25698.718915387817,25698.718915387817,67910.24290051828,77296.90282592177,77296.90282592177,25698.718915387817,102995.62174130959,102995.62174130959,102995.62174130959,127260.57110018621,127260.57110018621,0.0,0.0,91507.62762893613,56422.24878814437,38983.7542675464,24264.94935887662,63248.70362642302,20625.206955045127,1525.6603151461652,0.0,0.886442959266996,2.900157623636998,0.0014959128700940735,0.0,-5.1213943041906305,352981.00333088834,1552835.256753122,4.399203475824099,1552835.256753122,4.399203475824099,0.85,0.09778793956723442,4.028046144702076,101325.0,128392.5113261944,1.2671355669992046,1.0,0.0,4.028046144700441,1.2853226123060553,1.285613647528944,3.1338794681867275,22717.62148238852,2316.552694588725,19309.978345931377,1969.0697991598943,0.85,0.8500000037812556,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.3931470711295,4632.441516551485,5.5548065411728205,4.87624916167033,-2.445638310886718,7.321887472557048,3.4923869956028546,3.5,0.9978248558865299,0.6,0.00022641791974915457,0.9919997120031789,0.00022824393697851094,199.10113553749272,0.0,0.0,0.0,0.001396176879668034,7.692525326859009e-05,0.0001494926664805645,0.000602163358878271,0.09778793956708999,0.07165780813773348,0.02613013142935651,0.09778793953425001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535926.6169112491,579.6737550899793,0.0,0.09778793956708999,0.07165780813783933,0.026130131429395097,0.37521855036867735,0.37521855036867735,0.13682397707350996,0.0,7.048583938740194e-12,4.972457751935281,7.048583938740194e-12,7.048583938740194e-12,4.973072717115542,7.048583938740194e-12,24264.94935887662,20625.206955045127,0.85,1.0737017362700196,0.6673895521155949,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669353577872215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.596431054168,1525.6603151461652,0.37521855036867735,0.13682397707350996,6.112871282664199,3.4923869956028546
2141.0,-30.21554127941991,4.876675197205311,34.97990124545667,23.97682744720953,4.88478305026506,-26.705549848168282,-40.21859139958394,1.3747916190134444,-5.121209660980867,-5.121209661001668,39.96066726194784,42211.53260143921,25698.87573580224,25698.87573580224,67910.40833724145,77296.89313095681,77296.89313095681,25698.87573580224,102995.76886675906,102995.76886675906,102995.76886675906,127261.3897426363,127261.3897426363,0.0,0.0,91507.59927169402,56422.238742176305,38983.733921686355,24265.620875877234,63249.35479756359,20625.77774449565,1525.6420230613933,0.0,0.886443669655085,2.900095257869649,0.0014959128700940735,0.0,-5.121209660980867,352983.5462965478,1552838.0130555169,4.399179591648585,1552838.0130555169,4.399179591648585,0.85,0.09778474265946124,4.028046144702076,101325.0,128392.48187354102,1.2671352763241157,1.0,0.0,4.028046144702126,1.2853217320613444,1.2856127670849193,3.1338816144048747,22717.614442438855,2316.551976713644,19309.9735995741,1969.0693151661476,0.85,0.8500000582588051,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.331111760785,4632.441516551485,5.554914923938775,4.876675197205311,-2.445420591373711,7.322095788579022,3.4923089469171695,3.5,0.9978025562620484,0.6,0.00022641791974915457,0.9919759757456569,0.0002282493984584242,199.10094745298332,0.0,0.0,0.0,0.001396176879668034,7.692718838649892e-05,0.00014949073136265567,0.0006021555641340389,0.09778474265946373,0.07165779417486927,0.02612694848459446,0.09778474262514386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535926.9329832337,579.67365170792,0.0,0.09778474265946373,0.07165779417486745,0.0261269484845938,0.3752184773574461,0.3752184773574461,0.1368073104068442,0.0,2.0804691303055733e-11,4.9725233901160095,2.0804691303055733e-11,2.0804691303055733e-11,4.973137488715508,2.0804691303055733e-11,24265.620875877234,20625.77774449565,0.85,1.0736932978145954,0.6673828173669406,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669333309845379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.59383243518,1525.6420230613933,0.3752184773574461,0.1368073104068442,6.112871282664199,3.4923089469171695
2142.0,-30.2153116183317,4.8770999299953255,34.97993313190554,23.97700814707207,4.884966063459772,-26.70532485180383,-40.2183732605539,1.3749792969318249,-5.12102540429629,-5.12102540429402,39.96073125652146,42211.55751018631,25699.032065198335,25699.032065198335,67910.58957538464,77296.88370282245,77296.88370282245,25699.032065198335,102995.91576802079,102995.91576802079,102995.91576802079,127262.20858468703,127262.20858468703,0.0,0.0,91507.57095775356,56422.244765117095,38983.695769596074,24266.29281666625,63249.98858626232,20626.348894166313,1525.6237551739612,0.0,0.8864443780079538,2.9000328599806453,0.0014959128700940735,0.0,-5.12102540429629,352986.08395319234,1552840.7700440658,4.399155775925659,1552840.7700440658,4.399155775925659,0.85,0.0977815460367652,4.028046144702076,101325.0,128392.45715335559,1.267135032354854,1.0,0.0,4.028046144701349,1.2853208533562162,1.2856118881808263,3.133883756872134,22717.607413239224,2316.551259934761,19309.969183470916,1969.068864848946,0.85,0.8500001268715285,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.269328661191,4632.441516551485,5.555022900630699,4.8770999299953255,-2.4452033772327697,7.322303307228095,3.4922312162396727,3.5,0.9977803474970494,0.6,0.00022641791974915457,0.9919522226598438,0.00022825486407201376,199.10075923062382,0.0,0.0,0.0,0.001396176879668034,7.692909095618203e-05,0.00014948882879297254,0.0006021479004955617,0.09778154603651154,0.07165778043199052,0.02612376560452102,0.09778154600453053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535927.249133467,579.6735483002476,0.0,0.09778154603651154,0.07165778043217641,0.026123765604588785,0.37521840456901207,0.37521840456901207,0.1367906437401791,0.0,-2.2737367544323206e-12,4.972589077029397,-2.2737367544323206e-12,-2.2737367544323206e-12,4.973202634094832,-2.2737367544323206e-12,24266.29281666625,20626.348894166313,0.85,1.0736854044292206,0.667376523754101,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669313103840463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.591237574972,1525.6237551739612,0.37521840456901207,0.1367906437401791,6.112871282664199,3.4922312162396727
2143.0,-30.215082004414697,4.877523363728487,34.97996502653873,23.977188497688644,4.885148726789355,-26.705099932920035,-40.218147612735606,1.3751666552946948,-5.120841551242847,-5.120841551299909,39.960795267807114,42211.55091678232,25699.18795202057,25699.18795202057,67910.73886880289,77296.87449730719,77296.87449730719,25699.18795202057,102996.06244932776,102996.06244932776,102996.06244932776,127263.02764193388,127263.02764193388,0.0,0.0,91507.54274371921,56422.21916319446,38983.69286724972,24266.965192606123,63250.65805985585,20626.920413715205,1525.6055126047409,0.0,0.8864450842351873,2.8999704282492256,0.0014959128700940735,0.0,-5.120841551242847,352988.61606514524,1552843.5277558553,4.399132031694962,1552843.5277558553,4.399132031694962,0.85,0.09777834970971729,4.028046144702076,101325.0,128392.42402608009,1.2671347054140645,1.0,0.0,4.028046144702122,1.2853199761484404,1.2856110107744245,3.133885895691456,22717.60040884222,2316.5505456850424,19309.96059534924,1969.0679891042548,0.85,0.8500000109093103,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.20779702899,4632.441516551485,5.555130482579039,4.877523363728487,-2.4449866804479874,7.322510044176475,3.4921538026266687,3.5,0.9977582293219054,0.6,0.00022641791974915457,0.9919284750661076,0.00022826032868354226,199.10057104727997,0.0,0.0,0.0,0.001396176879668034,7.693105906195311e-05,0.00014948686068720147,0.0006021399728746981,0.09777834970961435,0.07165776691756547,0.02612058279204889,0.0977783496762189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535927.5653663066,579.6734448655343,0.0,0.09777834970961435,0.0716577669176409,0.026120582792076377,0.37521833200553095,0.37521833200553095,0.1367739770735123,0.0,5.707079253625125e-11,4.97265482884734,5.707079253625125e-11,5.707079253625125e-11,4.973267876019918,5.707079253625125e-11,24266.965192606123,20626.920413715205,0.85,1.0736764004026182,0.6673693556964476,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669292959663017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.588653742794,1525.6055126047409,0.37521833200553095,0.1367739770735123,6.112871282664199,3.4921538026266687
2144.0,-30.21485271708391,4.877945501492463,34.979996929262654,23.97736853398385,4.885330985770726,-26.704875348341844,-40.21792957847936,1.3753536170287324,-5.120658129307742,-5.120658129298404,39.960859292735826,42211.574561705565,25699.343468322888,25699.343468322888,67910.91803002845,77296.86539236414,77296.86539236414,25699.343468322888,102996.20886068702,102996.20886068702,102996.20886068702,127263.84685922995,127263.84685922995,0.0,0.0,91507.51459900447,56422.22376834624,38983.65647850915,24267.63799854292,63251.29447705207,20627.49229876148,1525.5872966327663,0.0,0.8864457882075836,2.89990796114839,0.0014959128700940735,0.0,-5.120658129307742,352991.14225373405,1552846.2860592864,4.399108363300184,1552846.2860592864,4.399108363300184,0.85,0.09777515368985326,4.028046144702076,101325.0,128392.39624370949,1.267134431223385,1.0,0.0,4.028046144704322,1.2853191007988656,1.2856101352266447,3.1338880299829985,22717.593421654456,2316.5498331901777,19309.952405884662,1969.0671540112744,0.85,0.8499999118515069,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.146516029389,4632.441516551485,5.555237686328312,4.877945501492463,-2.4447705205742527,7.322716022066716,3.4920767050194983,3.5,0.9977362014341423,0.6,0.00022641791974915457,0.9919047618611544,0.00022826578564288442,199.10038313194946,0.0,0.0,0.0,0.001396176879668034,7.693296080627303e-05,0.00014948495894288156,0.0006021323125608222,0.09777515368975641,0.07165775363980129,0.02611740004995512,0.09777515365640714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535927.8816665963,579.6733414087402,0.0,0.09777515368975641,0.07165775363987227,0.02611740004998099,0.37521825966974104,0.37521825966974104,0.13675731040684913,0.0,-9.322320693172514e-12,4.972720520457472,-9.322320693172514e-12,-9.322320693172514e-12,4.97333250579652,-9.322320693172514e-12,24267.63799854292,20627.49229876148,0.85,1.0736684298954058,0.6673630146339561,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266927287713775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.586076620988,1525.5872966327663,0.37521825966974104,0.13675731040684913,6.112871282664199,3.4920767050194983
2145.0,-30.214623402517216,4.878366347096345,34.98002883997776,23.977548186108493,4.885512840765525,-26.704650779694244,-40.217703965585656,1.3755402179425502,-5.120475103543242,-5.120475103538667,39.96092333094612,42211.5669683184,25699.498527534117,25699.498527534117,67911.06549585253,77296.8564861109,77296.8564861109,25699.498527534117,102996.35501364502,102996.35501364502,102996.35501364502,127264.66623092233,127264.66623092233,0.0,0.0,91507.48647821398,56422.19696042159,38983.655019769314,24268.31121727731,63251.966237046625,20628.064534685713,1525.569104988859,0.0,0.8864464901049056,2.8998454617214393,0.0014959128700940735,0.0,-5.120475103543242,352993.663000184,1552849.04493878,4.399084764697236,1552849.04493878,4.399084764697236,0.85,0.0977719579557417,4.028046144702076,101325.0,128392.36434130804,1.2671341163711625,1.0,0.0,4.028046144703617,1.28531822713983,1.2856092613697867,3.1338901601555396,22717.586440406107,2316.549121300965,19309.944579085375,1969.0663558998615,0.85,0.8499998285354905,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.0854846884495,4632.441516551485,5.555344494301944,4.878366347096345,-2.4445548716153627,7.322921218711707,3.491999922184512,3.5,0.9977142634812892,0.6,0.00022641791974915457,0.9918810464510038,0.0002282712433706525,199.1001951946522,0.0,0.0,0.0,0.001396176879668034,7.693492869894738e-05,0.0001494829910502072,0.000602124385798322,0.097771957955695,0.07165774058287586,0.026114217372819142,0.09777195792206106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535928.1980325463,579.6732379304492,0.0,0.097771957955695,0.07165774058291009,0.02611421737283161,0.37521818755628605,0.37521818755628605,0.13674064374018127,0.0,-4.547473508864641e-12,4.97278615058508,-4.547473508864641e-12,-4.547473508864641e-12,4.973397134743379,-4.547473508864641e-12,24268.31121727731,20628.064534685713,0.85,1.0736593585303766,0.6673558069345064,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669252856117839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.58350061037,1525.569104988859,0.37521818755628605,0.13674064374018127,6.112871282664199,3.491999922184512
2146.0,-30.21439412913101,4.878785904350726,34.980060758592,23.977727523911767,4.885694351194724,-26.70442628257845,-40.21748589640481,1.375726504642223,-5.120292472393373,-5.120292472364592,39.96098738245755,42211.590609211366,25699.6531294744,25699.6531294744,67911.24373868576,77296.84778015902,77296.84778015902,25699.6531294744,102996.50090963343,102996.50090963343,102996.50090963343,127265.485758461,127265.485758461,0.0,0.0,91507.45843484295,56422.201263895404,38983.619078830605,24268.984848827567,63252.60392765817,20628.63712150343,1525.55093759771,0.0,0.8864471899351233,2.899782930070733,0.0014959128700940735,0.0,-5.120292472393373,352996.1783258364,1552851.8043944673,4.399061235617948,1552851.8043944673,4.399061235617948,0.85,0.09776876250583352,4.028046144702076,101325.0,128392.34190384243,1.267133894930594,1.0,0.0,4.028046144699879,1.2853173549531187,1.2856083889855865,3.133892286741119,22717.579478377862,2316.5484113716575,19309.94156131513,1969.0660481729367,0.85,0.8499999561878476,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4626.0247022092435,4632.441516551485,5.555450907385136,4.878785904350726,-2.44433973172241,7.323125636073136,3.4919234531108367,3.5,0.9976924151745248,0.6,0.00022641791974915457,0.9918573359111106,0.00022827670023851693,199.10000729145955,0.0,0.0,0.0,0.001396176879668034,7.693683083634589e-05,0.00014948108891280868,0.0006021167239011072,0.09776876250569949,0.07165772774531286,0.026111034760386634,0.09776876247264689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535928.5144642546,579.6731344306288,0.0,0.09776876250569949,0.07165772774541108,0.02611103476042244,0.37521811566076346,0.37521811566076346,0.13672397707351394,0.0,-2.8762769943568856e-11,4.972851733861091,-2.8762769943568856e-11,-2.8762769943568856e-11,4.973461778733508,-2.8762769943568856e-11,24268.984848827567,20628.63712150343,0.85,1.0736513522250508,0.667349452640537,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669232896422267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.58093278828,1525.55093759771,0.37521811566076346,0.13672397707351394,6.112871282664199,3.4919234531108367
2147.0,-30.21416489643702,4.879204176598834,34.98009268523127,23.977906547393673,4.8858754676919,-26.704201861433575,-40.21726409029213,1.375912432688352,-5.120110256458361,-5.120110256463505,39.96105145343433,42211.59845218306,25699.807330227017,25699.807330227017,67911.40578241007,77296.83928560364,77296.83928560364,25699.807330227017,102996.64661583066,102996.64661583066,102996.64661583066,127266.30555396377,127266.30555396377,0.0,0.0,91507.43046003832,56422.18962661715,38983.600926023515,24269.65893813311,63253.25986415663,20629.210097413143,1525.5327967595879,0.0,0.8864478875707151,2.8997203628172024,0.0014959128700940735,0.0,-5.120110256458361,352998.6879468712,1552854.5646920905,4.399037780349501,1552854.5646920905,4.399037780349501,0.85,0.09776556736090418,4.028046144702076,101325.0,128392.31111496278,1.267133591067977,1.0,0.0,4.02804614470046,1.285316484446789,1.2856075182821483,3.1338944092324317,22717.572533371866,2316.547703178136,19309.93441082436,1969.0653190258,0.85,0.8499999012860321,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.964167800202,4632.441516551485,5.5555569386193735,4.879204176598834,-2.4441251155329646,7.323329292131799,3.4918472967944023,3.5,0.997670656226972,0.6,0.00022641791974915457,0.9918336301906429,0.00022828215625803514,199.0998194219712,0.0,0.0,0.0,0.001396176879668034,7.693876561423374e-05,0.00014947915413492083,0.0006021089305264952,0.09776556736078428,0.07165771514239602,0.026107852218388253,0.09776556732755115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535928.8309921713,579.6730308993207,0.0,0.09776556736078428,0.07165771514248391,0.026107852218420265,0.37521804398049785,0.37521804398049785,0.13670731040684525,0.0,5.115907697472721e-12,4.972917289264274,5.115907697472721e-12,5.115907697472721e-12,4.973526431199787,5.115907697472721e-12,24269.65893813311,20629.210097413143,0.85,1.073642780281322,0.6673426562178318,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669212997869927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.57837178504,1525.5327967595879,0.37521804398049785,0.13670731040684525,6.112871282664199,3.4918472967944023
2148.0,-30.213935703751638,4.879621167555442,34.980124619825936,23.978085291478806,4.8860562251817115,-26.703977512196875,-40.217042284179456,1.376098033626888,-5.119928437254202,-5.11992843729611,39.96111553843309,42211.606176491965,25699.961085207116,25699.961085207116,67911.56726169908,77296.83098748588,77296.83098748588,25699.961085207116,102996.792072693,102996.792072693,102996.792072693,127267.12551797892,127267.12551797892,0.0,0.0,91507.40255252042,56422.177741526146,38983.58312332697,24270.33344528592,63253.91656861289,20629.783428493032,1525.5146804122953,0.0,0.8864485831256087,2.8996577629664864,0.0014959128700940735,0.0,-5.119928437254202,353001.1921177832,1552857.325599926,4.399014395061295,1552857.325599926,4.399014395061295,0.85,0.09776237250170611,4.028046144702076,101325.0,128392.28088284412,1.267133292700164,1.0,0.0,4.028046144700444,1.2853156154731373,1.285606649111735,3.133896527989596,22717.565605070427,2316.5469966880055,19309.932082321957,1969.0650815846348,0.85,0.850000058017312,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.903880562674,4632.441516551485,5.555662579413798,4.879621167555442,-2.443911008910993,7.3235321764664345,3.4917714520964993,3.5,0.9976489863132855,0.6,0.00022641791974915457,0.9918099292185657,0.00022828761144541712,199.0996315856267,0.0,0.0,0.0,0.001396176879668034,7.694070043710569e-05,0.0001494772193120489,0.0006021011369706853,0.0977623725016628,0.07165770275995506,0.026104669741707737,0.09776237246847658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535929.1475894098,579.6729273453202,0.0,0.0977623725016628,0.0716577027599868,0.026104669741719308,0.37521797251446903,0.37521797251446903,0.136690643740179,0.0,4.189359970041551e-11,4.972982813432907,4.189359970041551e-11,4.189359970041551e-11,4.973591074400872,4.189359970041551e-11,24270.33344528592,20629.783428493032,0.85,1.0736341865571901,0.6673358499580674,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669193160301897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.575817609035,1525.5146804122953,0.37521797251446903,0.136690643740179,6.112871282664199,3.4917714520964993
2149.0,-30.213706550611448,4.880036880707385,34.98015656246002,23.97826361646878,4.886236574966519,-26.703753239362022,-40.216820512991376,1.376283263717025,-5.1197470242588,-5.119747024268994,39.96117964178973,42211.613786743386,25700.11442176679,25700.11442176679,67911.72820851018,77296.82290785585,77296.82290785585,25700.11442176679,102996.93732962264,102996.93732962264,102996.93732962264,127267.94572938462,127267.94572938462,0.0,0.0,91507.37471427077,56422.16559315807,38983.56569012523,24271.008399761984,63254.57408988722,20630.357139797685,1525.4965898730393,0.0,0.8864492765361044,2.899595128582337,0.0014959128700940735,0.0,-5.1197470242588,353003.6907079177,1552860.0873000645,4.3989910818947555,1552860.0873000645,4.3989910818947555,0.85,0.09775917794042127,4.028046144702076,101325.0,128392.25120748639,1.267132999827154,1.0,0.0,4.028046144700587,1.2853147482369498,1.2856057816791795,3.1338986425132807,22717.55869396548,2316.546291951429,19309.921140148137,1969.0639657934298,0.85,0.8499998349416603,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.843839691481,4632.441516551485,5.5557678366161305,4.880036880707385,-2.4436974182011744,7.323734298908559,3.4916959179960743,3.5,0.9976274051417355,0.6,0.00022641791974915457,0.9917862329466283,0.0002282930658116314,199.099443782046,0.0,0.0,0.0,0.001396176879668034,7.694263500030318e-05,0.00014947528474885138,0.0006020933444608558,0.09775917794026193,0.07165769060669697,0.026101487333564957,0.09775917790749118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535929.4642773865,579.6728237616175,0.0,0.09775917794026193,0.07165769060681376,0.026101487333607502,0.3752179012616384,0.3752179012616384,0.13667397707351492,0.0,1.0174971976084635e-11,4.973048330445579,1.0174971976084635e-11,1.0174971976084635e-11,4.973655789011502,1.0174971976084635e-11,24271.008399761984,20630.357139797685,0.85,1.0736255707295563,0.6673290334191332,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669173383541628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.573270272616,1525.4965898730393,0.3752179012616384,0.13667397707351492,6.112871282664199,3.4916959179960743
2150.0,-30.21347758082598,4.880451319707728,34.980188512911774,23.978441662061982,4.886416574670637,-26.70352916651113,-40.21660251365972,1.3764681603557911,-5.119566008344066,-5.119566008364585,39.96124375476663,42211.63645474756,25700.267319958853,25700.267319958853,67911.90377470641,77296.8149632568,77296.8149632568,25700.267319958853,102997.08228321566,102997.08228321566,102997.08228321566,127268.76602970061,127268.76602970061,0.0,0.0,91507.34694372618,56422.168435216845,38983.531676121485,24271.68374648495,63255.21542260643,20630.931184512207,1525.478523103313,0.0,0.8864499678802974,2.899532462700749,0.0014959128700940735,0.0,-5.119566008344066,353006.1838429313,1552862.8494192478,4.398967838224013,1552862.8494192478,4.398967838224013,0.85,0.09775598365767854,4.028046144702076,101325.0,128392.22214456568,1.2671327129984276,1.0,0.0,4.0280461447030556,1.2853138825631287,1.285604915809344,3.1339007532303977,22717.55179966894,2316.5455889288332,19309.91951954706,1969.0638005381104,0.85,0.8500000215616746,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.784044331645,4632.441516551485,5.555872706909333,4.880451319707728,-2.4434843362355925,7.32393565594332,3.491620693409503,3.5,0.9976059124027151,0.6,0.00022641791974915457,0.991762556244969,0.00022829851593351394,199.09925612908845,0.0,0.0,0.0,0.001396176879668034,7.6944536704526e-05,0.00014947338304462858,0.0006020856843084928,0.0977559836575385,0.0716576786687127,0.026098304988825802,0.09775598362489113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535929.7810129367,579.6727201623355,0.0,0.0977559836575385,0.07165767866881535,0.026098304988863192,0.37521783022261496,0.37521783022261496,0.13665731040684842,0.0,2.0520474208751693e-11,4.973113774092894,2.0520474208751693e-11,2.0520474208751693e-11,4.973720182354839,2.0520474208751693e-11,24271.68374648495,20630.931184512207,0.85,1.0736174609633178,0.6673226258535795,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266915366742339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.570729783736,1525.478523103313,0.37521783022261496,0.13665731040684842,6.112871282664199,3.491620693409503
2151.0,-30.213248514843258,4.880864488004833,34.980220471321985,23.978619393333815,4.8865962076900695,-26.70330504376191,-40.21638074247164,1.376652736608646,-5.119385397971428,-5.119385397960651,39.961307887479464,42211.64380257934,25700.419804347355,25700.419804347355,67912.06360692669,77296.80725068768,77296.80725068768,25700.419804347355,102997.22705503504,102997.22705503504,102997.22705503504,127269.58660373883,127269.58660373883,0.0,0.0,91507.31921776396,56422.1557696555,38983.51494234273,24272.35954870379,63255.87449104652,20631.50561639822,1525.4604823302934,0.0,0.8864506570783428,2.8994697619555763,0.0014959128700940735,0.0,-5.119385397971428,353008.6714061825,1552865.6123928376,4.398944666733309,1552865.6123928376,4.398944666733309,0.85,0.09775278967399856,4.028046144702076,101325.0,128392.19352705368,1.2671324305655434,1.0,0.0,4.028046144702451,1.285313018390496,1.285604051441037,3.133902860290099,22717.54491644039,2316.544887034858,19309.909234554005,1969.0627517606936,0.85,0.8499998263711883,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.72449367262,4632.441516551485,5.555977196545564,4.880864488004833,-2.443271768618868,7.324136256623701,3.4915457773091187,3.5,0.9975845078026053,0.6,0.00022641791974915457,0.9917388702060629,0.00022830396846511581,199.09906839764608,0.0,0.0,0.0,0.001396176879668034,7.69464713569042e-05,0.0001494714483922504,0.0006020778914394395,0.09775278967390226,0.07165766696080002,0.026095122713102246,0.0977527896410677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535930.0978460349,579.6726165311268,0.0,0.09775278967390226,0.0716576669608706,0.02609512271312795,0.3752177593938644,0.3752177593938644,0.13664064374018253,0.0,-1.0800249583553523e-11,4.973179190857593,-1.0800249583553523e-11,-1.0800249583553523e-11,4.97378471897747,-1.0800249583553523e-11,24272.35954870379,20631.50561639822,0.85,1.0736088016068646,0.667315789121754,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669134011773557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.568193260086,1525.4604823302934,0.3752177593938644,0.13664064374018253,6.112871282664199,3.4915457773091187
2152.0,-30.213019486538325,4.88127638920229,34.98025243778026,23.978796775359683,4.886775437363253,-26.703080995280825,-40.21615897128356,1.3768369461058372,-5.119205184640862,-5.119205184603628,39.961372038719105,42211.65104261822,25700.57185630515,25700.57185630515,67912.22289892337,77296.79977667182,77296.79977667182,25700.57185630515,102997.37163297697,102997.37163297697,102997.37163297697,127270.4074281858,127270.4074281858,0.0,0.0,91507.29158221328,56422.14284815979,38983.49859339276,24273.035795208845,63256.534388601605,20632.080425927517,1525.4424668083352,0.0,0.8864513441782556,2.899407027411492,0.0014959128700940735,0.0,-5.119205184640862,353011.1535146418,1552868.3761663574,4.398921565808116,1552868.3761663574,4.398921565808116,0.85,0.09774959598262206,4.028046144702076,101325.0,128392.16557765484,1.2671321547264234,1.0,0.0,4.0280461447025955,1.2853121559361458,1.2856031887914017,3.133904963163041,22717.538055657347,2316.544187429688,19309.908304608325,1969.062656932625,0.85,0.8500000421392309,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.665186859555,4632.441516551485,5.556081302493428,4.88127638920229,-2.443059708609643,7.3243360978119325,3.4914711686115916,3.5,0.9975631910318833,0.6,0.00022641791974915457,0.9917151886731563,0.00022830942021981681,199.09888069743653,0.0,0.0,0.0,0.001396176879668034,7.694840605425631e-05,0.00014946951369489825,0.0006020700983892291,0.09774959598249726,0.07165765547794903,0.026091940504548234,0.09774959594938758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535930.4147707049,579.6725128699436,0.0,0.09774959598249726,0.07165765547804052,0.026091940504581544,0.37521768877533046,0.37521768877533046,0.1366239770735146,0.0,-3.723243935382925e-11,4.973244623218591,-3.723243935382925e-11,-3.723243935382925e-11,4.973849457120593,-3.723243935382925e-11,24273.035795208845,20632.080425927517,0.85,1.0736001198187786,0.6673089420817918,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669114416428233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.565666295908,1525.4424668083352,0.37521768877533046,0.1366239770735146,6.112871282664199,3.4914711686115916
2153.0,-30.21279070458429,4.88168702688426,34.98028441205516,23.978973808139585,4.886954286363141,-26.702857206550274,-40.2159410418011,1.3770207883290544,-5.119025367993856,-5.11902536789357,39.96143619931389,42211.67312167776,25700.723478163574,25700.723478163574,67912.39659984133,77296.79242633143,77296.79242633143,25700.723478163574,102997.51590449501,102997.51590449501,102997.51590449501,127271.22833667276,127271.22833667276,0.0,0.0,91507.26401608861,56422.14471143447,38983.46589406015,24273.712432177752,63257.1783262379,20632.65556735109,1525.4244749813433,0.0,0.8864520292147696,2.899344261476295,0.0014959128700940735,0.0,-5.119025367993856,353013.6301731685,1552871.1403497597,4.398898534280416,1552871.1403497597,4.398898534280416,0.85,0.09774640256887988,4.028046144702076,101325.0,128392.13818501696,1.2671318843821067,1.0,0.0,4.028046144701007,1.2853112952024968,1.285602327862857,3.13390706184331,22717.531212109963,2316.543489582066,19309.89875739847,1969.0616833881572,0.85,0.8499998779403021,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.606123079339,4632.441516551485,5.556185026202403,4.88168702688426,-2.4428481553490973,7.324535182233356,3.491396866286166,3.5,0.9975419617960474,0.6,0.00022641791974915457,0.9916915332219124,0.00022831486623017146,199.09869319947725,0.0,0.0,0.0,0.001396176879668034,7.695030728097919e-05,0.00014946761246817538,0.0006020624401602577,0.09774640256894322,0.07165764420976367,0.026088758359179554,0.09774640253510365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535930.7317416432,579.6724091936111,0.0,0.09774640256894322,0.07165764420971724,0.026088758359162648,0.3752176183695271,0.3752176183695271,0.1366073104068453,0.0,-1.0027179087046534e-10,4.973309991887788,-1.0027179087046534e-10,-1.0027179087046534e-10,4.973913815265632,-1.0027179087046534e-10,24273.712432177752,20632.65556735109,0.85,1.0735919368643816,0.6673024981288036,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266909488121615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.56314621246,1525.4244749813433,0.3752176183695271,0.1366073104068453,6.112871282664199,3.491396866286166
