time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2154.0,-30.212561680754725,4.882096404830159,34.98031639423525,23.979150561522715,4.887132810984144,-26.702633232579227,-40.21571930553762,1.377204362808586,-5.118845937185824,-5.118845937211141,39.96150037812135,42211.68038815044,25700.874646491997,25700.874646491997,67912.55503464243,77296.7853376955,77296.7853376955,25700.874646491997,102997.6599841875,102997.6599841875,102997.6599841875,127272.04949141033,127272.04949141033,0.0,0.0,91507.23648237261,56422.13153282732,38983.44994393921,24274.38950722283,63257.83945116204,20633.231081139405,1525.4065076716417,0.0,0.8864527122116781,2.8992814627675467,0.0014959128700940735,0.0,-5.118845937185824,353016.1015310359,1552873.9053181044,4.398875571350055,1552873.9053181044,4.398875571350055,0.85,0.0977432094407202,4.028046144702076,101325.0,128392.11123778774,1.2671316184336319,1.0,0.0,4.028046144700736,1.2853104357235516,1.2856014681893002,3.133909157467107,22717.52437660833,2316.5427925548815,19309.893972509562,1969.0611954652775,0.85,0.8499999230722728,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.54730151892,4632.441516551485,5.556288363552664,4.882096404830159,-2.4426371004415763,7.324733505271736,3.4913228693022305,3.5,0.9975208198006372,0.6,0.00022641791974915457,0.9916678533709583,0.00022832031811810405,199.0985055036429,0.0,0.0,0.0,0.001396176879668034,7.695224176280912e-05,0.00014946567798634544,0.0006020546479781807,0.09774320944067312,0.07165763316156835,0.02608557627910477,0.09774320940688815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535931.0488026004,579.6723054878099,0.0,0.09774320944067312,0.07165763316160285,0.026085576279117343,0.3752175481736658,0.3752175481736658,0.13659064374017266,0.0,2.5295321393059567e-11,4.973375375802618,2.5295321393059567e-11,2.5295321393059567e-11,4.973978524159634,2.5295321393059567e-11,24274.38950722283,20633.231081139405,0.85,1.0735832210500018,0.6672956388391955,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266907540596697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.560628828054,1525.4065076716417,0.3752175481736658,0.13659064374017266,6.112871282664199,3.4913228693022305
2155.0,-30.212332903236554,4.882504526126835,34.98034838444055,23.979327000584476,4.887310932742449,-26.70240952056598,-40.21550137605516,1.37738755007188,-5.118666923955516,-5.118666923937854,39.96156457623501,42211.702495158286,25701.02544439888,25701.02544439888,67912.72793955717,77296.77842650597,77296.77842650597,25701.02544439888,102997.80387090486,102997.80387090486,102997.80387090486,127272.87091138579,127272.87091138579,0.0,0.0,91507.20906275594,56422.133131408365,38983.4177014973,24275.067040480935,63258.48474197824,20633.806984408795,1525.3885670589227,0.0,0.8864533930025592,2.8992186283156554,0.0014959128700940735,0.0,-5.118666923955516,353018.56715099973,1552876.6711240355,4.398852682612045,1552876.6711240355,4.398852682612045,0.85,0.09774001661812498,4.028046144702076,101325.0,128392.0849586717,1.2671313590789213,1.0,0.0,4.028046144704499,1.285309578058663,1.2856006103302107,3.133911248670576,22717.51756943292,2316.5420984161688,19309.894070025064,1969.0612054090914,0.85,0.8500001820624578,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.488721416767,4632.441516551485,5.556391333395527,4.882504526126835,-2.4424265664123377,7.324931092539173,3.4912491766940508,3.5,0.9974997647697288,0.6,0.00022641791974915457,0.9916441995962267,0.00022832576426236992,199.09831801002568,0.0,0.0,0.0,0.001396176879668034,7.695414307715346e-05,0.00014946377667200112,0.0006020469893962662,0.09774001661795008,0.07165762234836294,0.02608239426958714,0.09774001658590456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535931.3659589819,579.6722017507797,0.0,0.09774001661795008,0.07165762234849117,0.026082394269633817,0.3752174781902622,0.3752174781902622,0.1365739770735088,0.0,-1.7678303265711293e-11,4.973440748018902,-1.7678303265711293e-11,-1.7678303265711293e-11,4.974043054586275,-1.7678303265711293e-11,24275.067040480935,20633.806984408795,0.85,1.0735750028879585,0.6672891813222118,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669055990501092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.558123915285,1525.3885670589227,0.3752174781902622,0.1365739770735088,6.112871282664199,3.4912491766940508
2156.0,-30.212104028362432,4.882911394604178,34.98038038259759,23.97950309040027,4.887488703021291,-26.702185756116304,-40.21527586793525,1.3775704307752206,-5.11848829214631,-5.1184882921449395,39.96162878825907,42211.69360607357,25701.17578271894,25701.17578271894,67912.8693887925,77296.77173126608,77296.77173126608,25701.17578271894,102997.94751398503,102997.94751398503,102997.94751398503,127273.69249762273,127273.69249762273,0.0,0.0,91507.18167722612,56422.10355203384,38983.420139102534,24275.7449836377,63259.16512274023,20634.383236092046,1525.3706499143088,0.0,0.886454071791852,2.899155762608576,0.0014959128700940735,0.0,-5.11848829214631,353021.0275309766,1552879.437532212,4.398829861192762,1552879.437532212,4.398829861192762,0.85,0.09773682407182271,4.028046144702076,101325.0,128392.05021678947,1.2671310162032023,1.0,0.0,4.028046144702224,1.2853087218302002,1.2855997539078723,3.1339133363744605,22717.510770719888,2316.541405140378,19309.885489251974,1969.0603304137474,0.85,0.850000058727388,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.430381850221,4632.441516551485,5.556493917532101,4.882911394604178,-2.442216526371535,7.325127920975713,3.4911757872932645,3.5,0.9974787963695041,0.6,0.00022641791974915457,0.9916205363646073,0.00022833121284400603,199.0981304369742,0.0,0.0,0.0,0.001396176879668034,7.695611055664842e-05,0.00014946180919250617,0.0006020390642980718,0.09773682407168989,0.0716576117488642,0.026079212322825684,0.09773682403906159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535931.6831841338,579.6720979912342,0.0,0.09773682407168989,0.07165761174896158,0.026079212322861135,0.3752174084197043,0.3752174084197043,0.13655731040684177,0.0,-1.3642420526593924e-12,4.973506123260336,-1.3642420526593924e-12,-1.3642420526593924e-12,4.974107714864999,-1.3642420526593924e-12,24275.7449836377,20634.383236092046,0.85,1.0735656921336663,0.6672818638085286,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669036634671773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.55562170221,1525.3706499143088,0.3752174084197043,0.13655731040684177,6.112871282664199,3.4911757872932645
2157.0,-30.211875188624468,4.883317013723493,34.98041238883012,23.979678900819295,4.887666083497289,-26.7019620622461,-40.21505793845279,1.3777529571189269,-5.118310057642873,-5.118310057650943,39.96169301979157,42211.71597531576,25701.325705682182,25701.325705682182,67913.04168099794,77296.76526953669,77296.76526953669,25701.325705682182,102998.09097521886,102998.09097521886,102998.09097521886,127274.51435217439,127274.51435217439,0.0,0.0,91507.15438170974,56422.10508748884,38983.38810468989,24276.42337695552,63259.81148164541,20634.959870412193,1525.3527582150227,0.0,0.8864547484779915,2.8990928628599777,0.0014959128700940735,0.0,-5.118310057642873,353023.48245208414,1552882.2047860585,4.398807110506682,1552882.2047860585,4.398807110506682,0.85,0.09773363182028008,4.028046144702076,101325.0,128392.0249955192,1.2671307672886178,1.0,0.0,4.0280461447021985,1.28530786726195,1.2855988991461227,3.1339154200330954,22717.50399435353,2316.5407141433143,19309.881757858708,1969.0599499175262,0.85,0.850000148020584,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.372282078848,4632.441516551485,5.556596126383768,4.883317013723493,-2.442006991335465,7.325324005058958,3.491102700160808,3.5,0.9974579143316594,0.6,0.00022641791974915457,0.9915968773746261,0.00022833666070896035,199.09794289307172,0.0,0.0,0.0,0.001396176879668034,7.695801195937037e-05,0.00014945990778978421,0.0006020314053601681,0.09773363182016462,0.07165760137654632,0.026076030443618295,0.09773363178787807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535932.000505708,579.6719942001312,0.0,0.09773363182016462,0.07165760137663098,0.026076030443649097,0.375217338863188,0.375217338863188,0.1365406437401758,0.0,8.071765478234738e-12,4.973571539675561,8.071765478234738e-12,8.071765478234738e-12,4.974172538936671,8.071765478234738e-12,24276.42337695552,20634.959870412193,0.85,1.073557446510928,0.6672753994463504,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669017338297017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.55312906541,1525.3527582150227,0.375217338863188,0.1365406437401758,6.112871282664199,3.491102700160808
2158.0,-30.21164646160553,4.883721387070038,34.980444403016584,23.979854361992352,4.887843108734669,-26.70173850536499,-40.2148362371139,1.3779351524941474,-5.118132213348076,-5.118132213394241,39.961757263934174,42211.72229200499,25701.475198414628,25701.475198414628,67913.19749041961,77296.75897430294,77296.75897430294,25701.475198414628,102998.23417271757,102998.23417271757,102998.23417271757,127275.33634913374,127275.33634913374,0.0,0.0,91507.12715442781,56422.09047212998,38983.374091442034,24277.102176416174,63260.476267858205,20635.536849953747,1525.3348903415065,0.0,0.8864554231225116,2.899029931477249,0.0014959128700940735,0.0,-5.118132213348076,353025.93201199203,1552884.9725856767,4.398784428484778,1552884.9725856767,4.398784428484778,0.85,0.0977304398488775,4.028046144702076,101325.0,128391.99559854192,1.2671304771630094,1.0,0.0,4.028046144701237,1.2853070142443908,1.2855980459354148,3.1339174999135073,22717.49723492701,2316.540024873633,19309.873865918213,1969.0591451635587,0.85,0.8500000535371587,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.314421278844,4632.441516551485,5.556697957694404,4.883721387070038,-2.4417979555722,7.325519342642238,3.4910299142528083,3.5,0.9974371183579452,0.6,0.00022641791974915457,0.991573230646707,0.00022834210601014728,199.09775544190023,0.0,0.0,0.0,0.001396176879668034,7.695994631555492e-05,0.00014945797343359965,0.0006020236136841964,0.09773043984872218,0.07165759122085116,0.026072848627871015,0.09773043981648578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535932.3178896283,579.6718903886142,0.0,0.09773043984872218,0.07165759122096504,0.026072848627912447,0.37521726952398626,0.37521726952398626,0.13652397707351024,0.0,4.615685611497611e-11,4.973636955134282,4.615685611497611e-11,4.615685611497611e-11,4.974237206908867,4.615685611497611e-11,24277.102176416174,20635.536849953747,0.85,1.0735486277855513,0.6672684870925039,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668998101212325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.550643353883,1525.3348903415065,0.37521726952398626,0.13652397707351024,6.112871282664199,3.4910299142528083
2159.0,-30.211417896726754,4.884124517885351,34.98047642511166,23.98002950884404,4.888019757859865,-26.701515132005948,-40.21461837748063,1.3781169931390647,-5.117954774378234,-5.117954774397284,39.96182152266449,42211.74374240288,25701.62430216234,25701.62430216234,67913.36804456523,77296.7528226888,77296.7528226888,25701.62430216234,102998.37712485113,102998.37712485113,102998.37712485113,127276.15852557833,127276.15852557833,0.0,0.0,91507.09998419786,56422.090903912074,38983.343422539765,24277.781400727203,63261.12482326697,20636.114190618122,1525.3170475973873,0.0,0.886456095641067,2.898966966645586,0.0014959128700940735,0.0,-5.117954774378234,353028.37600240146,1552887.741016702,4.398761817962583,1552887.741016702,4.398761817962583,0.85,0.0977272481693585,4.028046144702076,101325.0,128391.97149079354,1.2671302392380315,1.0,0.0,4.02804614470051,1.2853061628887665,1.2855971943870184,3.133919575744439,22717.49048966418,2316.5393370482457,19309.87082373011,1969.0588349467057,0.85,0.8500001720047186,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.256798660667,4632.441516551485,5.556799421300185,4.884124517885351,-2.4415894295992504,7.325713947484601,3.490957428568555,3.5,0.9974164081624444,0.6,0.00022641791974915457,0.9915496012891056,0.0002283475475707826,199.09756812396193,0.0,0.0,0.0,0.001396176879668034,7.696184719644043e-05,0.00014945607255271415,0.0006020159568482739,0.09772724816905767,0.07165758129037549,0.02606966687868219,0.09772724813789248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535932.6353456604,579.6717865534899,0.0,0.09772724816905767,0.07165758129059607,0.026069666878762433,0.3752172004021892,0.3752172004021892,0.1365073104068468,0.0,1.9042545318370685e-11,4.973702311393254,1.9042545318370685e-11,1.9042545318370685e-11,4.974301554305953,1.9042545318370685e-11,24277.781400727203,20636.114190618122,0.85,1.0735403177590546,0.6672619853081986,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668978923247316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.548163012205,1525.3170475973873,0.3752172004021892,0.1365073104068468,6.112871282664199,3.490957428568555
2160.0,-30.211189439688862,4.884526409589272,34.98050845501392,23.980204306449764,4.888196051166317,-26.70129189126927,-40.21439674599094,1.378298502746711,-5.117777731369699,-5.117777731353945,39.96188579425768,42211.74915733169,25701.772995529525,25701.772995529525,67913.52215286122,77296.74681965618,77296.74681965618,25701.772995529525,102998.5198151857,102998.5198151857,102998.5198151857,127276.98085064712,127276.98085064712,0.0,0.0,91507.07286221818,56422.07519989367,38983.33073591612,24278.46103546142,63261.79177137754,20636.691880142207,1525.2992290641416,0.0,0.8864567660876267,2.8989039695729146,0.0014959128700940735,0.0,-5.117777731369699,353030.814552198,1552890.510006325,4.3987392771253955,1552890.510006325,4.3987392771253955,0.85,0.09772405677261076,4.028046144702076,101325.0,128391.938975955,1.2671299183415248,1.0,0.0,4.028046144700882,1.2853053130841432,1.285596344389974,3.133921647796361,22717.483756379923,2316.5386504443336,19309.86362106403,1969.0581004791677,0.85,0.8500001068842448,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.199413357044,4632.441516551485,5.556900513587752,4.884526409589272,-2.441381406107501,7.325907815696773,3.490885242009625,3.5,0.9973957834313214,0.6,0.00022641791974915457,0.9915259836871807,0.00022835298668339064,199.0973808947557,0.0,0.0,0.0,0.001396176879668034,7.696378103227801e-05,0.00014945413871687656,0.0006020081672682839,0.09772405677250556,0.07165757157860733,0.026066485193898235,0.09772405673987852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535932.9528652874,579.6716826975451,0.0,0.09772405677250556,0.07165757157868446,0.026066485193926292,0.37521713149433467,0.37521713149433467,0.13649064374018108,0.0,-1.574562702444382e-11,4.973767564559466,-1.574562702444382e-11,-1.574562702444382e-11,4.974365640640599,-1.574562702444382e-11,24278.46103546142,20636.691880142207,0.85,1.0735314358198171,0.6672550361817315,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668959804247912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.54568704656,1525.2992290641416,0.37521713149433467,0.13649064374018108,6.112871282664199,3.490885242009625
2161.0,-30.210960881834367,4.884927065747219,34.98054049287633,23.980378789734118,4.888371949518128,-26.701068599279267,-40.21417888635767,1.3784796669630026,-5.117601076174935,-5.117601076203772,39.96195008592092,42211.770628023165,25701.921261046384,25701.921261046384,67913.69188906955,77296.7410746433,77296.7410746433,25701.921261046384,102998.66233568969,102998.66233568969,102998.66233568969,127277.80345564756,127277.80345564756,0.0,0.0,91507.04579759396,56422.07535097382,38983.30049624461,24279.141119957876,63262.441616202486,20637.269951964194,1525.2814354744369,0.0,0.8864574344776827,2.8988409390900807,0.0014959128700940735,0.0,-5.117601076174935,353033.2477735073,1552893.2798646842,4.398716805452163,1552893.2798646842,4.398716805452163,0.85,0.09772086566507315,4.028046144702076,101325.0,128391.91124926055,1.2671296447003262,1.0,0.0,4.02804614470094,1.285304464897718,1.2855954960114944,3.1339237159054134,22717.4770373347,2316.5379652923984,19309.856765555454,1969.0574014118436,0.85,0.8500000565124798,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.142264547705,4632.441516551485,5.557001231736121,4.884927065747219,-2.4411738786374113,7.326100944384629,3.490813353536783,3.5,0.9973752438676523,0.6,0.00022641791974915457,0.991502356270142,0.00022835842831569163,199.09719358327882,0.0,0.0,0.0,0.001396176879668034,7.696568200073398e-05,0.0001494522377484206,0.0006020005100796236,0.09772086566507873,0.07165756208969452,0.026063303575384205,0.09772086563164023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535933.2704841117,579.6715788091342,0.0,0.09772086566507873,0.07165756208969043,0.026063303575382717,0.3752170627949507,0.3752170627949507,0.13647397707351308,0.0,2.8819613362429664e-11,4.973832796048725,2.8819613362429664e-11,2.8819613362429664e-11,4.974430046131602,2.8819613362429664e-11,24279.141119957876,20637.269951964194,0.85,1.0735230913325327,0.6672485213914362,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668940744051582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.54321653933,1525.2814354744369,0.3752170627949507,0.13647397707351308,6.112871282664199,3.490813353536783
2162.0,-30.21073235397995,4.885326490127843,34.980572538642775,23.9805529936217,4.888547505378922,-26.70084536857845,-40.21395725486798,1.3786605199774853,-5.117424797865283,-5.1174247978762875,39.96201439186978,42211.77633506094,25702.069074325063,25702.069074325063,67913.845409386,77296.73554495735,77296.73554495735,25702.069074325063,102998.80461928241,102998.80461928241,102998.80461928241,127278.62623461767,127278.62623461767,0.0,0.0,91507.01882161821,56422.05961172192,38983.288010995886,24279.82161533526,63263.10962633115,20637.84837303497,1525.2636651750688,0.0,0.8864581008880933,2.898777877648367,0.0014959128700940735,0.0,-5.117424797865283,353035.67581678595,1552896.0503421267,4.398694400358647,1552896.0503421267,4.398694400358647,0.85,0.09771767483138559,4.028046144702076,101325.0,128391.8798479439,1.267129334793426,1.0,0.0,4.028046144700818,1.2853036181694146,1.2855946490914665,3.1339257804618916,22717.47034029728,2316.537282384635,19309.850222840105,1969.0567342405516,0.85,0.8500000190860783,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.08535145177,4632.441516551485,5.557101571381256,4.885326490127843,-2.4409668384504704,7.326293328578314,3.4907417621604124,3.5,0.9973547891886893,0.6,0.00022641791974915457,0.9914787325615808,0.0002283638693531853,199.09700629674043,0.0,0.0,0.0,0.001396176879668034,7.696761592566005e-05,0.00014945030382349452,0.000601992720140781,0.09771767483134274,0.07165755281236103,0.026060122018981707,0.09771767479832741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535933.5881735586,579.6714748976029,0.0,0.09771767483134274,0.07165755281239246,0.026060122018993135,0.37521699430453026,0.37521699430453026,0.13645731040684805,0.0,1.1027623258996755e-11,4.973898033117621,1.1027623258996755e-11,1.1027623258996755e-11,4.974494587603488,1.1027623258996755e-11,24279.82161533526,20637.84837303497,0.85,1.0735141824441576,0.6672415659677232,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668921742488897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.54075566702,1525.2636651750688,0.37521699430453026,0.13645731040684805,6.112871282664199,3.4907417621604124
2163.0,-30.210504062273536,4.885724685823639,34.980604592286014,23.98072681333872,4.888722677329105,-26.700622388800323,-40.21373939523471,1.3788410038558152,-5.117248926834918,-5.117248926891394,39.96207871283329,42211.79691713591,25702.216516504417,25702.216516504417,67914.01343364033,77296.73014567065,77296.73014567065,25702.216516504417,102998.94666217506,102998.94666217506,102998.94666217506,127279.44920126435,127279.44920126435,0.0,0.0,91506.9919162247,56422.05868768974,38983.25914281661,24280.502539089288,63263.761681905904,20638.427158225895,1525.2459201884735,0.0,0.8864587651611251,2.898714782455865,0.0014959128700940735,0.0,-5.117248926834918,353038.0982632913,1552898.8214696937,4.398672067147727,1552898.8214696937,4.398672067147727,0.85,0.0977144842900716,4.028046144702076,101325.0,128391.85796723922,1.2671291188476608,1.0,0.0,4.028046144698818,1.2853027731704665,1.2855938039011854,3.1339278408044375,22717.46366078256,2316.5366012636896,19309.84854435659,1969.0565630828664,0.85,0.850000195122637,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4625.028673341775,4632.441516551485,5.557201550911358,4.885724685823639,-2.4407603074240347,7.326484993247674,3.490670466958146,3.5,0.9973344191308989,0.6,0.00022641791974915457,0.9914551338706242,0.00022836930488747667,199.0968192040854,0.0,0.0,0.0,0.001396176879668034,7.696951698168932e-05,0.00014944840276746526,0.0006019850625993715,0.09771448428987743,0.07165754376035303,0.026056940529524394,0.09771448425796793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535933.90593723,579.6713709617732,0.0,0.09771448428987743,0.07165754376049543,0.026056940529576154,0.3752169260251068,0.3752169260251068,0.13644064374018164,0.0,5.650235834764317e-11,4.973963208053192,5.650235834764317e-11,5.650235834764317e-11,4.974558737731002,5.650235834764317e-11,24280.502539089288,20638.427158225895,0.85,1.0735057737337241,0.6672350140887832,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668902799380786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.53830181231,1525.2459201884735,0.3752169260251068,0.13644064374018164,6.112871282664199,3.490670466958146
2164.0,-30.210275746120903,4.886121656430279,34.98063665374107,23.980900353658967,4.888897498868428,-26.700399422072376,-40.21352160545064,1.3790211748199805,-5.117073438682553,-5.117073438647352,39.96214304765791,42211.81760577234,25702.363527203237,25702.363527203237,67914.18113297557,77296.72493401097,77296.72493401097,25702.363527203237,102999.08846121421,102999.08846121421,102999.08846121421,127280.27233498968,127280.27233498968,0.0,0.0,91506.96504664765,56422.057718409495,38983.23036470905,24281.183873775466,63264.41423848452,20639.006292709146,1525.2281987725542,0.0,0.8864594274254565,2.898651655876013,0.0014959128700940735,0.0,-5.117073438682553,353040.51544903615,1552901.593198872,4.398649801492951,1552901.593198872,4.398649801492951,0.85,0.09771129402484866,4.028046144702076,101325.0,128391.83185515145,1.2671288611413911,1.0,0.0,4.028046144700429,1.285301929637645,1.285592960177363,3.1339298975748613,22717.45699015961,2316.5359210494526,19309.84268717932,1969.0559658170039,0.85,0.8500001868846346,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.972229333044,4632.441516551485,5.557301158305487,4.886121656430279,-2.4405542670083573,7.3266759234386365,3.4905994668099245,3.5,0.9973141333742641,0.6,0.00022641791974915457,0.9914315332585966,0.000228374741123044,199.09663209174755,0.0,0.0,0.0,0.001396176879668034,7.697141747160251e-05,0.00014944650227755206,0.0006019774073383036,0.09771129402468587,0.07165753492183036,0.026053759102855508,0.0977112939927692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535934.2237694245,579.6712670035115,0.0,0.09771129402468587,0.07165753492194973,0.026053759102898918,0.3752168579542029,0.3752168579542029,0.13642397707351794,0.0,-3.518607627484016e-11,4.974028319284628,-3.518607627484016e-11,-3.518607627484016e-11,4.974622865129788,-3.518607627484016e-11,24281.183873775466,20639.006292709146,0.85,1.0734973515594892,0.6672284587453648,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668883914580251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.535850844364,1525.2281987725542,0.3752168579542029,0.13642397707351794,6.112871282664199,3.4905994668099245
2165.0,-30.210047521497444,4.886517405296342,34.98066872307793,23.98107354473325,4.889071927871635,-26.700176576933988,-40.21330000888554,1.379200983308178,-5.11689834345151,-5.116898343466189,39.96220740014445,42211.822318245126,25702.51013607249,25702.51013607249,67914.33245431761,77296.71992283047,77296.71992283047,25702.51013607249,102999.23005890296,102999.23005890296,102999.23005890296,127281.09570500463,127281.09570500463,0.0,0.0,91506.93825584688,56422.04065126164,38983.219560650265,24281.865646101665,63265.08520675193,20639.585799186414,1525.2105021894313,0.0,0.8864600876161987,2.898588496059148,0.0014959128700940735,0.0,-5.11689834345151,353042.927235617,1552904.3656918413,4.398627605575709,1552904.3656918413,4.398627605575709,0.85,0.09770810404711407,4.028046144702076,101325.0,128391.80212411762,1.2671285677189008,1.0,0.0,4.028046144702971,1.2853010878029838,1.2855921181520855,3.133931950207383,22717.450339093608,2316.5352428294686,19309.83270112345,1969.0549475226965,0.85,0.8499999961656738,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.91601866562,4632.441516551485,5.5574004008592075,4.886517405296342,-2.440348724235697,7.326866129532039,3.490528760752633,3.5,0.9972939316436095,0.6,0.00022641791974915457,0.9914079427133716,0.00022838017529844907,199.0964450547722,0.0,0.0,0.0,0.001396176879668034,7.69733512249989e-05,0.0001494445685241557,0.0006019696180903906,0.09770810404705901,0.07165752630498391,0.026050577742075094,0.0977081040140445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535934.5416889221,579.6711630166719,0.0,0.09770810404705901,0.0716575263050243,0.026050577742089773,0.3752167900896998,0.3752167900896998,0.13640731040684811,0.0,1.4665602066088468e-11,4.974093385816957,1.4665602066088468e-11,1.4665602066088468e-11,4.974687003619579,1.4665602066088468e-11,24281.865646101665,20639.585799186414,0.85,1.0734883582685746,0.6672214568319287,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668865087916428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.53340797588,1525.2105021894313,0.3752167900896998,0.13640731040684811,6.112871282664199,3.490528760752633
2166.0,-30.209819334366674,4.886911936056353,34.980700800176365,23.98124645641076,4.8892460314427915,-26.699953798071576,-40.21307844724504,1.3793804951477684,-5.11672362665405,-5.1167236266487475,39.962271764892606,42211.82691882067,25702.656308798676,25702.656308798676,67914.48322761935,77296.71508598438,77296.71508598438,25702.656308798676,102999.37139478305,102999.37139478305,102999.37139478305,127281.91921338094,127281.91921338094,0.0,0.0,91506.91152284674,56422.02335568326,38983.20907462609,24282.547818597886,63265.756893223974,20640.165645808203,1525.1928286668642,0.0,0.8864607458266611,2.898525305654851,0.0014959128700940735,0.0,-5.11672362665405,353045.3338224709,1552907.138719097,4.3986054762586875,1552907.138719097,4.3986054762586875,0.85,0.09770491434018833,4.028046144702076,101325.0,128391.76816170069,1.2671282325359061,1.0,0.0,4.028046144700757,1.2853002473582846,1.2855912775170846,3.1339339994534643,22717.443702377153,2316.5345660727316,19309.823013233166,1969.0539596328172,0.85,0.849999818034658,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.860040525002,4632.441516551485,5.557499272103589,4.886911936056353,-2.440143667763323,7.327055603819676,3.490458347754613,3.5,0.9972738136441751,0.6,0.00022641791974915457,0.9913843566489036,0.0002283856087002389,199.09625804887466,0.0,0.0,0.0,0.001396176879668034,7.697528471853416e-05,0.0001494426350306204,0.0006019618298892099,0.09770491434013398,0.071657517897433,0.02604739644270097,0.09770491430781982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535934.859669043,579.6710590099858,0.0,0.09770491434013398,0.07165751789747286,0.026047396442715462,0.37521672243101317,0.37521672243101317,0.13639064374018192,0.0,-5.286437954055145e-12,4.974158395519908,-5.286437954055145e-12,-5.286437954055145e-12,4.974751065192322,-5.286437954055145e-12,24282.547818597886,20640.165645808203,0.85,1.0734793443195694,0.6672144457239827,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266884631923018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.530970884298,1525.1928286668642,0.37521672243101317,0.13639064374018192,6.112871282664199,3.490458347754613
2167.0,-30.209591376732448,4.887305251682832,34.98073288508205,23.981418983917706,4.88941973517308,-26.699731265792966,-40.21286069238556,1.379559624233621,-5.116549318205557,-5.11654931821984,39.96233614649463,42211.846418755566,25702.802124822465,25702.802124822465,67914.64854357803,77296.7103882055,77296.7103882055,25702.802124822465,102999.51251302796,102999.51251302796,102999.51251302796,127282.74294399323,127282.74294399323,0.0,0.0,91506.8848597341,56422.02089028416,38983.18218827771,24283.23043096527,63266.41261924298,20640.74586632048,1525.1751808166978,0.0,0.8864614018880198,2.8984620808923003,0.0014959128700940735,0.0,-5.116549318205557,353047.73479747586,1552909.9124725116,4.398583419217605,1552909.9124725116,4.398583419217605,0.85,0.09770172492782705,4.028046144702076,101325.0,128391.7437755718,1.2671279918635263,1.0,0.0,4.028046144702856,1.2852994087066703,1.2855904386755745,3.1339360443301603,22717.43708301092,2316.5338910852247,19309.822696470088,1969.0539273319725,0.85,0.8500000517624767,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.804294169654,4632.441516551485,5.557597790078422,4.887305251682832,-2.439939119146234,7.327244370829066,3.4903882268760436,3.5,0.9972537791074411,0.6,0.00022641791974915457,0.9913607949101866,0.00022839103675636796,199.09607123140682,0.0,0.0,0.0,0.001396176879668034,7.69771850353308e-05,0.00014944073471382378,0.0006019541753254635,0.09770172492761632,0.07165750971651852,0.026044215211097798,0.0977017248956561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535935.1777324716,579.6709549760253,0.0,0.09770172492761632,0.07165750971667308,0.02604421521115398,0.3752166549769097,0.3752166549769097,0.13637397707351442,0.0,1.4267698134062812e-11,4.9742233016325486,1.4267698134062812e-11,1.4267698134062812e-11,4.974814778742541,1.4267698134062812e-11,24283.23043096527,20640.74586632048,0.85,1.0734708312340955,0.6672078385856905,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668827608348812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.528540649102,1525.1751808166978,0.3752166549769097,0.13637397707351442,6.112871282664199,3.4903882268760436
2168.0,-30.209363578838,4.887697355726399,34.98076497756797,23.981591197103285,4.889593066841619,-26.69950891446774,-40.21264297245068,1.3797384024713004,-5.11637539016607,-5.1163753901564215,39.962400537098716,42211.86538151533,25702.947514772055,25702.947514772055,67914.81289628739,77296.70581470268,77296.70581470268,25702.947514772055,102999.65332947474,102999.65332947474,102999.65332947474,127283.56675480254,127283.56675480254,0.0,0.0,91506.85823501111,56422.01780182355,38983.156036875065,24283.9134253278,63267.06946220287,20641.32641152863,1525.1575555737254,0.0,0.8864620559708721,2.8983988261633984,0.0014959128700940735,0.0,-5.11637539016607,353050.1305453917,1552912.6866203584,4.398561428716708,1552912.6866203584,4.398561428716708,0.85,0.09769853578068097,4.028046144702076,101325.0,128391.71571482076,1.2671277149254454,1.0,0.0,4.028046144702441,1.2852985716987582,1.2855896014781392,3.133938085201692,22717.43047317527,2316.5332170695674,19309.813745933076,1969.053014631202,0.85,0.8499999050831956,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.748778704041,4632.441516551485,5.557695940832185,4.887697355726399,-2.439735057346731,7.327432413073129,3.490318396983459,3.5,0.9972338277095597,0.6,0.00022641791974915457,0.9913372502855768,0.00022839646112756263,199.09588454520036,0.0,0.0,0.0,0.001396176879668034,7.697908509070829e-05,0.00014943883465844628,0.0006019465218147256,0.09769853578064396,0.0716575017408928,0.026041034039751148,0.09769853574800282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535935.4958404223,579.6708509274873,0.0,0.09769853578064396,0.07165750174091995,0.02604103403976102,0.3752165877235281,0.3752165877235281,0.1363573104068483,0.0,-9.663381206337363e-12,4.974288048253584,-9.663381206337363e-12,-9.663381206337363e-12,4.974878162725076,-9.663381206337363e-12,24283.9134253278,20641.32641152863,0.85,1.0734622841486468,0.6672012113147365,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266880895513102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.526113422562,1525.1575555737254,0.3752165877235281,0.1363573104068483,6.112871282664199,3.490318396983459
2169.0,-30.20913573663552,4.888088251747697,34.98079707765417,23.981763095967494,4.889766041725057,-26.69928655890606,-40.2124252525158,1.3799168639956272,-5.116201840565793,-5.116201840542394,39.96246494344687,42211.8845207519,25703.09247744424,25703.09247744424,67914.97699819613,77296.70145126827,77296.70145126827,25703.09247744424,102999.7939287125,102999.7939287125,102999.7939287125,127284.39076982811,127284.39076982811,0.0,0.0,91506.83165812044,56422.01472760406,38983.12992279598,24284.596841115614,63267.726763911596,20641.907314948272,1525.139953966432,0.0,0.8864627080611376,2.8983355398599198,0.0014959128700940735,0.0,-5.116201840565793,353052.5210932652,1552915.4614494883,4.398539505229188,1552915.4614494883,4.398539505229188,0.85,0.09769534690765463,4.028046144702076,101325.0,128391.6924422138,1.2671274852426726,1.0,0.0,4.028046144700008,1.2852977361747286,1.285588765764922,3.133940122457733,22717.423875214445,2316.5325442648045,19309.814100145155,1969.053050750782,0.85,0.8500001675459725,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.693493375161,4632.441516551485,5.557793724981716,4.888088251747697,-2.4395314803737476,7.327619732121445,3.4902488571227392,3.5,0.9972139591779255,0.6,0.00022641791974915457,0.9913137016847213,0.00022840188667256494,199.09569782303245,0.0,0.0,0.0,0.001396176879668034,7.698098518944809e-05,0.0001494369345597065,0.0006019388681293222,0.09769534690760136,0.07165749397638903,0.02603785293121233,0.09769534687494355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535935.8140261994,579.6707468534713,0.0,0.09769534690760136,0.0716574939764281,0.026037852931226534,0.37521652066431893,0.37521652066431893,0.1363406437401806,0.0,-2.3419488570652902e-11,4.974352689273701,-2.3419488570652902e-11,-2.3419488570652902e-11,4.974941660208231,-2.3419488570652902e-11,24284.596841115614,20641.907314948272,0.85,1.0734537254930323,0.6671945821329854,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668790359408089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.52369059449,1525.139953966432,0.37521652066431893,0.1363406437401806,6.112871282664199,3.4902488571227392
2170.0,-30.20890799071327,4.888477943089416,34.98082918535651,23.981934680510335,4.889938676089307,-26.699064324104967,-40.21220376072449,1.3800950094809257,-5.116028678310272,-5.116028678308191,39.962529365457975,42211.88766405115,25703.237038993702,25703.237038993702,67915.12470304486,77296.69726674938,77296.69726674938,25703.237038993702,102999.93430574308,102999.93430574308,102999.93430574308,127285.21498739201,127285.21498739201,0.0,0.0,91506.8051610335,56421.995558335155,38983.12178077593,24285.28068164894,63268.40246242487,20642.488579401597,1525.1223765265972,0.0,0.8864633581137071,2.8982722212315606,0.0014959128700940735,0.0,-5.116028678310272,353054.90631834505,1552918.2369561638,4.398517650271421,1552918.2369561638,4.398517650271421,0.85,0.09769215831300718,4.028046144702076,101325.0,128391.66070684059,1.2671271720388906,1.0,0.0,4.028046144701301,1.2852969021314191,1.2855879315327603,3.1339421561059795,22717.417297065636,2316.5318734803054,19309.805785596152,1969.0522029027397,0.85,0.8500000476766504,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.6384374370755,4632.441516551485,5.557891149051244,4.888477943089416,-2.4393283942356256,7.3278063373250415,3.490179606348708,3.5,0.997194173242488,0.6,0.00022641791974915457,0.9912901636378898,0.0002284073100435436,199.09551118011862,0.0,0.0,0.0,0.001396176879668034,7.69829182506598e-05,0.00014943500149849478,0.0006019310816695609,0.09769215831292466,0.07165748642617228,0.026034671886752375,0.09769215828024067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535936.1322894028,579.6706427541077,0.0,0.09769215831292466,0.0716574864262328,0.026034671886774365,0.37521645379720564,0.37521645379720564,0.13632397707351226,0.0,-2.1032064978498966e-12,4.974417235225928,-2.1032064978498966e-12,-2.1032064978498966e-12,4.975005087708325,-2.1032064978498966e-12,24285.28068164894,20642.488579401597,0.85,1.0734445957186871,0.6671875062614518,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668771821010834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.52127624732,1525.1223765265972,0.37521645379720564,0.13632397707351226,6.112871282664199,3.490179606348708
2171.0,-30.208680400421898,4.88886643290067,34.98086130069964,23.982105950731807,4.8901109187026455,-26.69884226850218,-40.21198604078961,1.3802727867829754,-5.1158559115642674,-5.115855911578893,39.96259380341885,42211.90596487042,25703.381222649514,25703.381222649514,67915.28718751993,77296.69323760582,77296.69323760582,25703.381222649514,103000.07446025533,103000.07446025533,103000.07446025533,127286.03941263886,127286.03941263886,0.0,0.0,91506.77872390518,56421.99145117002,38983.09696970574,24285.96495238352,63269.061922089255,20643.07020952599,1525.1048238291871,0.0,0.8864640060856221,2.8982088695136317,0.0014959128700940735,0.0,-5.1158559115642674,353057.2861080854,1552921.0131560338,4.398495865287484,1552921.0131560338,4.398495865287484,0.8499999999999999,0.09768897000171552,4.028046144702076,101325.0,128391.63431637236,1.2671269115852195,1.0,0.0,4.02804614470193,1.2852960698129525,1.2855870990258322,3.1339441855511723,22717.41073380212,2316.531204213684,19309.797841113203,1969.051392790933,0.85,0.8499999435402822,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.583610096242,4632.441516551485,5.557988218990077,4.88886643290067,-2.439125804427083,7.327992237327753,3.490110643656373,3.5,0.9971744696161066,0.6,0.00022641791974915457,0.9912666422780794,0.00022841272982697394,199.09532466509728,0.0,0.0,0.0,0.001396176879668034,7.698481843687607e-05,0.0001494331013122785,0.0006019234276317981,0.09768897000156175,0.07165747909383341,0.026031490907728345,0.09768896997017354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535936.4506314513,579.6705386289387,0.0,0.09768897000156175,0.0716574790939462,0.026031490907769326,0.3752163871210957,0.3752163871210957,0.13630731040684554,0.0,1.460875864722766e-11,4.974481665184044,1.460875864722766e-11,1.460875864722766e-11,4.975068300124292,1.460875864722766e-11,24285.96495238352,20643.07020952599,0.85,1.073435975250465,0.667180841354199,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668753339780403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.518867566072,1525.1048238291871,0.3752163871210957,0.13630731040684554,6.112871282664199,3.490110643656373
2172.0,-30.20845263763998,4.889253725019269,34.98089342371197,23.98227690663191,4.8902828214334395,-26.698620091665834,-40.21176835577933,1.3804502754592831,-5.115683506682046,-5.115683506704236,39.962658257489295,42211.924890079674,25703.524945768153,25703.524945768153,67915.44983584783,77296.68946321252,77296.68946321252,25703.524945768153,103000.21440898067,103000.21440898067,103000.21440898067,127286.8640478641,127286.8640478641,0.0,0.0,91506.75233400663,56421.98776087368,38983.071747925496,24286.649638883435,63269.72138680893,20643.65219305092,1525.0872937378767,0.0,0.8864646521484312,2.8981454875270214,0.0014959128700940735,0.0,-5.115683506682046,353059.6609258446,1552923.7900516777,4.398474144509668,1552923.7900516777,4.398474144509668,0.85,0.09768578195438357,4.028046144702076,101325.0,128391.60363884488,1.2671266088215631,1.0,0.0,4.028046144699322,1.2852952388468508,1.285586267871575,3.1339462117015104,22717.40418226383,2316.530536142702,19309.790186731934,1969.050612261265,0.85,0.849999851735159,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.529010517076,4632.441516551485,5.558084917904796,4.889253725019269,-2.4389236856816163,7.328177410700885,3.490041967987917,3.5,0.9971548479965477,0.6,0.00022641791974915457,0.9912431036941315,0.0002284181538366803,199.09513800906623,0.0,0.0,0.0,0.001396176879668034,7.698671836163618e-05,0.0001494312013875184,0.0006019157746471929,0.09768578195428732,0.07165747196517513,0.026028309989112177,0.0976857819218496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535936.7690531306,579.6704344776994,0.0,0.09768578195428732,0.07165747196524576,0.026028309989137816,0.37521632063378196,0.37521632063378196,0.13629064374017985,0.0,2.2168933355715126e-11,4.974546068505163,2.2168933355715126e-11,2.2168933355715126e-11,4.975131907414777,2.2168933355715126e-11,24286.649638883435,20643.65219305092,0.85,1.073427357465928,0.6671741864012762,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266873491556713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.516463358552,1525.0872937378767,0.37521632063378196,0.13629064374017985,6.112871282664199,3.490041967987917
2173.0,-30.208225095739422,4.889639822587785,34.98092555441888,23.98244758313524,4.890454365334698,-26.698398149487655,-40.21155067076904,1.3806274190829582,-5.115511494935163,-5.115511494878377,39.96272272763725,42211.94306318813,25703.668291777954,25703.668291777954,67915.6113549661,77296.68584571032,77296.68584571032,25703.668291777954,103000.35413748828,103000.35413748828,103000.35413748828,127287.68889247475,127287.68889247475,0.0,0.0,91506.72604522113,56421.983262699076,38983.04753613562,24287.334754986463,63270.382291122085,20644.234541738493,1525.0697882518716,0.0,0.8864652961424432,2.89808207263845,0.0014959128700940735,0.0,-5.115511494935163,353062.0303407973,1552926.5676443798,4.3984524933066265,1552926.5676443798,4.3984524933066265,0.85,0.09768259418942668,4.028046144702076,101325.0,128391.58253760554,1.2671264005685225,1.0,0.0,4.028046144703266,1.2852944094972873,1.2855854383342222,3.1339482339128444,22717.397655827797,2316.529870631439,19309.791865583964,1969.0507834565285,0.85,0.8500001698315272,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.474638033289,4632.441516551485,5.558181264609398,4.889639822587785,-2.4387220603282502,7.3283618829160355,3.4899735784985286,3.5,0.9971353081424368,0.6,0.00022641791974915457,0.9912195885396134,0.00022842357270475382,199.0949515344012,0.0,0.0,0.0,0.001396176879668034,7.698861832974658e-05,0.000149429301419408,0.0006019081214879709,0.09768259418935599,0.07165746505378713,0.02602512913556886,0.09768259415692865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535937.0875542854,579.6703303004464,0.0,0.09768259418935599,0.07165746505383899,0.026025129135587688,0.3752162543388426,0.3752162543388426,0.13627397707351444,0.0,-5.678657544194721e-11,4.974610421525597,-5.678657544194721e-11,-5.678657544194721e-11,4.975195310528022,-5.678657544194721e-11,24287.334754986463,20644.234541738493,0.85,1.0734186975901332,0.6671675045199021,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266871654818869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.514070192934,1525.0697882518716,0.3752162543388426,0.13627397707351444,6.112871282664199,3.4899735784985286
2174.0,-30.207997645338555,4.890024728867723,34.98095769276288,23.98261787546801,4.890625554862441,-26.698176325137315,-40.211333020683355,1.3808042346612095,-5.1153398696363865,-5.115339869619697,39.962787211499595,42211.96093706518,25703.81124640746,25703.81124640746,67915.77218347264,77296.68237347399,77296.68237347399,25703.81124640746,103000.49361988145,103000.49361988145,103000.49361988145,127288.51390343254,127288.51390343254,0.0,0.0,91506.69979510862,56421.978358699795,38983.02381823203,24288.020283551083,63271.04410178312,20644.81724101842,1525.0523065335517,0.0,0.8864659381104183,2.898018626030632,0.0014959128700940735,0.0,-5.1153398696363865,353064.39444497763,1552929.3458321514,4.39843091024055,1552929.3458321514,4.39843091024055,0.85,0.09767940669940096,4.028046144702076,101325.0,128391.55297359999,1.2671261087944732,1.0,0.0,4.028046144701378,1.2852935816846311,1.2855846103341246,3.1339502523793246,22717.391138992694,2316.5292060991974,19309.78488774272,1969.0500719147437,0.85,0.8500001065086619,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.420491816892,4632.441516551485,5.55827725698635,4.890024728867723,-2.438520923150895,7.328545652018618,3.489905474140063,3.5,0.9971158497543037,0.6,0.00022641791974915457,0.9911960834424218,0.00022842898951215145,199.09476513507093,0.0,0.0,0.0,0.001396176879668034,7.69905180363755e-05,0.00014942740171277908,0.0006019004693820081,0.09767940669943552,0.07165745835438052,0.026021948345055,0.09767940666629572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535937.4061232419,579.6702261009962,0.0,0.09767940669943552,0.07165745835435518,0.026021948345045783,0.37521618823768665,0.37521618823768665,0.136257310406844,0.0,-1.6711965145077556e-11,4.9746746832257145,-1.6711965145077556e-11,-1.6711965145077556e-11,4.975258470150038,-1.6711965145077556e-11,24288.020283551083,20644.81724101842,0.85,1.0734100116036907,0.6671608084917877,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668698237495728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.511680194424,1525.0523065335517,0.37521618823768665,0.136257310406844,6.112871282664199,3.489905474140063
