time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2175.0,-30.20777014704125,4.890408447330863,34.980989838843904,23.982787888404005,4.890796369817332,-26.697954495101246,-40.21111537059767,1.3809807178773532,-5.115168619890653,-5.115168619874475,39.96285171354722,42211.97900106701,25703.953784423265,25703.953784423265,67915.93278549028,77296.67913124299,77296.67913124299,25703.953784423265,103000.63291566625,103000.63291566625,103000.63291566625,127289.33916218636,127289.33916218636,0.0,0.0,91506.67360410494,56421.9734739292,38983.000144639715,24288.7062465201,63271.706391159816,20645.400309542085,1525.0348486824087,0.0,0.8864665780918489,2.89795514749222,0.0014959128700940735,0.0,-5.115168619890653,353066.7533883629,1552932.1248066314,4.398409393983501,1552932.1248066314,4.398409393983501,0.85,0.09767621948545346,4.028046144702076,101325.0,128391.52396635534,1.2671258225152267,1.0,0.0,4.028046144701322,1.2852927554290863,1.285583783891491,3.1339522670516726,22717.38463683191,2316.5285430633203,19309.7782439631,1969.0493944377645,0.85,0.850000057341811,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.366571072536,4632.441516551485,5.558372890508485,4.890408447330863,-2.438320265511783,7.328728712842645,3.4898376539054907,3.5,0.9970964725444259,0.6,0.00022641791974915457,0.991172573996935,0.00022843440757860874,199.09457869683789,0.0,0.0,0.0,0.001396176879668034,7.699241778634259e-05,0.000149425501962812,0.0006018928171014773,0.09767621948532458,0.07165745186748622,0.02601876761783836,0.09767621945351126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535937.7247820847,579.6701218721234,0.0,0.09767621948532458,0.07165745186758077,0.026018767617872696,0.37521612232891943,0.37521612232891943,0.1362406437401767,0.0,-1.6200374375330284e-11,4.9747389109727465,-1.6200374375330284e-11,-1.6200374375330284e-11,4.975321846675797,-1.6200374375330284e-11,24288.7062465201,20645.400309542085,0.85,1.0734013140979448,0.6671541105609375,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668679983333262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.509295947595,1525.0348486824087,0.37521612232891943,0.1362406437401767,6.112871282664199,3.4898376539054907
2176.0,-30.207542812692406,4.890790981369213,34.981021992552854,23.98295762194323,4.890966855570781,-26.69773284557445,-40.21089394865555,1.381156888452826,-5.114997748116764,-5.114997748058355,39.962916227891,42211.9808314107,25704.095915398004,25704.095915398004,67916.0767468087,77296.6760362005,77296.6760362005,25704.095915398004,103000.77195159851,103000.77195159851,103000.77195159851,127290.16456114483,127290.16456114483,0.0,0.0,91506.6474932414,56421.952288451495,38982.99467198878,24289.39260954632,63272.387281535106,20645.983718114374,1525.0174138072305,0.0,0.8864672160957342,2.897891638330493,0.0014959128700940735,0.0,-5.114997748116764,353069.1071375702,1552934.9043149035,4.398387944232732,1552934.9043149035,4.398387944232732,0.8500000000000001,0.0976730325393157,4.028046144702076,101325.0,128391.49546019557,1.2671255411813034,1.0,0.0,4.028046144700574,1.2852919306383161,1.2855829589139638,3.13395427815502,22717.37815456666,2316.5278820562235,19309.767421214852,1969.0482908245785,0.85,0.8499998234758086,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.3128750595815,4632.441516551485,5.558468168109585,4.890790981369213,-2.4381200886325463,7.32891107000176,3.489770116856651,3.5,0.9970771762447574,0.6,0.00022641791974915457,0.9911490820945148,0.0002284398218587702,199.09439239331175,0.0,0.0,0.0,0.001396176879668034,7.699435050328003e-05,0.00014942356924587454,0.0006018850320284687,0.09767303253930523,0.07165744558757674,0.026015586951728488,0.09767303250650847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535938.0435017237,579.6700176233459,0.0,0.09767303253930523,0.07165744558758443,0.026015586951731274,0.3752160566148444,0.3752160566148444,0.13622397707350956,0.0,-5.843503458891064e-11,4.974803070534335,-5.843503458891064e-11,-5.843503458891064e-11,4.975385013494076,-5.843503458891064e-11,24289.39260954632,20645.983718114374,0.85,1.0733920382142554,0.6671469600725733,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668661785536324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.506920241973,1525.0174138072305,0.3752160566148444,0.13622397707350956,6.112871282664199,3.489770116856651
2177.0,-30.20731563152757,4.891172334004263,34.981054153926785,23.983127006236487,4.891136949919634,-26.69751137301173,-40.21067636841906,1.3813326914038109,-5.114827270600927,-5.114827270582447,39.962980758569906,42211.99782786541,25704.23768379404,25704.23768379404,67916.23551165944,77296.67308664684,77296.67308664684,25704.23768379404,103000.91077044088,103000.91077044088,103000.91077044088,127290.99017455202,127290.99017455202,0.0,0.0,91506.62143158927,56421.94617280784,38982.97250975715,24290.07940411113,63273.05191386828,20646.567493494458,1525.0000036497174,0.0,0.8864678520243264,2.8978280961160454,0.0014959128700940735,0.0,-5.114827270600927,353071.45546816185,1552937.6845308358,4.398366564274329,1552937.6845308358,4.398366564274329,0.85,0.09766984587696123,4.028046144702076,101325.0,128391.46756647284,1.2671252658916639,1.0,0.0,4.028046144702068,1.2852911075697355,1.2855821356590158,3.133956285061692,22717.371684518606,2316.5272222949334,19309.761461179067,1969.0476830700666,0.85,0.8499998032051502,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.259403022808,4632.441516551485,5.558563100286192,4.891172334004263,-2.4379204040927975,7.329092738097061,3.4897028620371047,3.5,0.9970579605820299,0.6,0.00022641791974915457,0.9911256066215349,0.00022844523260875967,199.09420621567037,0.0,0.0,0.0,0.001396176879668034,7.699624973096818e-05,0.0001494216700181864,0.0006018773818517014,0.09766984587696635,0.07165743952609309,0.026012406350873263,0.09766984584414573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535938.3623021073,579.6699133481358,0.0,0.09766984587696635,0.07165743952608933,0.026012406350871903,0.37521599109520515,0.37521599109520515,0.13620731040683992,0.0,-1.8474111129762605e-11,4.974867127405787,-1.8474111129762605e-11,-1.8474111129762605e-11,4.975447908102751,-1.8474111129762605e-11,24290.07940411113,20646.567493494458,0.85,1.0733832722991106,0.6671402208530631,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668643643943742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.504548835193,1525.0000036497174,0.37521599109520515,0.13620731040683992,6.112871282664199,3.4897028620371047
2178.0,-30.207088536002942,4.8915525088112775,34.981086322819685,23.98329604128378,4.891306687039185,-26.697290013239392,-40.21046256003899,1.3815081642756564,-5.114657160396973,-5.114657160374373,39.96304530032603,42212.03022494017,25704.37902315836,25704.37902315836,67916.40924809853,77296.6702962911,77296.6702962911,25704.37902315836,103001.04931944945,103001.04931944945,103001.04931944945,127291.81590709017,127291.81590709017,0.0,0.0,91506.59541921366,56421.95534786297,38982.93341261188,24290.76658764072,63273.7000002526,20647.15159949461,1524.9826156347647,0.0,0.8864684860343542,2.897764524497761,0.0014959128700940735,0.0,-5.114657160396973,353073.79875125096,1552940.4652270563,4.398345248838871,1552940.4652270563,4.398345248838871,0.85,0.09766665947424613,4.028046144702076,101325.0,128391.44496197895,1.2671250428026544,1.0,0.0,4.0280461447019995,1.2852902860475601,1.2855813139508234,3.1339582882002928,22717.365226703903,2316.526563781098,19309.764819326545,1969.0480255058094,0.85,0.8500001926556263,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.206154122583,4632.441516551485,5.558657673651148,4.8915525088112775,-2.4377211915168204,7.329273700328098,3.4896358883842935,3.5,0.9970388252526553,0.6,0.00022641791974915457,0.9911021405974816,0.00022845064143707684,199.0940201085601,0.0,0.0,0.0,0.001396176879668034,7.699811607684013e-05,0.00014941980367231443,0.0006018698641244072,0.09766665947419503,0.07165743366524148,0.026009225808953547,0.09766665944170998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535938.6811572644,579.669809054991,0.0,0.09766665947419503,0.07165743366527898,0.02600922580896715,0.3752159257676576,0.3752159257676576,0.13619064374017328,0.0,-2.262368070660159e-11,4.9749310685865,-2.262368070660159e-11,-2.262368070660159e-11,4.975510686829352,-2.262368070660159e-11,24290.76658764072,20647.15159949461,0.85,1.07337502386975,0.6671338996260952,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668625558411915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.50218193744,1524.9826156347647,0.3752159257676576,0.13619064374017328,6.112871282664199,3.4896358883842935
2179.0,-30.20686152466035,4.891931509076414,34.981118499203426,23.9834647969343,4.891476093707946,-26.697068762303747,-40.21024120794607,1.3816833313514354,-5.11448742962142,-5.114487429626191,39.963109856300555,42212.03098857465,25704.519968183533,25704.519968183533,67916.55095675818,77296.66766455528,77296.66766455528,25704.519968183533,103001.18763273882,103001.18763273882,103001.18763273882,127292.64181698675,127292.64181698675,0.0,0.0,91506.56946563987,56421.9327896597,38982.92963997796,24291.454184247934,63274.38382422589,20647.73605661074,1524.96525105,0.0,0.8864691180524907,2.897700921599169,0.0014959128700940735,0.0,-5.11448742962142,353076.1368198396,1552943.246540185,4.39832400039142,1552943.246540185,4.39832400039142,0.8499999999999999,0.09766347334245343,4.028046144702076,101325.0,128391.41333795796,1.2671247306978333,1.0,0.0,4.02804614470441,1.2852894659580965,1.2855804936756672,3.1339602878480295,22717.358783487303,2316.525906755855,19309.750512001407,1969.0465665646686,0.85,0.8499998039401128,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.153127656047,4632.441516551485,5.5587518965257505,4.891931509076414,-2.4375224592967273,7.329453968373142,3.48956919500775,3.5,0.9970197700022142,0.6,0.00022641791974915457,0.9910786838709867,0.00022845604837832273,199.09383407078562,0.0,0.0,0.0,0.001396176879668034,7.70000483162886e-05,0.00014941787143286597,0.0006018620809747462,0.09766347334237563,0.07165742801325235,0.026006045329123272,0.09766347331030496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535939.0000827111,579.6697047388349,0.0,0.09766347334237563,0.07165742801330945,0.026006045329143985,0.3752158606294695,0.3752158606294695,0.13617397707350637,0.0,4.774847184307873e-12,4.9749948908739725,4.774847184307873e-12,4.774847184307873e-12,4.975573310485345,4.774847184307873e-12,24291.454184247934,20647.73605661074,0.85,1.0733656631952049,0.6671267017919644,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668607528770974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.49982089673,1524.96525105,0.3752158606294695,0.13617397707350637,6.112871282664199,3.48956919500775
2180.0,-30.206634596272355,4.892309337935702,34.98115068317983,23.983633203338854,4.891645114630142,-26.69684762458481,-40.21002366263417,1.3818581429426458,-5.114318084370154,-5.114318084377656,39.96317443022268,42212.047163961244,25704.660536885487,25704.660536885487,67916.70770084673,77296.66521647802,77296.66521647802,25704.660536885487,103001.32575336352,103001.32575336352,103001.32575336352,127293.46797178939,127293.46797178939,0.0,0.0,91506.54357320478,56421.92552068807,38982.90894724079,24292.142218425863,63275.05116566665,20648.320885661982,1524.9479108931298,0.0,0.8864697480342212,2.897637285932056,0.0014959128700940735,0.0,-5.114318084370154,353078.4695898866,1552946.0286297284,4.398302820428364,1552946.0286297284,4.398302820428364,0.85,0.09766028749055691,4.028046144702076,101325.0,128391.38711451797,1.2671244718926027,1.0,0.0,4.0280461447023415,1.2852886475339682,1.2855796750662234,3.133962283437675,22717.35235544895,2316.5252512783622,19309.750041602976,1969.046518597378,0.85,0.8500000237471057,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.1003228556965,4632.441516551485,5.558845773703092,4.892309337935702,-2.4373242113915423,7.329633549327244,3.4895027809357515,3.5,0.9970007945530719,0.6,0.00022641791974915457,0.991055236314543,0.00022846145346160467,199.09364810134062,0.0,0.0,0.0,0.001396176879668034,7.700194736904442e-05,0.00014941597238011015,0.0006018544315026145,0.0976602874904196,0.07165742257655605,0.02600286491386356,0.09766028745872372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535939.3190968718,579.6696003936393,0.0,0.0976602874904196,0.0716574225766568,0.026002864913900116,0.3752157956781835,0.3752157956781835,0.13615731040684115,0.0,7.503331289626658e-12,4.975058610989549,7.503331289626658e-12,7.503331289626658e-12,4.975635887478063,7.503331289626658e-12,24292.142218425863,20648.320885661982,0.85,1.0733568199419912,0.6671199214591186,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668589554864782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.497465739427,1524.9479108931298,0.3752157956781835,0.13615731040684115,6.112871282664199,3.4895027809357515
2181.0,-30.20640774940966,4.892685998936147,34.98118287463831,23.983801330346637,4.8918137866875,-26.69662659513427,-40.2098098891787,1.3820326324121082,-5.11414910414635,-5.1141491041380105,39.963239016109085,42212.07875390217,25704.800679946573,25704.800679946573,67916.87943384875,77296.6629365477,77296.6629365477,25704.800679946573,103001.46361649426,103001.46361649426,103001.46361649426,127294.29426244332,127294.29426244332,0.0,0.0,91506.51774064318,56421.93355799764,38982.87131405059,24292.83064594905,63275.70195999964,20648.90604905669,1524.9305928666022,0.0,0.8864703761057326,2.8975736207928233,0.0014959128700940735,0.0,-5.11414910414635,353080.7973436513,1552948.8112399802,4.398281704707109,1552948.8112399802,4.398281704707109,0.85,0.0976571018970494,4.028046144702076,101325.0,128391.36133648675,1.267124217483215,1.0,0.0,4.028046144703089,1.2852878306189728,1.2855788579662542,3.1339642753500883,22717.345942274755,2316.524597316592,19309.74090855726,1969.045587285899,0.85,0.8499998616750263,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4624.047738922329,4632.441516551485,5.558939295453139,4.892685998936147,-2.437126432233606,7.329812431169753,3.489436645156764,3.5,0.9969818986162183,0.6,0.00022641791974915457,0.9910317977798034,0.00022846685672083973,199.09346219905345,0.0,0.0,0.0,0.001396176879668034,7.700381353772061e-05,0.00014941410621143397,0.0006018469144890731,0.09765710189702805,0.07165741733948955,0.025999684557538493,0.09765710186478845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535939.638170187,579.6694960290786,0.0,0.09765710189702805,0.07165741733950523,0.025999684557544176,0.37521573091276894,0.37521573091276894,0.13614064374017582,0.0,-8.355982572538778e-12,4.975122229663953,-8.355982572538778e-12,-8.355982572538778e-12,4.975698404955551,-8.355982572538778e-12,24292.83064594905,20648.90604905669,0.85,1.0733484944470955,0.6671135593341493,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668571636544301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.495116487313,1524.9305928666022,0.37521573091276894,0.13614064374017582,6.112871282664199,3.489436645156764
2182.0,-30.206180917975374,4.893061495361743,34.981215073616966,23.983969177957647,4.891982137306794,-26.69640561171471,-40.2095923787914,1.3822068310461308,-5.1139804998811655,-5.113980499866566,39.96330361806945,42212.094629794,25704.940428928454,25704.940428928454,67917.03505872245,77296.66083927586,77296.66083927586,25704.940428928454,103001.60126820432,103001.60126820432,103001.60126820432,127295.12076434423,127295.12076434423,0.0,0.0,91506.49196684097,56421.92575735899,38982.85134386886,24293.519496139917,63276.37084000878,20649.49157171893,1524.9132983681604,0.0,0.8864710021965527,2.8975099241843663,0.0014959128700940735,0.0,-5.1139804998811655,353083.119930474,1552951.5945455492,4.398260655596741,1552951.5945455492,4.398260655596741,0.85,0.097653916574787,4.028046144702076,101325.0,128391.33605954041,1.2671239680191504,1.0,0.0,4.028046144704234,1.28528701506663,1.285578042229246,3.1339662639424235,22717.339543688126,2316.5239448423395,19309.736561042366,1969.0451439627566,0.85,0.8499999097124671,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.995375159425,4632.441516551485,5.559032469413361,4.893061495361743,-2.436929129309937,7.32999062467168,3.4893707867884576,3.5,0.9969630819395593,0.6,0.00022641791974915457,0.9910083614370272,0.0002284722597303152,199.09327630975704,0.0,0.0,0.0,0.001396176879668034,7.70057123714427e-05,0.00014941220737771187,0.0006018392658992194,0.09765391657469283,0.07165741231119233,0.02599650426350051,0.09765391654290057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535939.9573229618,579.6693916385038,0.0,0.09765391657469283,0.07165741231126141,0.025996504263525587,0.3752156663323776,0.3752156663323776,0.13612397707350926,0.0,-1.460875864722766e-11,4.975185766854679,-1.460875864722766e-11,-1.460875864722766e-11,4.975760899857846,-1.460875864722766e-11,24293.519496139917,20649.49157171893,0.85,1.073339607773135,0.6671067583272945,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266855377364103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.492773166254,1524.9132983681604,0.3752156663323776,0.13612397707350926,6.112871282664199,3.4893707867884576
2183.0,-30.205954095428538,4.893435830363282,34.98124728030149,23.98413667632269,4.892150116769941,-26.696184673423982,-40.2093748684041,1.3823806947653012,-5.113812276814485,-5.1138122767628,39.96336824047875,42212.110496772075,25705.079799815285,25705.079799815285,67917.19029658736,77296.65895972964,77296.65895972964,25705.079799815285,103001.73875954493,103001.73875954493,103001.73875954493,127295.94755592356,127295.94755592356,0.0,0.0,91506.46626403616,56421.91780107826,38982.83162550878,24294.208796378636,63277.04042188742,20650.07747692184,1524.8960284234447,0.0,0.8864716262640209,2.8974461945390035,0.0014959128700940735,0.0,-5.113812276814485,353085.4372780961,1552954.378735758,4.3982396745313075,1552954.378735758,4.3982396745313075,0.85,0.09765073153356621,4.028046144702076,101325.0,128391.31133935497,1.2671237240498887,1.0,0.0,4.028046144700539,1.285286201083303,1.2855772280616091,3.133968248711484,22717.333162727264,2316.523294165415,19309.73255015493,1969.0447349660622,0.85,0.8499999719085317,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.94323081204,4632.441516551485,5.559125299923078,4.893435830363282,-2.4367323059541905,7.330168136317473,3.489305204875073,3.5,0.9969443442500208,0.6,0.00022641791974915457,0.9909849266102876,0.00022847766264581657,199.09309042809113,0.0,0.0,0.0,0.001396176879668034,7.700761124845539e-05,0.00014941030850069918,0.0006018316171349891,0.09765073153352877,0.07165740749912718,0.025993324034401594,0.09765073150116536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535940.2765768039,579.669287214851,0.0,0.09765073153352877,0.07165740749915464,0.025993324034411566,0.3752156019374738,0.3752156019374738,0.1361073104068423,0.0,-5.1670667744474486e-11,4.975249268199889,-5.1670667744474486e-11,-5.1670667744474486e-11,4.975823531660581,-5.1670667744474486e-11,24294.208796378636,20650.07747692184,0.85,1.0733307032655548,0.6670999499238744,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668535965998915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.490437097673,1524.8960284234447,0.3752156019374738,0.1361073104068423,6.112871282664199,3.489305204875073
2184.0,-30.205727488798342,4.893809007256156,34.98127949455334,23.984303860366367,4.892317739675562,-26.69596396512106,-40.209157358016796,1.3825542159982538,-5.11364442601888,-5.113644426030428,39.963432874264605,42212.125628913214,25705.218772855154,25705.218772855154,67917.34440176837,77296.65720947846,77296.65720947846,25705.218772855154,103001.87598233361,103001.87598233361,103001.87598233361,127296.77447158049,127296.77447158049,0.0,0.0,91506.44063355673,56421.90905299148,38982.81286729472,24294.89848924688,63277.7113565416,20650.663715859846,1524.878780961253,0.0,0.886472248386639,2.89738243499115,0.0014959128700940735,0.0,-5.11364442601888,353087.7495094137,1552957.1634199906,4.398218758871403,1552957.1634199906,4.398218758871403,0.85,0.0976475467543621,4.028046144702076,101325.0,128391.27826775554,1.2671233976585792,1.0,0.0,4.028046144702856,1.2852853887044324,1.2855764154987919,3.1339702295708394,22717.326799721846,2316.522645319436,19309.72888350505,1969.044361071829,0.85,0.8500000485858873,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.891305097588,4632.441516551485,5.559217783626651,4.893809007256156,-2.4365359552185146,7.330344962474671,3.48923989842614,3.5,0.9969256852646114,0.6,0.00022641791974915457,0.9909615146885047,0.0002284830605357323,199.09290472371598,0.0,0.0,0.0,0.001396176879668034,7.700951016875988e-05,0.00014940840958039468,0.0006018239681963775,0.09764754675443983,0.07165740288945552,0.025990143864984317,0.09764754672119147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535940.5958868993,579.6691827727783,0.0,0.09764754675443983,0.07165740288939847,0.025990143864963632,0.3752155377311436,0.3752155377311436,0.13609064374017313,0.0,1.1539214028744027e-11,4.975312680467312,1.1539214028744027e-11,1.1539214028744027e-11,4.975885877929784,1.1539214028744027e-11,24294.89848924688,20650.663715859846,0.85,1.0733217581003287,0.6670931157902783,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668518213468243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.488108412093,1524.878780961253,0.3752155377311436,0.13609064374017313,6.112871282664199,3.48923989842614
2185.0,-30.205500958538654,4.894181029322116,34.9813117163315,23.984470730088674,4.89248499575219,-26.695743362201256,-40.20893991747869,1.3827273994148672,-5.113476948045161,-5.113476948041293,39.96349752198998,42212.14051551815,25705.35735208472,25705.35735208472,67917.49786760287,77296.65561631019,77296.65561631019,25705.35735208472,103002.0129683949,103002.0129683949,103002.0129683949,127297.6015591849,127297.6015591849,0.0,0.0,91506.41504269827,56421.89994190667,38982.79455643511,24295.588590789986,63278.3831472251,20651.250302171487,1524.8615564862944,0.0,0.8864728685522609,2.8973186448272115,0.0014959128700940735,0.0,-5.113476948045161,353090.0566167639,1552959.9487094332,4.39819790902518,1552959.9487094332,4.39819790902518,0.85,0.09764436224178671,4.028046144702076,101325.0,128391.25466109198,1.267123164678924,1.0,0.0,4.028046144702428,1.2852845779081494,1.2855756045189204,3.133972206573798,22717.320446552705,2316.521997476478,19309.725556398982,1969.044021801429,0.85,0.8500001398417207,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.839597277096,4632.441516551485,5.559309922260752,4.894181029322116,-2.4363400768574923,7.330521106179608,3.4891748665060955,3.5,0.9969071047160273,0.6,0.00022641791974915457,0.9909381112532459,0.00022848845672390414,199.09271908227288,0.0,0.0,0.0,0.001396176879668034,7.701140852253524e-05,0.00014940651122661935,0.0006018163215397715,0.09764436224174217,0.07165739848532025,0.02598696375642191,0.09764436220987226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535940.9152659088,579.669078308145,0.0,0.09764436224174217,0.07165739848535295,0.02598696375643377,0.37521547371260244,0.37521547371260244,0.13607397707350827,0.0,-3.865352482534945e-12,4.975375991769511,-3.865352482534945e-12,-3.865352482534945e-12,4.975948075355518,-3.865352482534945e-12,24295.588590789986,20651.250302171487,0.85,1.0733127885013163,0.6670862688970151,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668500515891483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.48578296174,1524.8615564862944,0.37521547371260244,0.13607397707350827,6.112871282664199,3.4891748665060955
2186.0,-30.205274381710545,4.894551900050843,34.98134394565118,23.98463732041421,4.892651934109306,-26.695522749137574,-40.208722407091386,1.382900301536414,-5.113309831690344,-5.113309831685023,39.96356218521155,42212.155584163585,25705.495512552763,25705.495512552763,67917.65109671635,77296.65422968967,77296.65422968967,25705.495512552763,103002.14974224243,103002.14974224243,103002.14974224243,127298.42884696792,127298.42884696792,0.0,0.0,91506.38951091807,56421.89086539236,38982.77627280635,24296.27910472549,63279.05537753184,20651.837239016666,1524.8443545061934,0.0,0.8864734868127536,2.897254824578886,0.0014959128700940735,0.0,-5.113309831690344,353092.3587543999,1552962.7346675273,4.398177123248709,1552962.7346675273,4.398177123248709,0.85,0.09764117799136302,4.028046144702076,101325.0,128391.22676736921,1.267122889389284,1.0,0.0,4.028046144703276,1.2852837684298315,1.2855747948573126,3.1339741803655885,22717.314108050297,2316.5213511291113,19309.71352561022,1969.0427950023934,0.85,0.8499998474189107,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.788106607871,4632.441516551485,5.559401711297487,4.894551900050843,-2.436144662161464,7.330696562212307,3.489110108174754,3.5,0.996888602335644,0.6,0.00022641791974915457,0.9909147036032548,0.0002284938541388406,199.0925334030132,0.0,0.0,0.0,0.001396176879668034,7.701330752941116e-05,0.00014940461221974342,0.0006018086722524461,0.09764117799123584,0.07165739428358492,0.025983783707650913,0.09764117795927128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535941.2347215166,579.6689738184335,0.0,0.09764117799123584,0.07165739428367826,0.02598378370768476,0.3752154098804422,0.3752154098804422,0.1360573104068421,0.0,-5.343281372915953e-12,4.975439245722384,-5.343281372915953e-12,-5.343281372915953e-12,4.976010410858123,-5.343281372915953e-12,24296.27910472549,20651.837239016666,0.85,1.073303807895203,0.6670794203914686,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668482873112716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.48346353498,1524.8443545061934,0.3752154098804422,0.1360573104068421,6.112871282664199,3.489110108174754
2187.0,-30.20504813739915,4.894921622224012,34.981376182495254,23.984803596418374,4.892818505119717,-26.69530247212214,-40.2085087733343,1.3830728398427015,-5.113143109180783,-5.113143109193708,39.963626863016856,42212.185189559634,25705.63333921972,25705.63333921972,67917.81852877935,77296.65293924416,77296.65293924416,25705.63333921972,103002.28627846387,103002.28627846387,103002.28627846387,127299.2563185395,127299.2563185395,0.0,0.0,91506.36406101508,56421.8963113308,38982.74194409364,24296.970040075623,63279.71198416926,20652.424534064277,1524.8271769147248,0.0,0.8864741030064307,2.897190971739626,0.0014959128700940735,0.0,-5.113143109180783,353094.6554782907,1552965.5212614113,4.398156406977653,1552965.5212614113,4.398156406977653,0.8499999999999999,0.09763799402006763,4.028046144702076,101325.0,128391.20421855139,1.2671226668497546,1.0,0.0,4.028046144703811,1.2852829606558092,1.2855739869003862,3.133976150004187,22717.307789874663,2316.5207068544983,19309.710846913345,1969.04252185133,0.85,0.8499999659079269,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.736832401401,4632.441516551485,5.559493169914937,4.894921622224012,-2.435949734330818,7.33087135655483,3.4890456225601234,3.5,0.996870177874321,0.6,0.00022641791974915457,0.9908913309006608,0.00022849924374992187,199.09234799659586,0.0,0.0,0.0,0.001396176879668034,7.701517273293275e-05,0.0001494027470162218,0.0006018011591265918,0.09763799402002968,0.07165739029689577,0.0259806037231339,0.0976379939883308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535941.5542492251,579.6688693051227,0.0,0.09763799402002968,0.07165739029692364,0.025980603723143997,0.375215346236115,0.375215346236115,0.13604064374017574,0.0,1.290345608140342e-11,4.975502361368854,1.290345608140342e-11,1.290345608140342e-11,4.976072222853475,1.290345608140342e-11,24296.970040075623,20652.424534064277,0.85,1.0732953169219608,0.6670729664528166,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266846528496615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.481152592154,1524.8271769147248,0.375215346236115,0.13604064374017574,6.112871282664199,3.4890456225601234
2188.0,-30.204821906695248,4.8952901992021856,34.981408426785464,23.984969523176574,4.892984727368222,-26.695082242181012,-40.20829136772079,1.3832450628540378,-5.112976752584586,-5.1129767525798915,39.963691553591744,42212.19908887103,25705.770762619108,25705.770762619108,67917.96985149014,77296.65180458187,77296.65180458187,25705.770762619108,103002.42256720098,103002.42256720098,103002.42256720098,127300.08394115797,127300.08394115797,0.0,0.0,91506.33863139997,56421.88591568935,38982.72523967846,24297.661373956995,63280.386613635455,20653.012167863446,1524.8100216451676,0.0,0.8864747172830134,2.8971270891480763,0.0014959128700940735,0.0,-5.112976752584586,353096.9471731511,1552968.3084065178,4.39813575517824,1552968.3084065178,4.39813575517824,0.85,0.09763481030864513,4.028046144702076,101325.0,128391.1732626435,1.2671223613386973,1.0,0.0,4.028046144702415,1.2852821543589186,1.285573180420926,3.1339781160434854,22717.301476735687,2316.5200630934814,19309.708485123763,1969.0422810158173,0.85,0.8500000981585965,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.685773803937,4632.441516551485,5.55958428409178,4.8952901992021856,-2.4357552723849074,7.3310454715870925,3.4889814085824478,3.5,0.9968518310235565,0.6,0.00022641791974915457,0.9908679601984026,0.000228504633153966,199.0921626016752,0.0,0.0,0.0,0.001396176879668034,7.701707091083155e-05,0.00014940084883832304,0.0006017935131784248,0.09763481030852979,0.07165738651069706,0.025977423797832733,0.0976348102768286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535941.8738400645,579.6687647711394,0.0,0.09763481030852979,0.0716573865107817,0.02597742379786342,0.37521528277583294,0.37521528277583294,0.13602397707351044,0.0,-4.718003765447065e-12,4.975565329396943,-4.718003765447065e-12,-4.718003765447065e-12,4.976133903383243,-4.718003765447065e-12,24297.661373956995,20653.012167863446,0.85,1.0732862658720765,0.6670660744631935,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668447751319574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.47884254047,1524.8100216451676,0.37521528277583294,0.13602397707351044,6.112871282664199,3.4889814085824478
2189.0,-30.204595746212547,4.895657634289675,34.981440678566564,23.985135135613405,4.893150584428456,-26.694862111987398,-40.20807396210728,1.3834169502032274,-5.112810763135428,-5.112810763170911,39.96375626036255,42212.21276412007,25705.907789501234,25705.907789501234,67918.12055362131,77296.65086060613,77296.65086060613,25705.907789501234,103002.55865010736,103002.55865010736,103002.55865010736,127300.91177765821,127300.91177765821,0.0,0.0,91506.31327293016,56421.87517644388,38982.70899609586,24298.353127550865,63281.06212364673,20653.600158418234,1524.792889363412,0.0,0.8864753296234185,2.89706317579806,0.0014959128700940735,0.0,-5.112810763135428,353099.2338218973,1552971.0962549383,4.398115168491854,1552971.0962549383,4.398115168491854,0.85,0.09763162686255522,4.028046144702076,101325.0,128391.14703920356,1.2671221025334671,1.0,0.0,4.028046144703343,1.2852813496345066,1.2855723755143005,3.1339800782509797,22717.295181259196,2316.5194211335365,19309.70196750463,1969.0416164036271,0.85,0.8500000468116606,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.63493010422,4632.441516551485,5.559675056119063,4.895657634289675,-2.435561276758589,7.331218911048264,3.488917465341237,3.5,0.9968335615260677,0.6,0.00022641791974915457,0.9908445973446037,0.00022851002100222298,199.0919772646455,0.0,0.0,0.0,0.001396176879668034,7.701896913198503e-05,0.00014939895061716953,0.0006017858670560256,0.09763162686242599,0.07165738292899398,0.025974243933432,0.09763162683135254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535942.1935109642,579.6686602109498,0.0,0.09763162686242599,0.07165738292908884,0.025974243933466385,0.3752152194959086,0.3752152194959086,0.1360073104068438,0.0,3.54702933691442e-11,4.975628188565224,3.54702933691442e-11,3.54702933691442e-11,4.976195627372647,3.54702933691442e-11,24298.353127550865,20653.600158418234,0.85,1.073277190273989,0.667059169797757,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668430272013333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.47653975766,1524.792889363412,0.3752152194959086,0.1360073104068438,6.112871282664199,3.488917465341237
2190.0,-30.204369788889892,4.896023930724235,34.98147293770767,23.985300433728867,4.8933160942838665,-26.69464219932026,-40.20785659141836,1.3835885047143015,-5.112645142880297,-5.112645142869206,39.96382097830276,42212.22574861119,25706.04442785281,25706.04442785281,67918.270176464,77296.65003693846,77296.65003693846,25706.04442785281,103002.69446479128,103002.69446479128,103002.69446479128,127301.73973666625,127301.73973666625,0.0,0.0,91506.28797660315,56421.863688276004,38982.693653696835,24299.045271874973,63281.73892557181,20654.188481093726,1524.7757793312499,0.0,0.8864759400357056,2.8969992328003102,0.0014959128700940735,0.0,-5.112645142880297,353101.51539626654,1552973.8845873852,4.398094646647346,1552973.8845873852,4.398094646647346,0.85,0.0976284436745726,4.028046144702076,101325.0,128391.11714114145,1.2671218074625359,1.0,0.0,4.028046144703446,1.2852805464693469,1.2855715721672805,3.1339820366589066,22717.28890121024,2316.518780746763,19309.691291217576,1969.040527725327,0.85,0.8499998118256477,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.584300581915,4632.441516551485,5.559765488566414,4.896023930724235,-2.4353677483305622,7.331391679054797,3.488853791924633,3.5,0.9968153691213237,0.6,0.00022641791974915457,0.9908212560710451,0.0002285154041274622,199.09179209444875,0.0,0.0,0.0,0.001396176879668034,7.702086709144804e-05,0.00014939705265770654,0.0006017782219877279,0.09762844367447537,0.0716573795464511,0.02597106412802428,0.0976284436429156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535942.5132370923,579.6685556326756,0.0,0.09762844367447537,0.07165737954652246,0.025971064128050145,0.3752151563956449,0.3752151563956449,0.13599064374017958,0.0,-1.1084466677857563e-11,4.975690897788354,-1.1084466677857563e-11,-1.1084466677857563e-11,4.976257033755587,-1.1084466677857563e-11,24299.045271874973,20654.188481093726,0.85,1.073268075903309,0.6670522407460814,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668412846890442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.474243109104,1524.7757793312499,0.3752151563956449,0.13599064374017958,6.112871282664199,3.488853791924633
2191.0,-30.20414384121949,4.89638909174031,34.98150520423136,23.985465452447556,4.893481267130881,-26.694422329053705,-40.20764302751047,1.3837597549650344,-5.112479890667771,-5.112479890660083,39.963885711620485,42212.254398712525,25706.180678071014,25706.180678071014,67918.43507678354,77296.64938588398,77296.64938588398,25706.180678071014,103002.830063955,103002.830063955,103002.830063955,127302.56789557653,127302.56789557653,0.0,0.0,91506.26272030387,56421.86773313207,38982.661096857555,24299.737831621533,63282.39892847909,20654.777156878303,1524.7586921908626,0.0,0.886476548510417,2.896935259145267,0.0014959128700940735,0.0,-5.112479890667771,353103.7919120212,1552976.6735861544,4.3980741899625135,1552976.6735861544,4.3980741899625135,0.85,0.09762526075021939,4.028046144702076,101325.0,128391.09670801522,1.267121605803259,1.0,0.0,4.028046144703074,1.285279744729641,1.2855707702460366,3.133983991593501,22717.282631098533,2316.518141373306,19309.68990716291,1969.0403865910284,0.85,0.8499999855057117,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.53388450506,4632.441516551485,5.559855582376209,4.89638909174031,-2.4351746858496677,7.331563777589977,3.488790387406208,3.5,0.9967972535446308,0.6,0.00022641791974915457,0.990797916387608,0.00022852078713958267,199.09160693250638,0.0,0.0,0.0,0.001396176879668034,7.702273185433756e-05,0.00014939518789481703,0.00060177071063676,0.09762526075026029,0.07165737636702411,0.02596788438323617,0.09762526071753276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535942.833039238,579.668451029514,0.0,0.09762526075026029,0.07165737636699411,0.025967884383225285,0.3752150934719192,0.3752150934719192,0.13597397707351208,0.0,-7.673861546209082e-12,4.975753477147123,-7.673861546209082e-12,-7.673861546209082e-12,4.976318392250107,-7.673861546209082e-12,24299.737831621533,20654.777156878303,0.85,1.0732594880536062,0.667045736468054,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266839547579706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.47194992926,1524.7586921908626,0.3752150934719192,0.13597397707351208,6.112871282664199,3.488790387406208
2192.0,-30.203917839269806,4.896753120672453,34.98153747829705,23.985630191769474,4.893646086306138,-26.694202445309276,-40.20742942867798,1.3839306923455355,-5.112315000568344,-5.112315000587148,39.963950464346674,42212.283260061726,25706.31652814282,25706.31652814282,67918.59978820455,77296.64897075262,77296.64897075262,25706.31652814282,103002.96549889544,103002.96549889544,103002.96549889544,127303.39632706127,127303.39632706127,0.0,0.0,91506.23753473685,56421.87182404563,38982.62856743469,24300.430828165827,63283.05939560052,20655.366203940954,1524.7416282752167,0.0,0.8864771550631678,2.8968712543268205,0.0014959128700940735,0.0,-5.112315000568344,353106.06345079636,1552979.4634255983,4.398053797912192,1552979.4634255983,4.398053797912192,0.8500000000000001,0.09762207809278475,4.028046144702076,101325.0,128391.07204350589,1.2671213623834778,1.0,0.0,4.028046144704353,1.285278944455692,1.285569969790882,3.133985942956476,22717.27637854677,2316.5175037904655,19309.684344370264,1969.0398193440435,0.85,0.8499999745834632,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.483681145148,4632.441516551485,5.559945335802691,4.896753120672453,-2.4349820844164936,7.331735205088947,3.488727250863931,3.5,0.9967792145325517,0.6,0.00022641791974915457,0.9907745716905199,0.00022852617156173734,199.09142172642723,0.0,0.0,0.0,0.001396176879668034,7.702459696392872e-05,0.00014939332278522585,0.0006017631978892618,0.09762207809271872,0.07165737339281557,0.025964704699903154,0.09762207806114638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535943.1529373139,579.6683463949566,0.0,0.09762207809271872,0.07165737339286403,0.025964704699920717,0.3752150307233516,0.3752150307233516,0.13595731040684494,0.0,1.8815171642927453e-11,4.975816007961953,1.8815171642927453e-11,1.8815171642927453e-11,4.976380038878631,1.8815171642927453e-11,24300.430828165827,20655.366203940954,0.85,1.0732508895252035,0.6670392307707607,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668378158579523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.469664087963,1524.7416282752167,0.3752150307233516,0.13595731040684494,6.112871282664199,3.488727250863931
2193.0,-30.203691904053986,4.89711602081324,34.98156975990171,23.985794616770022,4.893810600278194,-26.69398265214743,-40.20721205798907,1.3841013483715408,-5.112150473287613,-5.112150473292814,39.964015232068945,42212.296226624785,25706.451983105602,25706.451983105602,67918.74820973039,77296.6487316303,77296.6487316303,25706.451983105602,103003.10071473589,103003.10071473589,103003.10071473589,127304.22494957689,127304.22494957689,0.0,0.0,91506.21242862393,56421.85992361795,38982.61389445108,24301.124234840994,63283.738129292076,20655.955599614845,1524.724586839184,0.0,0.8864777597065656,2.8968072194404266,0.0014959128700940735,0.0,-5.112150473287613,353108.33000278374,1552982.2539135928,4.398033470072343,1552982.2539135928,4.398033470072343,0.85,0.09761889569585755,4.028046144702076,101325.0,128391.04364869824,1.2671210821485146,1.0,0.0,4.028046144700183,1.285278145499949,1.2855691706542316,3.133987891107603,22717.270145720227,2316.516868219038,19309.683557578977,1969.0397391136605,0.85,0.8500001731597484,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.433689801931,4632.441516551485,5.560034750754018,4.89711602081324,-2.4347899439622513,7.3319059647754905,3.488664381411361,3.5,0.9967612518318175,0.6,0.00022641791974915457,0.990751234479683,0.00022853155451081866,199.0912365753801,0.0,0.0,0.0,0.001396176879668034,7.702649505161307e-05,0.0001493914246975415,0.0006017555523044826,0.09761889569572621,0.07165737061953648,0.025961525076189738,0.09761889566431316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535943.4729095218,579.6682417361295,0.0,0.09761889569572621,0.07165737061963288,0.02596152507622467,0.37521496815368505,0.37521496815368505,0.1359406437401795,0.0,5.172751116333529e-12,4.9758784961330775,5.172751116333529e-12,5.172751116333529e-12,4.976441665381287,5.172751116333529e-12,24301.124234840994,20655.955599614845,0.85,1.0732417239792116,0.6670322815062346,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668360895079411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.467386865643,1524.724586839184,0.37521496815368505,0.1359406437401795,6.112871282664199,3.488664381411361
2194.0,-30.203466112996033,4.897477795029614,34.98160204918084,23.9859587274492,4.8939747190367155,-26.69376302826257,-40.20699852900577,1.3842716343032555,-5.111986327774503,-5.111986327788434,39.96408001881584,42212.32439130452,25706.587094035072,25706.587094035072,67918.9114853396,77296.6486584034,77296.6486584034,25706.587094035072,103003.23575243847,103003.23575243847,103003.23575243847,127305.05383597316,127305.05383597316,0.0,0.0,91506.1873867074,56421.863119608744,38982.58251899851,24301.818083534683,63284.40060253319,20656.54537100448,1524.7075697536836,0.0,0.8864783623290471,2.896743151852858,0.0014959128700940735,0.0,-5.111986327774503,353110.5913068612,1552985.0452268086,4.398013210193486,1552985.0452268086,4.398013210193486,0.8499999999999999,0.09761571357721893,4.028046144702076,101325.0,128391.02004203468,1.2671208491688595,1.0,0.0,4.028046144702201,1.2852773482778561,1.285568373251624,3.1339898350338604,22717.263928831035,2316.5162342727676,19309.674156358276,1969.0387804559434,0.85,0.8499999919379331,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.383909769473,4632.441516551485,5.560123839103128,4.897477795029614,-2.434598277990554,7.332076073020168,3.488601778154953,3.5,0.9967433651871295,0.6,0.00022641791974915457,0.9907279127515053,0.0002285369341420229,199.09105154281258,0.0,0.0,0.0,0.001396176879668034,7.702835963550949e-05,0.00014938956011364507,0.000601748041674507,0.0976157135771541,0.07165736806049104,0.02595834551666305,0.09761571354575403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535943.7929757654,579.6681370465249,0.0,0.0976157135771541,0.07165736806053863,0.025958345516680296,0.3752149057662395,0.3752149057662395,0.135923977073513,0.0,1.3926637620897964e-11,4.975940930215472,1.3926637620897964e-11,1.3926637620897964e-11,4.97650315569399,1.3926637620897964e-11,24301.818083534683,20656.54537100448,0.85,1.0732330691083594,0.6670257439337242,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668343685140298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.465115839826,1524.7075697536836,0.3752149057662395,0.135923977073513,6.112871282664199,3.488601778154953
2195.0,-30.20324038519506,4.8978384468768885,34.98163434593355,23.98612255873161,4.8941385333155,-26.693543491758323,-40.206781193241454,1.3844416398788144,-5.111822530587915,-5.111822530631362,39.964144815060045,42212.33667331658,25706.72177832701,25706.72177832701,67919.05845164359,77296.64873106743,77296.64873106743,25706.72177832701,103003.37050939444,103003.37050939444,103003.37050939444,127305.88281284405,127305.88281284405,0.0,0.0,91506.16239301459,56421.85033526364,38982.56895305661,24302.512303449603,63285.08125650621,20657.135457932163,1524.690573330477,0.0,0.8864789631360838,2.8966790568961343,0.0014959128700940735,0.0,-5.111822530587915,353112.8478236448,1552987.8369525012,4.397993011367602,1552987.8369525012,4.397993011367602,0.8500000000000001,0.09761253170317644,4.028046144702076,101325.0,128390.98797260491,1.2671205326681956,1.0,0.0,4.028046144702827,1.2852765523692846,1.2855675771628352,3.1339917757596663,22717.257723913837,2316.515601547301,19309.669530135547,1969.0383087125113,0.85,0.8500000204606027,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.334340244059,4632.441516551485,5.560212583927034,4.8978384468768885,-2.434407061447549,7.332245508324437,3.4885394400782475,3.5,0.9967255543080707,0.6,0.00022641791974915457,0.9907045981489683,0.00022854231238271595,199.09086656242704,0.0,0.0,0.0,0.001396176879668034,7.703025750394048e-05,0.00014938766224521408,0.0006017403969728905,0.09761253170311898,0.07165736569092096,0.02595516601219802,0.09761253167160408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535944.1130889775,579.6680323415378,0.0,0.09761253170311898,0.07165736569096313,0.02595516601221331,0.37521484356294815,0.37521484356294815,0.135907310406847,0.0,4.3428372009657323e-11,4.976003281334329,4.3428372009657323e-11,4.3428372009657323e-11,4.976564511216793,4.3428372009657323e-11,24302.512303449603,20657.135457932163,0.85,1.0732238483878216,0.6670187639045944,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668326528625948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.462849457217,1524.690573330477,0.37521484356294815,0.135907310406847,6.112871282664199,3.4885394400782475
