time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2196.0,-30.203014798035124,4.8981979791846495,34.98166665027732,23.986286075692647,4.894301982894781,-26.69332411827433,-40.20656392732633,1.3846113031339637,-5.111659114651957,-5.111659114686616,39.96420962967344,42212.348484586386,25706.85612306872,25706.85612306872,67919.2046076551,77296.64895786926,77296.64895786926,25706.85612306872,103003.50508093798,103003.50508093798,103003.50508093798,127306.71204245981,127306.71204245981,0.0,0.0,91506.13746285395,56421.83698957108,38982.55608142541,24303.206961521842,63285.763042947256,20657.725917293566,1524.6736011312541,0.0,0.886479561927533,2.896614929455079,0.0014959128700940735,0.0,-5.111659114651957,353115.0990994925,1552990.6294722052,4.397972880323194,1552990.6294722052,4.397972880323194,0.85,0.09760935010648804,4.028046144702076,101325.0,128390.96119240404,1.2671202683681622,1.0,0.0,4.028046144704108,1.285275758064324,1.2855667826780204,3.1339937125776594,22717.25153476909,2316.5149704301766,19309.665247983652,1969.0378720545398,0.85,0.8500000635389331,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.284980590861,4632.441516551485,5.560301004802726,4.8981979791846495,-2.4342163179589704,7.33241429714362,3.488477366377225,3.5,0.9967078189649214,0.6,0.00022641791974915457,0.9906812986639927,0.00022854768738896753,199.09068169763802,0.0,0.0,0.0,0.001396176879668034,7.703215480563071e-05,0.00014938576494352387,0.0006017327545541319,0.09760935010631741,0.07165736353483221,0.0259519865714852,0.0976093500754387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535944.4332929866,579.667927606828,0.0,0.09760935010631741,0.07165736353495748,0.025951986571530555,0.37521478154356974,0.37521478154356974,0.13589064374018267,0.0,3.467448550509289e-11,4.976065538871012,3.467448550509289e-11,3.467448550509289e-11,4.976625668244139,3.467448550509289e-11,24303.206961521842,20657.725917293566,0.85,1.0732145958572623,0.6670117646513966,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668309425367479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.460589333732,1524.6736011312541,0.37521478154356974,0.13589064374018267,6.112871282664199,3.488477366377225
2197.0,-30.202789403339192,4.898556395172209,34.981698962060825,23.98644924340772,4.894465080374663,-26.69310495324832,-40.206350398343034,1.3847806302838792,-5.1114960608042,-5.111496060803862,39.964274455061336,42212.3753222138,25706.99008149294,25706.99008149294,67919.36540370673,77296.64930051213,77296.64930051213,25706.99008149294,103003.63938200507,103003.63938200507,103003.63938200507,127307.5413864979,127307.5413864979,0.0,0.0,91506.11258377999,56421.838605481986,38982.52664255334,24303.902004492837,63286.42864704618,20658.31670381891,1524.6566506661798,0.0,0.8864801588285756,2.8965507731211586,0.0014959128700940735,0.0,-5.1114960608042,353117.3453983068,1552993.4224611656,4.397952812851578,1552993.4224611656,4.397952812851578,0.85,0.09760616876375657,4.028046144702076,101325.0,128390.93914467108,1.267120050773956,1.0,0.0,4.0280461447013565,1.285274965333871,1.2855659897680698,3.133995645558789,22717.245358307086,2316.514340606332,19309.65681044763,1969.0370116653116,0.85,0.8499999232251373,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.235830005636,4632.441516551485,5.560389092559356,4.898556395172209,-2.4340260330306376,7.332582428202846,3.488415556034861,3.5,0.9966901588671032,0.6,0.00022641791974915457,0.9906580196477062,0.00022855305792575365,199.09049699091284,0.0,0.0,0.0,0.001396176879668034,7.70340195161949e-05,0.00014938390023295969,0.0006017252434139328,0.09760616876364543,0.07165736157523556,0.025948807188409875,0.0976061687326252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535944.7535502722,579.6678228546745,0.0,0.09760616876364543,0.07165736157531714,0.02594880718843942,0.3752147197072118,0.3752147197072118,0.13587397707351737,0.0,-3.410605131648481e-13,4.976127648293243,-3.410605131648481e-13,-3.410605131648481e-13,4.976686495466197,-3.410605131648481e-13,24303.902004492837,20658.31670381891,0.85,1.073205849274555,0.6670051735362699,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668292375230426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.458333917,1524.6566506661798,0.3752147197072118,0.13587397707351737,6.112871282664199,3.488415556034861
2198.0,-30.20256412929329,4.898913697988262,34.98173128119931,23.98661213172602,4.894627845848139,-26.692885929985763,-40.20613693920893,1.3849496465406042,-5.1113333711260225,-5.11133337113039,39.964339292859805,42212.40175714011,25707.12366207363,25707.12366207363,67919.52541921375,77296.64977047649,77296.64977047649,25707.12366207363,103003.77343255012,103003.77343255012,103003.77343255012,127308.37087610489,127308.37087610489,0.0,0.0,91506.08774654772,56421.83973321101,38982.49779259635,24304.59744355476,63287.09523615111,20658.907827021547,1524.6397223610138,0.0,0.8864807538228077,2.896486587266189,0.0014959128700940735,0.0,-5.1113333711260225,353119.5866913522,1552996.2159884144,4.397932809504069,1552996.2159884144,4.397932809504069,0.85,0.09760298767821093,4.028046144702076,101325.0,128390.91342231598,1.2671197969140486,1.0,0.0,4.028046144701203,1.2852741740598865,1.2855651983149172,3.1339975749908686,22717.239192232675,2316.5137118417274,19309.65317860275,1969.0366413202014,0.85,0.8499999940663995,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.186887781336,4632.441516551485,5.560476849857667,4.898913697988262,-2.433836207738742,7.332749905727004,3.4883540081564157,3.5,0.9966725737589759,0.6,0.00022641791974915457,0.9906347536818407,0.0002285584257039629,199.09031238340054,0.0,0.0,0.0,0.001396176879668034,7.703588365849189e-05,0.00014938203609066267,0.0006017177345627402,0.0976029876780545,0.07165735981410648,0.025945627863948016,0.0976029876474073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535945.0738689173,579.6677180824303,0.0,0.0976029876780545,0.07165735981422132,0.025945627863989608,0.37521465804978965,0.37521465804978965,0.1358573104068497,0.0,4.376943252282217e-12,4.976189584900453,4.376943252282217e-12,4.376943252282217e-12,4.976747046842945,4.376943252282217e-12,24304.59744355476,20658.907827021547,0.85,1.073197073839099,0.6669985658154741,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668275378061846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.45608216414,1524.6397223610138,0.37521465804978965,0.1358573104068497,6.112871282664199,3.4883540081564157
2199.0,-30.202338988006133,4.899269890689677,34.981763607725874,23.986774670798354,4.894790230592035,-26.692667064263134,-40.205919743143,1.3851183068489956,-5.111171048879839,-5.111171048934251,39.96440414633239,42212.41207059067,25707.256875830197,25707.256875830197,67919.66894642086,77296.65039575855,77296.65039575855,25707.256875830197,103003.90727158875,103003.90727158875,103003.90727158875,127309.20057098362,127309.20057098362,0.0,0.0,91506.06296430236,56421.82463913436,38982.487027964446,24305.29329939488,63287.78032735933,20659.49930448565,1524.622816945697,0.0,0.886481346881753,2.896422370737205,0.0014959128700940735,0.0,-5.111171048879839,353121.82293359557,1552999.0101946283,4.397912871237836,1552999.0101946283,4.397912871237836,0.85,0.09759980685579189,4.028046144702076,101325.0,128390.88352425386,1.2671195018431174,1.0,0.0,4.028046144700598,1.2852733844532964,1.2855644085295368,3.1339995003595633,22717.23303980927,2316.513084469138,19309.64541131823,1969.0358492776056,0.85,0.8499998823571671,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.138153198203,4632.441516551485,5.560564279924532,4.899269890689677,-2.43364684401165,7.332916734701326,3.488292721831212,3.5,0.9966550633803463,0.6,0.00022641791974915457,0.9906115020159576,0.0002285637904348775,199.09012788502338,0.0,0.0,0.0,0.001396176879668034,7.70377804782873e-05,0.00014938013927086726,0.000601710094085076,0.09759980685570259,0.07165735825573487,0.025942448599967725,0.09759980682448705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535945.3942650466,579.6676132848196,0.0,0.09759980685570259,0.07165735825580044,0.025942448599991456,0.3752145965664383,0.3752145965664383,0.1358406437401825,0.0,5.439915184979327e-11,4.9762513565568725,5.439915184979327e-11,5.439915184979327e-11,4.976807458497433,5.439915184979327e-11,24305.29329939488,20659.49930448565,0.85,1.0731877243142807,0.6669915085067729,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266825843371215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.453835507415,1524.622816945697,0.3752145965664383,0.1358406437401825,6.112871282664199,3.488292721831212
2200.0,-30.20211389890843,4.899624976734014,34.98179594150576,23.986936930473917,4.894952309228144,-26.69244827614654,-40.205706318933494,1.3852866864662738,-5.111009074135438,-5.111009074120777,39.96446901065604,42212.43789887504,25707.38967467953,25707.38967467953,67919.82757355456,77296.65117379684,77296.65117379684,25707.38967467953,103004.04084847638,103004.04084847638,103004.04084847638,127310.03038385442,127310.03038385442,0.0,0.0,91506.03823191034,56421.82495698865,38982.459194357434,24305.98953537804,63288.44872973548,20660.091105071333,1524.6059323866955,0.0,0.8864819381247221,2.896358126473815,0.0014959128700940735,0.0,-5.111009074135438,353124.0543995442,1553001.804871311,4.397892994041573,1553001.804871311,4.397892994041573,0.8499999999999999,0.0975966262770383,4.028046144702076,101325.0,128390.8630911276,1.2671193001838401,1.0,0.0,4.0280461447027855,1.285272596161769,1.2855636200595166,3.134001422523982,22717.226899762427,2316.5124583586066,19309.64691257641,1969.0360023633361,0.85,0.8500001781810061,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.089625518587,4632.441516551485,5.5606513732244265,4.899624976734014,-2.433457926565948,7.333082903299962,3.4882316961261193,3.5,0.9966376274646055,0.6,0.00022641791974915457,0.9905882563284525,0.00022856915403818442,199.08994342975618,0.0,0.0,0.0,0.001396176879668034,7.703964439971499e-05,0.00014937827534943957,0.0006017025861235551,0.09759662627690621,0.07165735688550569,0.02593926939140052,0.09759662624583772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535945.7147148286,579.66750846964,0.0,0.09759662627690621,0.07165735688560268,0.025939269391435624,0.37521453525362763,0.37521453525362763,0.13582397707351845,0.0,-1.4665602066088468e-11,4.97631297099349,-1.4665602066088468e-11,-1.4665602066088468e-11,4.9768677824613405,-1.4665602066088468e-11,24305.98953537804,20660.091105071333,0.85,1.0731788965723705,0.6669848723759589,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668241542036103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.45159370022,1524.6059323866955,0.37521453525362763,0.13582397707351845,6.112871282664199,3.4882316961261193
2201.0,-30.201888939512425,4.899978958981131,34.98182828267054,23.987098910752707,4.895114019913677,-26.69222964158134,-40.205492929648585,1.3854547219825804,-5.110847473561421,-5.110847473555191,39.96453389331893,42212.46329497009,25707.52213034598,25707.52213034598,67919.98542531607,77296.65211357121,77296.65211357121,25707.52213034598,103004.1742439172,103004.1742439172,103004.1742439172,127310.86045126285,127310.86045126285,0.0,0.0,91506.01356469576,56421.824746094644,38982.43202066791,24306.686207345665,63289.118228013576,20660.683276243813,1524.589071600857,0.0,0.8864825273882597,2.896293850248194,0.0014959128700940735,0.0,-5.110847473561421,353126.28072170744,1553004.6003434355,4.397873183410359,1553004.6003434355,4.397873183410359,0.85,0.09759344596844068,4.028046144702076,101325.0,128390.83419523516,1.2671190150035545,1.0,0.0,4.0280461447038425,1.2852718094821594,1.2855628332017794,3.134003340760263,22717.22077589649,2316.5118338980683,19309.635280070852,1969.0348161778847,0.85,0.8499998952582629,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4623.041304104968,4632.441516551485,5.560738146016418,4.899978958981131,-2.4332694746266497,7.33324843360778,3.488170930233977,3.5,0.9966202657811364,0.6,0.00022641791974915457,0.9905650246235286,0.00022857451466672403,199.08975908111796,0.0,0.0,0.0,0.001396176879668034,7.704150805781532e-05,0.00014937641169133925,0.0006016950792227291,0.0975934459683144,0.07165735572287706,0.025936090245437346,0.09759344593768284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535946.0352552632,579.6674036247886,0.0,0.0975934459683144,0.07165735572296977,0.025936090245470902,0.37521447410889264,0.37521447410889264,0.13580731040684973,0.0,-6.252776074688882e-12,4.976374444942451,-6.252776074688882e-12,-6.252776074688882e-12,4.976927981313565,-6.252776074688882e-12,24306.686207345665,20660.683276243813,0.85,1.0731700381828475,0.666978218007241,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668224702869464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.449358352213,1524.589071600857,0.37521447410889264,0.13580731040684973,6.112871282664199,3.488170930233977
2202.0,-30.201663912289273,4.900331840897485,34.9818606312038,23.987260576710128,4.895275433094072,-26.692010975673266,-40.205275698658056,1.3856224964780623,-5.110686217610123,-5.110686217625469,39.96459879027314,42212.47326696215,25707.654170037495,25707.654170037495,67920.12743699964,77296.6532505078,77296.6532505078,25707.654170037495,103004.3074205453,103004.3074205453,103004.3074205453,127311.6906986391,127311.6906986391,0.0,0.0,91505.98894693158,56421.80896338583,38982.42220393972,24307.383278093796,63289.80548203352,20661.275786379727,1524.5722320327038,0.0,0.8864831148380242,2.896229545637528,0.0014959128700940735,0.0,-5.110686217610123,353128.5023070918,1553007.3964349625,4.3978534337747055,1553007.3964349625,4.3978534337747055,0.85,0.09759026590658204,4.028046144702076,101325.0,128390.80580042755,1.2671187347685917,1.0,0.0,4.028046144704745,1.285271024025513,1.2855620475672822,3.134005256016818,22717.214664307077,2316.511210689387,19309.632896337087,1969.034573104688,0.85,0.8500000190021566,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.99318818099,4632.441516551485,5.560824583467034,4.900331840897485,-2.433081465956092,7.333413306853577,3.488110423173081,3.5,0.9966029780494516,0.6,0.00022641791974915457,0.990541786502007,0.00022857987702742496,199.08957467723866,0.0,0.0,0.0,0.001396176879668034,7.704340531067718e-05,0.0001493745144384774,0.0006016874370006535,0.09759026590654192,0.0716573547506404,0.025932911155901513,0.09759026587517167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535946.3558663464,579.667298756808,0.0,0.09759026590654192,0.07165735475066987,0.025932911155912175,0.37521441313117154,0.37521441313117154,0.13579064374018193,0.0,1.5347723092418164e-11,4.976435824652924,1.5347723092418164e-11,1.5347723092418164e-11,4.976988327432537,1.5347723092418164e-11,24307.383278093796,20661.275786379727,0.85,1.073160628630476,0.6669711329567173,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668207916076348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.447127908817,1524.5722320327038,0.37521441313117154,0.13579064374018193,6.112871282664199,3.488110423173081
2203.0,-30.20143907818234,4.900683625248645,34.981892987241714,23.987421963270776,4.895436482980188,-26.691792519918156,-40.205062344297744,1.3857899247159133,-5.110525338130742,-5.110525338084502,39.96466370593077,42212.498263741094,25707.78587786089,25707.78587786089,67920.28414160198,77296.65454050188,77296.65454050188,25707.78587786089,103004.44041836278,103004.44041836278,103004.44041836278,127312.52120589628,127312.52120589628,0.0,0.0,91505.96441324933,56421.808136488326,38982.39586306778,24308.08078753351,63290.47665060129,20661.86866940348,1524.5554164339403,0.0,0.8864837002955697,2.896165208804164,0.0014959128700940735,0.0,-5.110525338130742,353130.71871683944,1553010.1933350044,4.397833751133663,1553010.1933350044,4.397833751133663,0.85,0.09758708611693158,4.028046144702076,101325.0,128390.78263917273,1.267118506184779,1.0,0.0,4.028046144702117,1.2852702401908704,1.2855612635551563,3.1340071673206147,22717.208573591783,2316.5105896092737,19309.626367423454,1969.0339073407795,0.85,0.8499999594963634,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.945277119567,4632.441516551485,5.560910704501939,4.900683625248645,-2.432893923379954,7.333577548628599,3.488050174149483,3.5,0.9965857640427095,0.6,0.00022641791974915457,0.9905185689104873,0.00022858523490195757,199.0893904319542,0.0,0.0,0.0,0.001396176879668034,7.704526874785966e-05,0.0001493726510012949,0.0006016799309896947,0.09758708611685961,0.07165735398746184,0.025929732129397764,0.09758708608544876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535946.6765698789,579.6671938585671,0.0,0.09758708611685961,0.0716573539875147,0.025929732129416877,0.375214352322327,0.375214352322327,0.13577397707351566,0.0,-4.6213699533836916e-11,4.97649710501031,-4.6213699533836916e-11,-4.6213699533836916e-11,4.97704849350157,-4.6213699533836916e-11,24308.08078753351,20661.86866940348,0.85,1.0731517241773958,0.6669644549649644,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26681911814921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.44490632287,1524.5554164339403,0.375214352322327,0.13577397707351566,6.112871282664199,3.488050174149483
2204.0,-30.201214422306737,4.901034315232605,34.98192535063225,23.98758300058546,4.895597177745782,-26.691574260084348,-40.20484898993743,1.3859570155233727,-5.110364813777437,-5.110364813770197,39.96472863216969,42212.52265758267,25707.917201924887,25707.917201924887,67920.43985950755,77296.65594483404,77296.65594483404,25707.917201924887,103004.57314675892,103004.57314675892,103004.57314675892,127313.35182498538,127313.35182498538,0.0,0.0,91505.93992228436,56421.806635032975,38982.37031916821,24308.778678226463,63291.148997394674,20662.461876492493,1524.5386220922696,0.0,0.8864842838992337,2.896100843671568,0.0014959128700940735,0.0,-5.110364813777437,353132.93024496513,1553012.9906949184,4.397814130836247,1553012.9906949184,4.397814130836247,0.85,0.09758390657440741,4.028046144702076,101325.0,128390.75535788701,1.2671182369394227,1.0,0.0,4.028046144702918,1.2852694579369006,1.2855604811240608,3.13400907477242,22717.202493481454,2316.509969610566,19309.624670873854,1969.0337343408662,0.85,0.8500001123120076,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.897570130032,4632.441516551485,5.560996498826119,4.901034315232605,-2.432706830929696,7.333741146162301,3.4879901821635784,3.5,0.9965686234753081,0.6,0.00022641791974915457,0.9904953703103972,0.00022859058864475125,199.08920633306596,0.0,0.0,0.0,0.001396176879668034,7.704713222671144e-05,0.00014937078752244313,0.00060167242481089,0.09758390657442764,0.07165735341517582,0.025926553159251825,0.09758390654228875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535946.9973257342,579.6670889431911,0.0,0.09758390657442764,0.07165735341516095,0.025926553159246458,0.37521429168347625,0.37521429168347625,0.13575731040684558,0.0,-7.219114195322618e-12,4.976558236134963,-7.219114195322618e-12,-7.219114195322618e-12,4.977108350717117,-7.219114195322618e-12,24308.778678226463,20662.461876492493,0.85,1.0731427843457768,0.6669577551723751,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668174498985307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.44268836907,1524.5386220922696,0.37521429168347625,0.13575731040684558,6.112871282664199,3.4879901821635784
2205.0,-30.200989888847445,4.901383914008338,34.98195772126715,23.98774375850337,4.895757555421095,-26.691356142105175,-40.20463189864529,1.3861238086788106,-5.110204645265014,-5.110204645277726,39.96479356996017,42212.53096225498,25708.04814691194,25708.04814691194,67920.57910916692,77296.65747119348,77296.65747119348,25708.04814691194,103004.70561810542,103004.70561810542,103004.70561810542,127314.1825751744,127314.1825751744,0.0,0.0,91505.91547464793,56421.78896570944,38982.36278770943,24309.476957068975,63291.83974477841,20663.055413508628,1524.5218492557258,0.0,0.8864848656417514,2.8960364499111737,0.0014959128700940735,0.0,-5.110204645265014,353135.1368815384,1553015.7885579253,4.397794573126534,1553015.7885579253,4.397794573126534,0.85,0.09758072728086503,4.028046144702076,101325.0,128390.72852201006,1.2671179720899093,1.0,0.0,4.028046144702579,1.2852686770773711,1.2855597000877217,3.1340109788263315,22717.19642412784,2316.5093507087377,19309.61428708218,1969.0326754887938,0.85,0.849999882317059,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.850066529085,4632.441516551485,5.561081968252971,4.901383914008338,-2.4325201885305643,7.333904102538902,3.4879304463508207,3.5,0.9965515561002345,0.6,0.00022641791974915457,0.9904721849369345,0.0002285959395856948,199.08902233483445,0.0,0.0,0.0,0.001396176879668034,7.704902838743134e-05,0.00014936889136172324,0.0006016647869880125,0.09758072728083547,0.0716573530348525,0.025923374245982976,0.09758072724965915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535947.3181387073,579.6669840091137,0.0,0.09758072728083547,0.07165735303487421,0.02592337424599083,0.37521423121242053,0.37521423121242053,0.13574064374017852,0.0,1.2732925824820995e-11,4.976619193587567,1.2732925824820995e-11,1.2732925824820995e-11,4.977167935630405,1.2732925824820995e-11,24309.476957068975,20663.055413508628,0.85,1.0731332725206553,0.6669506074159826,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668157868404049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.44047433917,1524.5218492557258,0.37521423121242053,0.13574064374017852,6.112871282664199,3.4879304463508207
2206.0,-30.200765281777386,4.901732424681848,34.98199009933517,23.987904202099912,4.89591759482537,-26.691137991740515,-40.20441854428498,1.3862903047884936,-5.110044833932363,-5.1100448339229265,39.9648585277377,42212.5552243246,25708.178719178864,25708.178719178864,67920.73394350347,77296.65921647636,77296.65921647636,25708.178719178864,103004.83793565522,103004.83793565522,103004.83793565522,127315.01360956937,127315.01360956937,0.0,0.0,91505.89107902868,56421.7870868768,38982.33776905764,24310.175673914157,63292.513442971795,20663.649322827034,1524.5050993750542,0.0,0.8864854454859681,2.8959720252118553,0.0014959128700940735,0.0,-5.110044833932363,353137.33860803733,1553018.58728432,4.397775079253468,1553018.58728432,4.397775079253468,0.85,0.09757754824974454,4.028046144702076,101325.0,128390.7021872179,1.2671177121857182,1.0,0.0,4.028046144701848,1.2852678976094385,1.2855589204432945,3.1340128794892697,22717.19036768797,2316.5087331237446,19309.608695063325,1969.032105261565,0.85,0.8499998627703779,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.80276562826,4632.441516551485,5.561167114964509,4.901732424681848,-2.4323339966526487,7.334066421334496,3.487870965840221,3.5,0.9965345616686346,0.6,0.00022641791974915457,0.9904489925481094,0.0002286012923963439,199.08883827662146,0.0,0.0,0.0,0.001396176879668034,7.705089195035661e-05,0.00014936702779879795,0.0006016572804705559,0.09757754824967885,0.07165735285632249,0.02592019539335636,0.09757754821841645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535947.6390504687,579.6668790427011,0.0,0.09757754824967885,0.07165735285637073,0.025920195393373813,0.3752141709058188,0.3752141709058188,0.13572397707351275,0.0,-9.43600753089413e-12,4.976680055682095,-9.43600753089413e-12,-9.43600753089413e-12,4.977227735987469,-9.43600753089413e-12,24310.175673914157,20663.649322827034,0.85,1.073124296204508,0.6669438915924742,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668141289598263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.438265345394,1524.5050993750542,0.3752141709058188,0.13572397707351275,6.112871282664199,3.487870965840221
2207.0,-30.20054092680992,4.902079850285221,34.982022484791095,23.98806436629968,4.896077273263937,-26.69092010436992,-40.20420525977386,1.3864564508238983,-5.109885382154744,-5.109885382099675,39.96492349906432,42212.57862511135,25708.3089275952,25708.3089275952,67920.88755270655,77296.66109088856,77296.66109088856,25708.3089275952,103004.97001848376,103004.97001848376,103004.97001848376,127315.84481014476,127315.84481014476,0.0,0.0,91505.86676844276,56421.78430266553,38982.31385086359,24310.874791661,63293.18864252459,20664.24357291185,1524.488371527853,0.0,0.8864860234429158,2.8959075710585696,0.0014959128700940735,0.0,-5.109885382154744,353139.53539167205,1553021.386599573,4.397755648845987,1553021.386599573,4.397755648845987,0.85,0.09757436947233429,4.028046144702076,101325.0,128390.67640918668,1.2671174577763304,1.0,0.0,4.028046144700543,1.2852671197813554,1.2855581424390878,3.1340147761558788,22717.184332358425,2316.508117691406,19309.60345490886,1969.0315709145184,0.85,0.8499998579227183,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.755666730538,4632.441516551485,5.561251941696823,4.902079850285221,-2.432148256580014,7.334228106865235,3.4878117397500774,3.5,0.9965176399285935,0.6,0.00022641791974915457,0.9904258267755661,0.00022860663931420445,199.08865442533815,0.0,0.0,0.0,0.001396176879668034,7.705275494482942e-05,0.00014936516480432515,0.0006016497762428521,0.09757436947235562,0.0716573528733851,0.025917016598970534,0.09757436944072896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535947.9600292145,579.6667740543596,0.0,0.09757436947235562,0.07165735287336943,0.025917016598964865,0.3752141107656336,0.3752141107656336,0.13570731040684544,0.0,-5.5081272876122966e-11,4.976740792772716,-5.5081272876122966e-11,-5.5081272876122966e-11,4.977287288164689,-5.5081272876122966e-11,24310.874791661,20664.24357291185,0.85,1.0731152752679103,0.6669371464838812,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668124762420387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.436065310736,1524.488371527853,0.3752141107656336,0.13570731040684544,6.112871282664199,3.4878117397500774
2208.0,-30.20031667492584,4.902426193995285,34.98205487749059,23.988224216178082,4.896236643992334,-26.69070234052476,-40.20399197526274,1.3866223095913062,-5.109726281823043,-5.109726281879155,39.9649884809626,42212.60168324227,25708.438754792413,25708.438754792413,67921.04043803469,77296.66307928278,77296.66307928278,25708.438754792413,103005.10183407519,103005.10183407519,103005.10183407519,127316.67612364623,127316.67612364623,0.0,0.0,91505.84248907611,56421.78109303584,38982.290440044744,24311.574289571035,63293.86472961578,20664.83814613538,1524.471664726121,0.0,0.8864865995650703,2.8958430889047904,0.0014959128700940735,0.0,-5.109726281823043,353141.7273440932,1553024.1863723348,4.39773628013974,1553024.1863723348,4.39773628013974,0.85,0.09757119093938812,4.028046144702076,101325.0,128390.6511322403,1.2671172083122655,1.0,0.0,4.028046144701065,1.2852663432990834,1.285557365780997,3.134016669543134,22717.17830477935,2316.5075030493954,19309.59850349143,1969.0310660104553,0.85,0.8499998654951343,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.708769125246,4632.441516551485,5.561336445526768,4.902426193995285,-2.4319629620032384,7.334389155998523,3.487752767181565,3.5,0.9965007906233042,0.6,0.00022641791974915457,0.9904026722309273,0.00022861198389048957,199.08847065886746,0.0,0.0,0.0,0.001396176879668034,7.705461798094872e-05,0.00014936330176820587,0.0006016422718473944,0.0975711909393122,0.07165735307902538,0.025913837860286826,0.09757119090806987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535948.281060237,579.6666690488962,0.0,0.0975711909393122,0.07165735307908114,0.02591383786030699,0.37521405079157266,0.37521405079157266,0.1356906437401755,0.0,5.610445441561751e-11,4.97680136686995,5.610445441561751e-11,5.610445441561751e-11,4.977346540108101,5.610445441561751e-11,24311.574289571035,20664.83814613538,0.85,1.0731062280394108,0.6669303867534353,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668108286726378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.433867712527,1524.471664726121,0.37521405079157266,0.1356906437401755,6.112871282664199,3.487752767181565
2209.0,-30.200092538918373,4.902771458670991,34.98208727754098,23.988383751735114,4.896395652261314,-26.69048471722055,-40.203778725676216,1.3867878305635795,-5.109567547142433,-5.109567547157647,39.96505348047408,42212.62435725529,25708.568238915203,25708.568238915203,67921.1925961705,77296.66522423706,77296.66522423706,25708.568238915203,103005.23346315227,103005.23346315227,103005.23346315227,127317.50767869249,127317.50767869249,0.0,0.0,91505.81826641255,56421.77739943113,38982.26762997935,24312.27421554023,63294.54184551958,20665.433083209195,1524.4549810316996,0.0,0.8864871737541503,2.8957785757002665,0.0014959128700940735,0.0,-5.109567547142433,353143.91426951345,1553026.9869090463,4.397716976438684,1553026.9869090463,4.397716976438684,0.85,0.09756801266958473,4.028046144702076,101325.0,128390.62641205486,1.2671169643430038,1.0,0.0,4.028046144702915,1.2852655683991638,1.2855565907056172,3.1340185590742355,22717.172291277348,2316.5068898428462,19309.598384804543,1969.031053907761,0.85,0.8500000852755252,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.66207214042,4632.441516551485,5.561420635493572,4.902771458670991,-2.4317781226662523,7.334549581337244,3.487694047284576,3.5,0.9964840135098789,0.6,0.00022641791974915457,0.9903795302342645,0.00022861732582013045,199.08828698769258,0.0,0.0,0.0,0.001396176879668034,7.705648075363978e-05,0.00014936143899551478,0.0006016347685130376,0.09756801266949072,0.07165735348703609,0.025910659182454634,0.09756801263877338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535948.6021783202,579.6665640149373,0.0,0.09756801266949072,0.07165735348710513,0.025910659182479603,0.3752139909810143,0.3752139909810143,0.13567397707351292,0.0,1.5234036254696548e-11,4.976861790106909,1.5234036254696548e-11,1.5234036254696548e-11,4.977405663919967,1.5234036254696548e-11,24312.27421554023,20665.433083209195,0.85,1.0730971520726542,0.666923610258242,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668091862365338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.43167552771,1524.4549810316996,0.3752139909810143,0.13567397707351292,6.112871282664199,3.487694047284576
2210.0,-30.199868516761597,4.90311564756049,34.982119684832355,23.988543007895373,4.896554340237712,-26.69026722838607,-40.20356547608969,1.386953051862163,-5.109409158608571,-5.109409158608635,39.9651184914862,42212.646651665826,25708.69733326018,25708.69733326018,67921.343984926,77296.66750574422,77296.66750574422,25708.69733326018,103005.3648390044,103005.3648390044,103005.3648390044,127318.33936367191,127318.33936367191,0.0,0.0,91505.79409682316,56421.77324274488,38982.24539342031,24312.97452466752,63295.21991808782,20666.028345967392,1524.4383181740725,0.0,0.8864877461321049,2.8957140346821757,0.0014959128700940735,0.0,-5.109409158608571,353146.09643658175,1553029.7879439716,4.397697733642841,1553029.7879439716,4.397697733642841,0.85,0.09756483464170207,4.028046144702076,101325.0,128390.6021372782,1.267116724769585,1.0,0.0,4.02804614469895,1.285264794903123,1.2855558170344341,3.134020445184364,22717.166290951503,2316.506277979892,19309.589580907614,1969.0301561601173,0.85,0.8499999222437719,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.615575032006,4632.441516551485,5.561504502368701,4.90311564756049,-2.431593723908381,7.334709371468872,3.487635579118406,3.5,0.9964673083195447,0.6,0.00022641791974915457,0.9903564005754747,0.00022862266515124053,199.0881034101527,0.0,0.0,0.0,0.001396176879668034,7.70583435679648e-05,0.0001493595761811898,0.0006016272650109776,0.09756483464168998,0.0716573540817895,0.025907480559900487,0.09756483460997402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535948.9233532704,579.6664589623535,0.0,0.09756483464168998,0.07165735408179838,0.025907480559903693,0.37521393133248865,0.37521393133248865,0.1356573104068471,0.0,5.684341886080802e-14,4.97692205215111,5.684341886080802e-14,5.684341886080802e-14,4.977464621634226,5.684341886080802e-14,24312.97452466752,20666.028345967392,0.85,1.0730880479256566,0.6669168178307056,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668075489201425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.42948849656,1524.4383181740725,0.37521393133248865,0.1356573104068471,6.112871282664199,3.487635579118406
2211.0,-30.199644492154583,4.903458763716642,34.982152099483876,23.98870198465886,4.896712696246248,-26.69004977058297,-40.20335226142777,1.3871179746746753,-5.109251124088416,-5.10925112413361,39.96518352045095,42212.66897451711,25708.82606126182,25708.82606126182,67921.49503577893,77296.66997607244,77296.66997607244,25708.82606126182,103005.49603733426,103005.49603733426,103005.49603733426,127319.17129644909,127319.17129644909,0.0,0.0,91505.76998049942,56421.76897894421,38982.223335061346,24313.67525911483,63295.89859417618,20666.623970247605,1524.4216777687368,0.0,0.8864883166351992,2.895649463521619,0.0014959128700940735,0.0,-5.109251124088416,353148.27373685077,1553032.5897575028,4.397678553894754,1553032.5897575028,4.397678553894754,0.85,0.09756165687051657,4.028046144702076,101325.0,128390.57836358636,1.2671164901414889,1.0,0.0,4.028046144702867,1.2852640228053962,1.2855550447618813,3.134022327887076,22717.160303849352,2316.5056674653783,19309.585570231233,1969.0297471849442,0.85,0.8499999697127323,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.569277153077,4632.441516551485,5.561588051979447,4.903458763716642,-2.4314097710176905,7.334868534734332,3.4875773618645236,3.5,0.9964506748184353,0.6,0.00022641791974915457,0.9903332712463784,0.00022862800465564242,199.08791983094358,0.0,0.0,0.0,0.001396176879668034,7.706020611883543e-05,0.00014935771363031914,0.0006016197625701238,0.09756165687045733,0.07165735487388879,0.025904301996568544,0.09756165683954385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535949.2446169592,579.6663538807273,0.0,0.09756165687045733,0.0716573548739323,0.025904301996584275,0.37521387184409216,0.37521387184409216,0.13564064374018017,0.0,4.519051799434237e-11,4.976982202586669,4.519051799434237e-11,4.519051799434237e-11,4.977523650963633,4.519051799434237e-11,24313.67525911483,20666.623970247605,0.85,1.0730789284035593,0.6669100196391093,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668059167080354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.4273066558,1524.4216777687368,0.37521387184409216,0.13564064374018017,6.112871282664199,3.4875773618645236
2212.0,-30.19942058001644,4.903800810225116,34.98218452153644,23.988860647100978,4.896870703290231,-26.68983244888389,-40.20313904676584,1.3872825721576076,-5.1090934410794375,-5.1090934410659,39.965248565327244,42212.69092435292,25708.95441898309,25708.95441898309,67921.64534333601,77296.67261478264,77296.67261478264,25708.95441898309,103005.62703376573,103005.62703376573,103005.62703376573,127320.00343871303,127320.00343871303,0.0,0.0,91505.74593686756,56421.76424643762,38982.201878255495,24314.3764049473,63296.57828320279,20667.219944205204,1524.4050592749106,0.0,0.8864888852837809,2.895584862970522,0.0014959128700940735,0.0,-5.1090934410794375,353150.44620472,1553035.3922599712,4.397659436510191,1553035.3922599712,4.397659436510191,0.85,0.09755847935134229,4.028046144702076,101325.0,128390.55041418753,1.2671162143023689,1.0,0.0,4.028046144705086,1.285263252231647,1.2855542740136512,3.134024206875938,22717.15433479364,2316.5050587910896,19309.577393339867,1969.0289133740746,0.85,0.8499998331113717,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.523177814123,4632.441516551485,5.561671284283363,4.903800810225116,-2.431226261553558,7.335027071778674,3.4875193946508967,3.5,0.996434112757399,0.6,0.00022641791974915457,0.9903101541112981,0.00022863334159422153,199.08773634423645,0.0,0.0,0.0,0.001396176879668034,7.706206871132857e-05,0.000149355851037826,0.0006016122599616126,0.09755847935126745,0.07165735586009571,0.025901123491171744,0.09755847932040582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535949.5659593045,579.6662487733518,0.0,0.09755847935126745,0.07165735586015068,0.025901123491191613,0.37521381251720287,0.37521381251720287,0.13562397707351603,0.0,-1.3528733688872308e-11,4.9770422575867315,-1.3528733688872308e-11,-1.3528733688872308e-11,4.977582654972707,-1.3528733688872308e-11,24314.3764049473,20667.219944205204,0.85,1.0730697801615698,0.6669032050276726,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26680428958571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.42513233154,1524.4050592749106,0.37521381251720287,0.13562397707351603,6.112871282664199,3.4875193946508967
2213.0,-30.199196841919047,4.904141790123154,34.98221695085698,23.989019030146324,4.897028416842572,-26.689615313160477,-40.202925832103915,1.3874468880839752,-5.108936110565082,-5.108936110549818,39.96531362112983,42212.71228217741,25709.082412235413,25709.082412235413,67921.79469441282,77296.67535457936,77296.67535457936,25709.082412235413,103005.75776681477,103005.75776681477,103005.75776681477,127320.83570016206,127320.83570016206,0.0,0.0,91505.72194600162,56421.758873599545,38982.18119155786,24315.07793334729,63297.25912490515,20667.816243345194,1524.3884619351788,0.0,0.8864894520908883,2.8955202342364936,0.0014959128700940735,0.0,-5.108936110565082,353152.613826562,1553038.195237277,4.397640381050655,1553038.195237277,4.397640381050655,0.85,0.09755530207707584,4.028046144702076,101325.0,128390.52764266536,1.2671159895649184,1.0,0.0,4.028046144702923,1.2852624829769452,1.2855535045847675,3.134026082650644,22717.14837883755,2316.504451452591,19309.573992653026,1969.0285666005238,0.85,0.849999906266453,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.47727633752,4632.441516551485,5.561754201332759,4.904141790123154,-2.4310431958741328,7.335184985997286,3.4874616766204807,3.5,0.9964176218915659,0.6,0.00022641791974915457,0.9902870555258994,0.00022863867449919725,199.08755300048634,0.0,0.0,0.0,0.001396176879668034,7.706393134544508e-05,0.00014935398840370948,0.0006016047571854405,0.09755530207700908,0.0716573570353056,0.025897945041703476,0.0975553020461693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535949.8873556784,579.6661436482835,0.0,0.09755530207700908,0.07165735703535464,0.025897945041721198,0.3752137533538298,0.3752137533538298,0.13560731040684787,0.0,-1.5290879673557356e-11,4.977102162535857,-1.5290879673557356e-11,-1.5290879673557356e-11,4.977641287962115,-1.5290879673557356e-11,24315.07793334729,20667.816243345194,0.85,1.0730605974641338,0.6668963690651852,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266802667538509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.422963221634,1524.3884619351788,0.3752137533538298,0.13560731040684787,6.112871282664199,3.4874616766204807
2214.0,-30.19897326157448,4.90448170610433,34.98224938756749,23.989177063945704,4.89718573850151,-26.68939835858497,-40.202716494072206,1.3876108355120078,-5.108779147905011,-5.1087791478947375,39.96537869502166,42212.74879043602,25709.210082258785,25709.210082258785,67921.9588726948,77296.67823582927,77296.67823582927,25709.210082258785,103005.88831808805,103005.88831808805,103005.88831808805,127321.66821140682,127321.66821140682,0.0,0.0,91505.69800187039,56421.76855647726,38982.14382821459,24315.779893318777,63297.92372153337,20668.41290932096,1524.3718879032376,0.0,0.8864900169521883,2.895455574148987,0.0014959128700940735,0.0,-5.108779147905011,353154.7763906997,1553040.9989978774,4.397621391023543,1553040.9989978774,4.397621391023543,0.85,0.09755212506750892,4.028046144702076,101325.0,128390.5054835802,1.2671157708717513,1.0,0.0,4.028046144705594,1.2852617154483073,1.285552736882338,3.1340279542187006,22717.142434483798,2316.503845297201,19309.570962348815,1969.0282575954905,0.85,0.8499999952915551,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.431572038077,4632.441516551485,5.561836812853744,4.90448170610433,-2.4308605848102487,7.3353422909145785,3.487404206906764,3.5,0.9964012019733611,0.6,0.00022641791974915457,0.9902639738073322,0.0002286440037585442,199.08736978634522,0.0,0.0,0.0,0.001396176879668034,7.706576015398282e-05,0.00014935215959517177,0.0006015973906602608,0.09755212506749357,0.07165735841399612,0.025894766653497447,0.0975521250363199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535950.2088414646,579.6660384939491,0.0,0.09755212506749357,0.07165735841400739,0.025894766653501527,0.3752136943522033,0.3752136943522033,0.13559064374017987,0.0,-1.028865881380625e-11,4.977161910252278,-1.028865881380625e-11,-1.028865881380625e-11,4.9776997059489645,-1.028865881380625e-11,24315.779893318777,20668.41290932096,0.85,1.0730519246018866,0.6668899437545948,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668010505520038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.420798088853,1524.3718879032376,0.3752136943522033,0.13559064374017987,6.112871282664199,3.487404206906764
2215.0,-30.19874967247218,4.904820561740917,34.98228183150093,23.989334853272908,4.897342772629056,-26.68918142492894,-40.20249954247845,1.3877745250858722,-5.108622510665441,-5.108622510630047,39.96544377882765,42212.75398766456,25709.337323609547,25709.337323609547,67922.09131127411,77296.68128182275,77296.68128182275,25709.337323609547,103006.0186054323,103006.0186054323,103006.0186054323,127322.50082366,127322.50082366,0.0,0.0,91505.67410233029,56421.74680817256,38982.14143795303,24316.4822182277,63298.62365618073,20669.009885493542,1524.3553331559287,0.0,0.886490580114023,2.8953908884396,0.0014959128700940735,0.0,-5.108622510665441,353156.9344817008,1553043.8031883684,4.397602458146949,1553043.8031883684,4.397602458146949,0.85,0.09754894828529102,4.028046144702076,101325.0,128390.47480605276,1.2671154681080954,1.0,0.0,4.0280461447044615,1.2852609491277422,1.2855519703882554,3.13402982284318,22717.136501200206,2316.503240270654,19309.56369800928,1969.0275168390103,0.85,0.8499998975218159,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.386064152146,4632.441516551485,5.561919096934031,4.904820561740917,-2.4306783966703662,7.335498958411283,3.487346984544624,3.5,0.9963848527270355,0.6,0.00022641791974915457,0.9902408917649764,0.00022864933334109633,199.08718656536473,0.0,0.0,0.0,0.001396176879668034,7.706765551808475e-05,0.00014935026423106983,0.0006015897560461971,0.09754894828530838,0.07165735996860272,0.02589158831670567,0.09754894825356938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535950.5303762795,579.6659333235544,0.0,0.09754894828530838,0.07165735996858996,0.025891588316701058,0.37521363551037196,0.37521363551037196,0.13557397707351246,0.0,-3.5413449950283393e-11,4.9772215235253725,-3.5413449950283393e-11,-3.5413449950283393e-11,4.977758161584575,-3.5413449950283393e-11,24316.4822182277,20669.009885493542,0.85,1.07304215144087,0.666882651618962,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266799438613397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.418637253693,1524.3553331559287,0.37521363551037196,0.13557397707351246,6.112871282664199,3.487346984544624
2216.0,-30.19852618865515,4.9051583597738775,34.98231428285712,23.989492293354147,4.897499449066713,-26.68896462175659,-40.202286397665716,1.3879378821681865,-5.108466236431184,-5.108466236413855,39.965508882900316,42212.77451698159,25709.46423604468,25709.46423604468,67922.23875302626,77296.68450369053,77296.68450369053,25709.46423604468,103006.14873973522,103006.14873973522,103006.14873973522,127323.33372563562,127323.33372563562,0.0,0.0,91505.6502766456,56421.740289936766,38982.12220745425,24317.1849859004,63299.30719335465,20669.60723801534,1524.338801803837,0.0,0.886491141346913,2.8953261712340375,0.0014959128700940735,0.0,-5.108466236431184,353159.0875816557,1553046.6082563351,4.397583590135557,1553046.6082563351,4.397583590135557,0.85,0.09754577176833451,4.028046144702076,101325.0,128390.44886099327,1.2671152120502667,1.0,0.0,4.02804614470297,1.2852601843646634,1.2855512054520115,3.1340316876720498,22717.130586251904,2316.5026371137856,19309.556767861577,1969.0268101606132,0.85,0.8499998137769854,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.340752130422,4632.441516551485,5.56200107579591,4.9051583597738775,-2.430496658575501,7.335655018349378,3.4872900088385017,3.5,0.9963685739538576,0.6,0.00022641791974915457,0.9902178211715706,0.00022865466052839715,199.08700343099773,0.0,0.0,0.0,0.001396176879668034,7.706951766680163e-05,0.00014934840208235295,0.0006015822552252372,0.09754577176821752,0.07165736172686704,0.025888410041350476,0.0975457717377674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535950.8520112664,579.6658281203751,0.0,0.09754577176821752,0.07165736172695299,0.025888410041381524,0.3752135768280523,0.3752135768280523,0.13555731040684366,0.0,-1.7337242752546445e-11,4.977281038117553,-1.7337242752546445e-11,-1.7337242752546445e-11,4.9778165897507165,-1.7337242752546445e-11,24317.1849859004,20669.60723801534,0.85,1.0730328934809723,0.6668757746121621,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266797831705723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.416484046655,1524.338801803837,0.3752135768280523,0.13555731040684366,6.112871282664199,3.4872900088385017
