time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2217.0,-30.198302999187675,4.905495103204578,34.982346741407355,23.98964948896321,4.8976558084466575,-26.688748115227526,-40.202077094558604,1.3881009244864984,-5.108310312137007,-5.108310312187912,39.96557399515666,42212.80971386142,25709.590788315913,25709.590788315913,67922.40050217733,77296.6877900334,77296.6877900334,25709.590788315913,103006.2785783493,103006.2785783493,103006.2785783493,127324.16669695875,127324.16669695875,0.0,0.0,91505.62650614939,56421.7484299773,38982.086751302326,24317.888118609455,63299.97486991178,20670.204900818037,1524.3222909611359,0.0,0.8864917007613748,2.895261426759428,0.0014959128700940735,0.0,-5.108310312137007,353161.2358705046,1553049.4136815702,4.397564783273764,1553049.4136815702,4.397564783273764,0.85,0.09754259548976242,4.028046144702076,101325.0,128390.42820516267,1.2671150081930684,1.0,0.0,4.028046144701401,1.285259421076073,1.2855504419905899,3.1340335489076803,22717.124685004663,2316.5020353540367,19309.55914050361,1969.0270521027683,0.85,0.8500001390250611,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.295635228861,4632.441516551485,5.562082743554972,4.905495103204578,-2.4303153605234185,7.335810463727997,3.487233278848013,3.5,0.9963523653851466,0.6,0.00022641791974915457,0.9901947815429748,0.00022865998081340923,199.08682053817242,0.0,0.0,0.0,0.001396176879668034,7.707134629277535e-05,0.00014934657345637924,0.0006015748894354337,0.09754259548973629,0.0716573636694432,0.02588523182029309,0.09754259545877801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535951.173686731,579.6657229039369,0.0,0.09754259548973629,0.07165736366946239,0.025885231820300027,0.3752135183070975,0.3752135183070975,0.13554064374017635,0.0,5.093170329928398e-11,4.977340359079449,5.093170329928398e-11,5.093170329928398e-11,4.977874469337166,5.093170329928398e-11,24317.888118609455,20670.204900818037,0.85,1.0730241306061359,0.666869296561543,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667962298159599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.414336183374,1524.3222909611359,0.3752135183070975,0.13554064374017635,6.112871282664199,3.487233278848013
2218.0,-30.1980799078996,4.905830794880853,34.982379207167085,23.989806335326307,4.897811822507566,-26.688531731575303,-40.201864019595064,1.3882636461832636,-5.108154744166768,-5.1081547442021025,39.96563912225115,42212.828908098876,25709.71699884709,25709.71699884709,67922.54590694596,77296.69120207275,77296.69120207275,25709.71699884709,103006.40820091983,103006.40820091983,103006.40820091983,127324.99986028117,127324.99986028117,0.0,0.0,91505.60276135833,56421.740467384465,38982.06921552651,24318.591659361336,63300.66087488785,20670.802910457136,1524.305802182655,0.0,0.8864922583008383,2.8951966527318693,0.0014959128700940735,0.0,-5.108154744166768,353163.3792602271,1553052.2197492637,4.397546039463235,1553052.2197492637,4.397546039463235,0.85,0.0975394194633898,4.028046144702076,101325.0,128390.39908656583,1.2671147208148614,1.0,0.0,4.028046144702992,1.285258659289388,1.2855496800314137,3.1340354064832048,22717.11879013896,2316.5014342450236,19309.548355782445,1969.0259523672657,0.85,0.8499998848517853,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.250712769494,4632.441516551485,5.562164104993498,4.905830794880853,-2.430134506663877,7.3359653015447295,3.4871767937158977,3.5,0.9963362267759708,0.6,0.00022641791974915457,0.9901717526271738,0.0002286652988720503,199.08663772613613,0.0,0.0,0.0,0.001396176879668034,7.707320791366874e-05,0.00014934471183548583,0.0006015673907405712,0.09753941946327921,0.07165736580598069,0.025882053657298523,0.09753941943288715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535951.4954355478,579.6656176634841,0.0,0.09753941946327921,0.07165736580606193,0.02588205365732787,0.3752134599431641,0.3752134599431641,0.1355239770735133,0.0,3.5356606531422585e-11,4.977399475920663,3.5356606531422585e-11,3.5356606531422585e-11,4.9779320912222715,3.5356606531422585e-11,24318.591659361336,20670.802910457136,0.85,1.07301479902703,0.6668623727567625,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667946329298498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.41218987275,1524.305802182655,0.3752134599431641,0.1355239770735133,6.112871282664199,3.4871767937158977
2219.0,-30.19785691314216,4.906165437948678,34.98241168010238,23.989962902292632,4.897967505949708,-26.68831546789916,-40.201650944631524,1.3884260607067023,-5.107999517385792,-5.107999517393185,39.96570426277621,42212.84778405454,25709.84283186099,25709.84283186099,67922.69061591553,77296.69476491571,77296.69476491571,25709.84283186099,103006.5375967767,103006.5375967767,103006.5375967767,127325.83318995385,127325.83318995385,0.0,0.0,91505.57907244872,56421.73209158754,38982.05220095686,24319.29559317715,63301.34779413401,20671.401254200577,1524.2893342612042,0.0,0.8864928140476077,2.895131850783713,0.0014959128700940735,0.0,-5.107999517385792,353165.5179592786,1553055.0263995302,4.3975273559368375,1553055.0263995302,4.3975273559368375,0.85,0.09753624367739448,4.028046144702076,101325.0,128390.374700437,1.267114480142482,1.0,0.0,4.028046144700821,1.2852578989416445,1.285548919511505,3.134037260552144,22717.11290914635,2316.5008345506726,19309.54237301346,1969.0253422946125,0.85,0.8499998415396819,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.205984041459,4632.441516551485,5.562245153207432,4.906165437948678,-2.429954085470385,7.336119523419063,3.4871205525435816,3.5,0.9963201578695947,0.6,0.00022641791974915457,0.9901487342532206,0.00022867061474347194,199.08645499353733,0.0,0.0,0.0,0.001396176879668034,7.707506957613514e-05,0.00014934285017301945,0.0006015598918782507,0.09753624367729821,0.07165736812779744,0.025878875549500767,0.09753624364685709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535951.8172507654,579.6655124012908,0.0,0.09753624367729821,0.07165736812786817,0.02587887554952631,0.3752134017320118,0.3752134017320118,0.1355073104068486,0.0,7.389644451905042e-12,4.9774584080528825,7.389644451905042e-12,7.389644451905042e-12,4.977989634577568,7.389644451905042e-12,24319.29559317715,20671.401254200577,0.85,1.073005441160761,0.6668554344425239,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266793041033865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.410049034916,1524.2893342612042,0.3752134017320118,0.1355073104068486,6.112871282664199,3.4871205525435816
2220.0,-30.19763409150794,4.9064990353494915,34.98244416017845,23.990119189862185,4.898122855321301,-26.688099393421492,-40.20143793951718,1.3885881572348797,-5.107844640145345,-5.1078446401788495,39.96576941663924,42212.86607367088,25709.96831190233,25709.96831190233,67922.83438557321,77296.69844941195,77296.69844941195,25709.96831190233,103006.66676131428,103006.66676131428,103006.66676131428,127326.66668468982,127326.66668468982,0.0,0.0,91505.55544010892,56421.723064368205,38982.03597304523,24319.999923375544,63302.03589642078,20671.99993486921,1524.2728877113232,0.0,0.8864933679594309,2.895067020214692,0.0014959128700940735,0.0,-5.107844640145345,353167.65185253054,1553057.8336283483,4.3975087341148855,1553057.8336283483,4.3975087341148855,0.85,0.09753306813593375,4.028046144702076,101325.0,128390.34663968594,1.2671142032044012,1.0,0.0,4.028046144703462,1.2852571400835016,1.285548160481534,3.134039110990956,22717.107042197724,2316.500236288409,19309.541203073957,1969.0252229939845,0.85,0.8500000095613359,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.161448409164,4632.441516551485,5.562325894252585,4.9064990353494915,-2.4297741026343624,7.336273137983854,3.487064554527177,3.5,0.9963041584363362,0.6,0.00022641791974915457,0.9901257343262223,0.00022867592660161622,199.0862724031391,0.0,0.0,0.0,0.001396176879668034,7.707693066987491e-05,0.00014934098907927966,0.0006015523953067873,0.09753306813585133,0.07165737063777111,0.025875697498080216,0.09753306810533267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535952.1391319255,579.6654071175066,0.0,0.09753306813585133,0.07165737063783167,0.02587569749810208,0.3752133436712899,0.3752133436712899,0.13549064374018185,0.0,3.348077370901592e-11,4.977517145481329,3.348077370901592e-11,3.348077370901592e-11,4.978046927088371,3.348077370901592e-11,24319.999923375544,20671.99993486921,0.85,1.072996048605977,0.6668484745536861,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667914541130616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.407913699626,1524.2728877113232,0.3752133436712899,0.13549064374018185,6.112871282664199,3.487064554527177
2221.0,-30.197411361844406,4.90683159008501,34.982476647367406,23.99027516311037,4.898277892773833,-26.687883432886757,-40.20122870625926,1.3887499638162168,-5.107690108661984,-5.1076901086704005,39.965834583971315,42212.899739283675,25710.093431737852,25710.093431737852,67922.99317102153,77296.7022662119,77296.7022662119,25710.093431737852,103006.79569794975,103006.79569794975,103006.79569794975,127327.50034723668,127327.50034723668,0.0,0.0,91505.53185111546,56421.729324187465,38982.002807697776,24320.704649286927,63302.7074569847,20672.598951893888,1524.2564623207027,0.0,0.8864939200551682,2.8950021613017065,0.0014959128700940735,0.0,-5.107690108661984,353169.7809920381,1553060.641441307,4.397490173363161,1553060.641441307,4.397490173363161,0.85,0.0975298928366077,4.028046144702076,101325.0,128390.32798819468,1.2671140191284942,1.0,0.0,4.028046144699453,1.285256382583644,1.285547402810156,3.1340409581198343,22717.10118601023,2316.4996391234754,19309.540324563994,1969.0251334108991,0.85,0.8500001900090712,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.117105192084,4632.441516551485,5.562406327364005,4.90683159008501,-2.42959455483879,7.3364261449237995,3.4870087988063365,3.5,0.9962882282303819,0.6,0.00022641791974915457,0.9901027444684635,0.0002286812363808839,199.08608988844057,0.0,0.0,0.0,0.001396176879668034,7.707875884815145e-05,0.00014933916090100312,0.0006015450313203286,0.09752989283651337,0.07165737333400271,0.025872519502510658,0.09752989280609296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535952.4610796755,579.6653018119229,0.0,0.09752989283651337,0.07165737333407203,0.02587251950253568,0.3752132857583884,0.3752132857583884,0.13547397707351672,0.0,8.412825991399586e-12,4.977575688939112,8.412825991399586e-12,8.412825991399586e-12,4.978104036185016,8.412825991399586e-12,24320.704649286927,20672.598951893888,0.85,1.0729871738452323,0.6668419319658339,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266789872153468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.40578232926,1524.2564623207027,0.3752132857583884,0.13547397707351672,6.112871282664199,3.4870087988063365
2222.0,-30.19718861136869,4.907163105162452,34.98250914183232,23.99043085696178,4.898432594387765,-26.687667487212195,-40.20101947300134,1.3889114702313317,-5.1075359214995615,-5.107535921480674,39.96589977027893,42212.9334978708,25710.218190706917,25710.218190706917,67923.15168857772,77296.70628388558,77296.70628388558,25710.218190706917,103006.9244745925,103006.9244745925,103006.9244745925,127328.33427722161,127328.33427722161,0.0,0.0,91505.50831857098,56421.735532556464,38981.969762238354,24321.40980262912,63303.37956486747,20673.19833223475,1524.2400589060871,0.0,0.886494470322183,2.8949372727494764,0.0014959128700940735,0.0,-5.1075359214995615,353171.90539751534,1553063.4500757363,4.3974716741063355,1553063.4500757363,4.3974716741063355,0.85,0.0975267177870079,4.028046144702076,101325.0,128390.30504964419,1.2671137927426024,1.0,0.0,4.028046144701238,1.2852556264899095,1.2855466465452194,3.1340428018221167,22717.09534383672,2316.499043387571,19309.530761338996,1969.0241582333413,0.85,0.8499999876338848,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.072953728017,4632.441516551485,5.5624864531767875,4.907163105162452,-2.429415440588489,7.336578545750941,3.4869532845438003,3.5,0.9962723670125143,0.6,0.00022641791974915457,0.9900797530383574,0.0002286865467699174,199.0859073570223,0.0,0.0,0.0,0.001396176879668034,7.708058706651849e-05,0.0001493373326826361,0.0006015376671723836,0.09752671778694232,0.07165737622202475,0.025869341564917558,0.09752671775633047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535952.783121219,579.6651964756387,0.0,0.09752671778694232,0.07165737622207295,0.02586934156493495,0.375213227991134,0.375213227991134,0.13545731040684977,0.0,-1.887201506178826e-11,4.977634110304109,-1.887201506178826e-11,-1.887201506178826e-11,4.978161313247142,-1.887201506178826e-11,24321.40980262912,20673.19833223475,0.85,1.0729782857639747,0.6668353852200715,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667882951408256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.403656543804,1524.2400589060871,0.375213227991134,0.13545731040684977,6.112871282664199,3.4869532845438003
2223.0,-30.196966015359624,4.907493583630565,34.98254164355536,23.990586236491822,4.898586965869113,-26.687451713596413,-40.20080646788699,1.3890726641059072,-5.10738207548485,-5.1073820754823345,39.9659649706193,42212.951055762984,25710.342583826456,25710.342583826456,67923.29363958944,77296.71044746459,77296.71044746459,25710.342583826456,103007.05303129104,103007.05303129104,103007.05303129104,127329.16838372783,127329.16838372783,0.0,0.0,91505.48486070783,56421.72546900634,38981.95487966832,24322.11535243678,63304.07023210511,20673.79804957126,1524.223676436064,0.0,0.886495018794623,2.8948723561300973,0.0014959128700940735,0.0,-5.10738207548485,353174.0251126275,1553066.2593188074,4.397453235196256,1553066.2593188074,4.397453235196256,0.85,0.09752354297783525,4.028046144702076,101325.0,128390.27849214769,1.2671135306404904,1.0,0.0,4.028046144704075,1.2852548718602232,1.2855458917446625,3.134044641956543,22717.089520203546,2316.498449542254,19309.530498668937,1969.0241314484497,0.85,0.8500001939727322,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4622.0289933600325,4632.441516551485,5.562566271384648,4.907493583630565,-2.4292367570997744,7.336730340730339,3.4868980109089707,3.5,0.9962565745454202,0.6,0.00022641791974915457,0.9900567781269778,0.0002286918535899522,199.0857249525151,0.0,0.0,0.0,0.001396176879668034,7.708244828343402e-05,0.00014933547146572056,0.0006015301701047625,0.09752354297784041,0.0716573792951478,0.025866163682692612,0.0975235429467294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535953.1052321363,579.6650911166413,0.0,0.09752354297784041,0.07165737929514401,0.02586616368269124,0.37521317037201923,0.37521317037201923,0.13544064374018122,0.0,-2.5011104298755527e-12,4.977692412179181,-2.5011104298755527e-12,-2.5011104298755527e-12,4.978218487087588,-2.5011104298755527e-12,24322.11535243678,20673.79804957126,0.85,1.0729688216025903,0.6668283871951474,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667867230608505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.401538599606,1524.223676436064,0.37521317037201923,0.13544064374018122,6.112871282664199,3.4868980109089707
2224.0,-30.196743522861777,4.907823028432854,34.98257415250019,23.99074137154969,4.898741038447677,-26.687236063007706,-40.20059349769724,1.3892335785935936,-5.107228574494286,-5.107228574473462,39.96603018441757,42212.96826896447,25710.46662372533,25710.46662372533,67923.4348926898,77296.71473581907,77296.71473581907,25710.46662372533,103007.1813595444,103007.1813595444,103007.1813595444,127330.00265660652,127330.00265660652,0.0,0.0,91505.46144860727,56421.71498175255,38981.94051872746,24322.82129706212,63304.76181578958,20674.3981025028,1524.207315065511,0.0,0.8864955654548325,2.8948074112675317,0.0014959128700940735,0.0,-5.107228574494286,353176.1400838891,1553069.0691455414,4.397434857226324,1553069.0691455414,4.397434857226324,0.8499999999999999,0.09752036841075302,4.028046144702076,101325.0,128390.2475919159,1.2671132256789135,1.0,0.0,4.028046144700211,1.2852541185393718,1.2855451382532368,3.134046478901583,22717.083707931364,2316.4978568554366,19309.5215303983,1969.0232169393523,0.85,0.8500000166683648,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.985223445115,4632.441516551485,5.562645785475137,4.907823028432854,-2.429058506683556,7.33688153511641,3.4868429770887888,3.5,0.9962408505967968,0.6,0.00022641791974915457,0.9900338144740047,0.00022869715805560458,199.08554263316333,0.0,0.0,0.0,0.001396176879668034,7.708430923672302e-05,0.00014933361051243154,0.0006015226740990413,0.09752036841081929,0.07165738255467585,0.025862985856143435,0.09752036837928722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535953.4274095888,579.6649857358624,0.0,0.09752036841081929,0.07165738255462716,0.025862985856125866,0.3752131129031147,0.3752131129031147,0.13542397707351403,0.0,-2.0804691303055733e-11,4.9777505747580335,-2.0804691303055733e-11,-2.0804691303055733e-11,4.978275435344528,-2.0804691303055733e-11,24322.82129706212,20674.3981025028,0.85,1.0729593310901333,0.6668213742245791,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667851558990617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.399424985942,1524.207315065511,0.3752131129031147,0.13542397707351403,6.112871282664199,3.4868429770887888
2225.0,-30.196521180551475,4.908151442313204,34.98260666876583,23.990896192286186,4.898894743707462,-26.687020584344342,-40.20038436921311,1.3893941475003166,-5.107075426893232,-5.107075426926086,39.96609541554351,42213.00065770208,25710.590334357956,25710.590334357956,67923.59099206004,77296.71916869075,77296.71916869075,25710.590334357956,103007.3095030487,103007.3095030487,103007.3095030487,127330.83716613558,127330.83716613558,0.0,0.0,91505.43809301515,56421.7195820265,38981.90945665406,24323.527663086872,63305.437119740935,20674.99851362384,1524.1909759771975,0.0,0.8864961102460714,2.8947424364634258,0.0014959128700940735,0.0,-5.107075426893232,353178.2501959806,1553071.879723122,4.39741654210392,1553071.879723122,4.39741654210392,0.8499999999999999,0.09751719409689688,4.028046144702076,101325.0,128390.22621229608,1.267113014678471,1.0,0.0,4.028046144703051,1.285253366837237,1.2855443863808944,3.1340483119015885,22717.077909687927,2316.4972655991523,19309.512909475765,1969.0223378499045,0.85,0.8499998541291717,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.941643319007,4632.441516551485,5.5627250014120095,4.908151442313204,-2.428880695139164,7.337032137452368,3.4867881822435303,3.5,0.9962251949267229,0.6,0.00022641791974915457,0.9900108668959638,0.000228702459053864,199.0853604372149,0.0,0.0,0.0,0.001396176879668034,7.708613666125229e-05,0.0001493317830879023,0.0006015153131487116,0.09751719409688224,0.0716573860087291,0.025859808088153136,0.09751719406618232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535953.7496726951,579.6648803270443,0.0,0.09751719409688224,0.07165738600873986,0.02585980808815702,0.3752130555847957,0.3752130555847957,0.13540731040684584,0.0,3.285549610154703e-11,4.977808598217337,3.285549610154703e-11,3.285549610154703e-11,4.978332228840316,3.285549610154703e-11,24323.527663086872,20674.99851362384,0.85,1.0729503512247134,0.6668147726056619,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667835936414775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.397316718467,1524.1909759771975,0.3752130555847957,0.13540731040684584,6.112871282664199,3.4867881822435303
2226.0,-30.19629898471692,4.908478828462573,34.98263919215117,23.991050698701315,4.899048161492461,-26.686805266219917,-40.20017143394796,1.3895544429954396,-5.106922610834943,-5.106922610764833,39.96616065545311,42213.01687108119,25710.71366207577,25710.71366207577,67923.73053315697,77296.72370460103,77296.72370460103,25710.71366207577,103007.4373666768,103007.4373666768,103007.4373666768,127331.67175697013,127331.67175697013,0.0,0.0,91505.41478352484,56421.70795000489,38981.89648168883,24324.23439029334,63306.13087198217,20675.599231749336,1524.1746563528573,0.0,0.8864966533108929,2.8946774357746827,0.0014959128700940735,0.0,-5.106922610834943,353180.355749841,1553074.6906829134,4.397398285036448,1553074.6906829134,4.397398285036448,0.85,0.09751402001003182,4.028046144702076,101325.0,128390.20110237798,1.267112766862847,1.0,0.0,4.028046144702989,1.2852526164159535,1.2855436357896932,3.134050141780421,22717.072122889695,2316.4966755099545,19309.513549779116,1969.0224031426753,0.85,0.8500000988385679,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.898252273429,4632.441516551485,5.562803908422073,4.908478828462573,-2.428703305790273,7.337182134252846,3.486733625478157,3.5,0.9962096072794734,0.6,0.00022641791974915457,0.989987935008588,0.00022870775667300475,199.08517836162753,0.0,0.0,0.0,0.001396176879668034,7.708799739167765e-05,0.00014932992235747693,0.0006015078180406952,0.09751402001000307,0.07165738963820903,0.02585663037179405,0.09751401997941178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535954.0719792426,579.6647749039968,0.0,0.09751402001000307,0.07165738963823015,0.02585663037180166,0.3752129984172801,0.3752129984172801,0.1353906437401812,0.0,-7.008793545537628e-11,4.977866442935635,-7.008793545537628e-11,-7.008793545537628e-11,4.978388727614117,-7.008793545537628e-11,24324.23439029334,20675.599231749336,0.85,1.0729407973220244,0.6668077213002398,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266782036275063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.395212858657,1524.1746563528573,0.3752129984172801,0.1353906437401812,6.112871282664199,3.486733625478157
2227.0,-30.196076823712076,4.90880518960057,34.98267172284685,23.99120492571967,4.899201236615648,-26.68659001374234,-40.19996230546383,1.3897144266459105,-5.106770146992574,-5.1067701469937585,39.96622591515534,42213.048662510206,25710.836663440357,25710.836663440357,67923.88532595057,77296.72841356612,77296.72841356612,25710.836663440357,103007.56507700647,103007.56507700647,103007.56507700647,127332.50662985639,127332.50662985639,0.0,0.0,91505.39152232147,56421.711771265655,38981.866390062016,24324.941552849927,63306.80794291194,20676.20031992244,1524.1583593223666,0.0,0.8864971945040115,2.8946124045833055,0.0014959128700940735,0.0,-5.106770146992574,353182.45646056643,1553077.5024976914,4.397380090908043,1553077.5024976914,4.397380090908043,0.85,0.09751084617899292,4.028046144702076,101325.0,128390.18066925174,1.2671125652035702,1.0,0.0,4.028046144699613,1.2852518674554405,1.2855428866595933,3.13405196809934,22717.066348079145,2316.49608664316,19309.505517105634,1969.021584037937,0.85,0.8499999613171162,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.855049710968,4632.441516551485,5.562882519443833,4.90880518960057,-2.428526353589675,7.3373315431902455,3.486679306037072,3.5,0.9961940874391635,0.6,0.00022641791974915457,0.9899650072886466,0.00022871305357476877,199.08499631491395,0.0,0.0,0.0,0.001396176879668034,7.708982489704463e-05,0.00014932809485210995,0.0006015004567647474,0.09751084617900697,0.07165739346419647,0.025853452714810505,0.09751084614763174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535954.3943836188,579.6646694489277,0.0,0.09751084617900697,0.07165739346418613,0.02585345271480678,0.37521294139824607,0.37521294139824607,0.13537397707350993,0.0,1.1937117960769683e-12,4.9779241516433785,1.1937117960769683e-12,1.1937117960769683e-12,4.978445220626611,1.1937117960769683e-12,24324.941552849927,20676.20031992244,0.85,1.0729317672627274,0.6668010919232665,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266780483784664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.39311347586,1524.1583593223666,0.37521294139824607,0.13537397707350993,6.112871282664199,3.486679306037072
2228.0,-30.19585493200758,4.909130528697911,34.98270426071485,23.991358873341255,4.899353972176386,-26.686375037568876,-40.19974944004787,1.3898740777377343,-5.106618022959196,-5.10661802291303,39.966291185457685,42213.063851597784,25710.959308319147,25710.959308319147,67924.02315991693,77296.73321753465,77296.73321753465,25710.959308319147,103007.6925258538,103007.6925258538,103007.6925258538,127333.34161710693,127333.34161710693,0.0,0.0,91505.36832776613,56421.698961829374,38981.854851040844,24325.649091253137,63307.50394229398,20676.801727565165,1524.1420826020976,0.0,0.8864977339218922,2.8945473463426157,0.0014959128700940735,0.0,-5.106618022959196,353184.55249902507,1553080.314774054,4.397361956475549,1553080.314774054,4.397361956475549,0.85,0.09750767258235082,4.028046144702076,101325.0,128390.15188471152,1.2671122811222455,1.0,0.0,4.028046144701976,1.2852511200526648,1.2855421390875834,3.1340537906218837,22717.06058981459,2316.4954994635877,19309.5023118995,1969.0212571978711,0.85,0.8500000356805448,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.812034925322,4632.441516551485,5.5629608287898655,4.909130528697911,-2.42834982878751,7.33748035748542,3.4866252230278056,3.5,0.9961786351508016,0.6,0.00022641791974915457,0.9899421079330806,0.00022871834416852613,199.08481448920705,0.0,0.0,0.0,0.001396176879668034,7.709168509937127e-05,0.0001493262346497833,0.0006014929637839371,0.09750767258231324,0.07165739747087796,0.025850275111435287,0.09750767255164425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535954.716840413,579.6645639766931,0.0,0.09750767258231324,0.07165739747090558,0.02585027511144525,0.3752128845283091,0.3752128845283091,0.13535731040684384,0.0,-4.615685611497611e-11,4.977981674047896,-4.615685611497611e-11,-4.615685611497611e-11,4.9785013509559235,-4.615685611497611e-11,24325.649091253137,20676.801727565165,0.85,1.0729221487208056,0.6667940010725397,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667789361573605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.39102080183,1524.1420826020976,0.3752128845283091,0.13535731040684384,6.112871282664199,3.4866252230278056
2229.0,-30.1956331949769,4.909454848675677,34.982736805627226,23.99151250664147,4.899506400065569,-26.686160231351348,-40.19954038141293,1.3900334364399711,-5.1064662397506595,-5.106466239744682,39.96635646637844,42213.09419688925,25711.081602668084,25711.081602668084,67924.17579955733,77296.73811147906,77296.73811147906,25711.081602668084,103007.81971414715,103007.81971414715,103007.81971414715,127334.17672035568,127334.17672035568,0.0,0.0,91505.34516131476,56421.701246724835,38981.826571766585,24326.357006208535,63308.18357797512,20677.403455277254,1524.1258262405663,0.0,0.8864982715594106,2.894482260920323,0.0014959128700940735,0.0,-5.1064662397506595,353186.6438511782,1553083.1275116894,4.39734388191109,1553083.1275116894,4.39734388191109,0.85,0.09750449922000543,4.028046144702076,101325.0,128390.12827804788,1.2671120481425895,1.0,0.0,4.028046144703722,1.2852503740195709,1.2855413928855655,3.134055609806607,22717.05483852711,2316.494912995479,19309.494907369975,1969.0205021459903,0.85,0.8499999249296143,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.769207274009,4632.441516551485,5.563038838504202,4.909454848675677,-2.4281737318137817,7.337628580489458,3.486571375638171,3.5,0.9961632501823345,0.6,0.00022641791974915457,0.9899192251106913,0.00022872363118701616,199.08463279057693,0.0,0.0,0.0,0.001396176879668034,7.70935120751426e-05,0.00014932440767401198,0.000601485604641225,0.09750449921994901,0.07165740165815535,0.02584709756179367,0.09750449918949483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535955.0393497143,579.6644584872637,0.0,0.09750449921994901,0.07165740165819681,0.02584709756180862,0.3752128278048198,0.3752128278048198,0.13534064374017477,0.0,-5.9685589803848416e-12,4.978038970316163,-5.9685589803848416e-12,-5.9685589803848416e-12,4.978557093059578,-5.9685589803848416e-12,24326.357006208535,20677.403455277254,0.85,1.0729130415801111,0.666787322130265,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667773933790425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.388930138186,1524.1258262405663,0.3752128278048198,0.13534064374017477,6.112871282664199,3.486571375638171
2230.0,-30.195411422755004,4.909778152468872,34.98276935773157,23.991665860544913,4.89965851247785,-26.68594542504965,-40.199327550921566,1.3901925147725658,-5.106314795683431,-5.106314795749663,39.96642176568641,42213.1090047542,25711.2035448165,25711.2035448165,67924.3125495707,77296.74319309492,77296.74319309492,25711.2035448165,103007.94673791142,103007.94673791142,103007.94673791142,127335.01208122232,127335.01208122232,0.0,0.0,91505.3220403984,56421.687852058014,38981.815764822655,24327.06534331089,63308.881108133544,20678.005541814255,1524.109591445037,0.0,0.8864988073969648,2.8944171464488355,0.0014959128700940735,0.0,-5.106314795683431,353188.7305401353,1553085.9410455406,4.397325867873501,1553085.9410455406,4.397325867873501,0.85,0.09750132610280583,4.028046144702076,101325.0,128390.10038432515,1.26711177285295,1.0,0.0,4.028046144703834,1.285249629299883,1.2855406479972509,3.134057425790726,22717.049098544117,2316.494327680107,19309.487784643807,1969.0197758300549,0.85,0.8499998261605777,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.726566106546,4632.441516551485,5.56311654899053,4.909778152468872,-2.4279980609296725,7.337776213398545,3.4865177630459603,3.5,0.9961479322988458,0.6,0.00022641791974915457,0.9898963392273038,0.00022872891915722463,199.0844510634418,0.0,0.0,0.0,0.001396176879668034,7.709537205451028e-05,0.0001493225476946443,0.0006014781125585038,0.09750132610261843,0.07165740603367371,0.025843920068944714,0.0975013260733095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535955.3619499034,579.6643529680847,0.0,0.09750132610261843,0.07165740603381145,0.025843920068994386,0.37521277122311797,0.37521277122311797,0.1353239770735086,0.0,6.622258297284134e-11,4.9780961075207415,6.622258297284134e-11,6.622258297284134e-11,4.978612947825411,6.622258297284134e-11,24327.06534331089,20678.005541814255,0.85,1.072903380389141,0.6667802094409613,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266775855435836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.386843772303,1524.109591445037,0.37521277122311797,0.1353239770735086,6.112871282664199,3.4865177630459603
2231.0,-30.1951899125221,4.910100442865528,34.982801917015344,23.991818900126987,4.89981027523346,-26.685730889484365,-40.19912226414306,1.3903512521957104,-5.106163696841747,-5.106163696836893,39.96648707901343,42213.15427510633,25711.325152401256,25711.325152401256,67924.47942750758,77296.7483880231,77296.7483880231,25711.325152401256,103008.07354042436,103008.07354042436,103008.07354042436,127335.8476192161,127335.8476192161,0.0,0.0,91505.2989973799,56421.704884463135,38981.77123657418,24327.774078791743,63309.545315365925,20678.60796697298,1524.09337783319,0.0,0.8864993414192947,2.894352003539375,0.0014959128700940735,0.0,-5.106163696841747,353190.8124820054,1553088.7551884884,4.397307914875663,1553088.7551884884,4.397307914875663,0.85,0.09749815322688625,4.028046144702076,101325.0,128390.08206689043,1.2671115920739249,1.0,0.0,4.02804614470348,1.2852488861770113,1.285539904706114,3.134059237883138,22717.043377899994,2316.4937443367508,19309.489990986604,1969.020000814407,0.85,0.8500001373317626,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.684110779628,4632.441516551485,5.5631939648216315,4.910100442865528,-2.427822820035008,7.337923262900536,3.4864643844380336,3.5,0.9961326812680096,0.6,0.00022641791974915457,0.9898734809496916,0.00022873420099296692,199.08426955131978,0.0,0.0,0.0,0.001396176879668034,7.709716614677716e-05,0.00014932075360237743,0.000601470885872065,0.09749815322673604,0.0716574105948231,0.02584074263191294,0.09749815319750052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535955.6846194003,579.6642474262162,0.0,0.09749815322673604,0.0716574105949335,0.025840742631952754,0.3752127147833938,0.3752127147833938,0.1353073104068467,0.0,-4.831690603168681e-12,4.978153063319496,-4.831690603168681e-12,-4.831690603168681e-12,4.978668520933695,-4.831690603168681e-12,24327.774078791743,20678.60796697298,0.85,1.072894760010566,0.6667739290312157,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667743223138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.384765502647,1524.09337783319,0.3752127147833938,0.1353073104068467,6.112871282664199,3.4864643844380336
2232.0,-30.19496836385274,4.910421723077659,34.9828344834452,23.99197173016148,4.899961736069005,-26.68551634950273,-40.198909503500886,1.3905097217190707,-5.106012921906199,-5.106012921892245,39.96655240572791,42213.16833898582,25711.446374544357,25711.446374544357,67924.61471353017,77296.75374880245,77296.75374880245,25711.446374544357,103008.20012334682,103008.20012334682,103008.20012334682,127336.68332299989,127336.68332299989,0.0,0.0,91505.27598247681,56421.69057266041,38981.76156646267,24328.483199653074,63310.24476611575,20679.210719705112,1524.077183960133,0.0,0.8864998737378291,2.89428683416968,0.0014959128700940735,0.0,-5.106012921906199,353192.8899704795,1553091.5699094753,4.397290019171353,1553091.5699094753,4.397290019171353,0.85,0.09749498057901518,4.028046144702076,101325.0,128390.05517533739,1.267111326674931,1.0,0.0,4.028046144701471,1.2852481443091588,1.2855391626702806,3.1340610469172976,22717.037664235784,2316.4931617051475,19309.483480182935,1969.019336897201,0.85,0.8500000645146846,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.641840618551,4632.441516551485,5.563271075783577,4.910421723077659,-2.4276479931352366,7.338069716212895,3.4864112389618063,3.5,0.9961174968462304,0.6,0.00022641791974915457,0.9898506192752042,0.00022873948385761881,199.08408800803292,0.0,0.0,0.0,0.001396176879668034,7.709902559718895e-05,0.00014931889415196564,0.0006014633959200025,0.09749498057892081,0.07165741533171921,0.025837565247201596,0.09749498054847354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535956.0073550803,579.6641418626756,0.0,0.09749498057892081,0.07165741533178857,0.025837565247226614,0.37521265848433794,0.37521265848433794,0.13529064374017957,0.0,-1.3926637620897964e-11,4.978209876220831,-1.3926637620897964e-11,-1.3926637620897964e-11,4.97872414494492,-1.3926637620897964e-11,24328.483199653074,20679.210719705112,0.85,1.0728850435575015,0.6667667846638735,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667727939996911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.38268937689,1524.077183960133,0.37521265848433794,0.13529064374017957,6.112871282664199,3.4864112389618063
2233.0,-30.194747196501808,4.910741995642166,34.98286705696662,23.992124141100817,4.900112853706633,-26.685302187053743,-40.19870051471514,1.3906678442586113,-5.105862501502656,-5.105862501550406,39.96661774514642,42213.196767553156,25711.567292259107,25711.567292259107,67924.76405981227,77296.75917286509,77296.75917286509,25711.567292259107,103008.32646512419,103008.32646512419,103008.32646512419,127337.51918085411,127337.51918085411,0.0,0.0,91505.25304618449,56421.690640872686,38981.736005902,24329.19271572993,63310.92872163193,20679.81380837044,1524.0610116682367,0.0,0.8865004041984001,2.894221635906494,0.0014959128700940735,0.0,-5.105862501502656,353194.96258351044,1553094.385183761,4.397272185943317,1553094.385183761,4.397272185943317,0.85,0.0974918081756306,4.028046144702076,101325.0,128390.02884054522,1.26711106677074,1.0,0.0,4.0280461447023495,1.285247404066549,1.2855384222600579,3.1340628519904072,22717.03197008743,2316.492581063608,19309.472824929344,1969.018250363717,0.85,0.8499998085293458,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.599755054001,4632.441516551485,5.563347900073332,4.910741995642166,-2.427473602273987,7.338215597916153,3.4863583258972417,3.5,0.9961023788277833,0.6,0.00022641791974915457,0.9898277975171268,0.00022874475774179993,199.08390677753945,0.0,0.0,0.0,0.001396176879668034,7.710085212331876e-05,0.0001493170676258358,0.000601456038588467,0.09749180817561018,0.07165742025651672,0.025834387919093458,0.09749180814512597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535956.3301535745,579.6640362785703,0.0,0.09749180817561018,0.07165742025653174,0.025834387919098863,0.37521260232711817,0.37521260232711817,0.135273977073512,0.0,4.774847184307873e-11,4.978266473242456,4.774847184307873e-11,4.774847184307873e-11,4.978779202816838,4.774847184307873e-11,24329.19271572993,20679.81380837044,0.85,1.0728758119860575,0.6667600305337149,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667712704782563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.380621404813,1524.0610116682367,0.37521260232711817,0.135273977073512,6.112871282664199,3.4863583258972417
2234.0,-30.1945259400115,4.9110612637166255,34.98289963755829,23.99227637741717,4.900263682860728,-26.68508797323619,-40.1984915259294,1.3908257160854145,-5.1057124057134615,-5.10571240571003,39.96668309812762,42213.2255255066,25711.68783106485,25711.68783106485,67924.91335657144,77296.7647584192,77296.7647584192,25711.68783106485,103008.45258948405,103008.45258948405,103008.45258948405,127338.35520879284,127338.35520879284,0.0,0.0,91505.23011846309,56421.69088555051,38981.710258791754,24329.9026193088,63311.612878100554,20680.41722641248,1524.0448592301211,0.0,0.886500932950754,2.89415641107225,0.0014959128700940735,0.0,-5.1057124057134615,353197.03073325503,1553097.2010462254,4.397254410157176,1553097.2010462254,4.397254410157176,0.85,0.09748863600084173,4.028046144702076,101325.0,128390.00768362978,1.2671108579682189,1.0,0.0,4.028046144701015,1.2852466649984882,1.28553768302465,3.134064654201467,22717.026278066893,2316.4920006390453,19309.471408086676,1969.018105885973,0.85,0.8499999591376894,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.557853358912,4632.441516551485,5.563424422433184,4.9110612637166255,-2.4272996249140246,7.33836088863065,3.4863056443259977,3.5,0.996087326950285,0.6,0.00022641791974915457,0.9898049671288625,0.0002287500338636685,199.0837254743329,0.0,0.0,0.0,0.001396176879668034,7.710267868945557e-05,0.00014931524105969902,0.0006014486810957817,0.09748863600065483,0.07165742535717887,0.025831210643475953,0.0974886359716192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535956.6530191218,579.6639306725116,0.0,0.09748863600065483,0.07165742535731626,0.025831210643525476,0.3752125463081458,0.3752125463081458,0.13525731040684832,0.0,-3.410605131648481e-12,4.978322891190146,-3.410605131648481e-12,-3.410605131648481e-12,4.978834286526137,-3.410605131648481e-12,24329.9026193088,20680.41722641248,0.85,1.07286657642656,0.6667532796358142,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667697517374434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.378553178612,1524.0448592301211,0.3752125463081458,0.13525731040684832,6.112871282664199,3.4863056443259977
2235.0,-30.19430493578344,4.911379529893408,34.98293222532426,23.992428264487557,4.900414158402514,-26.684874021766813,-40.19828260699285,1.3909832443858692,-5.105562659734801,-5.10556265982988,39.96674846827981,42213.25342115175,25711.808058786082,25711.808058786082,67925.06147993784,77296.7704711382,77296.7704711382,25711.808058786082,103008.57852992427,103008.57852992427,103008.57852992427,127339.19147192294,127339.19147192294,0.0,0.0,91505.20727707216,56421.69022708584,38981.685611095905,24330.61294199867,63312.29855309457,20681.021000698867,1524.0287287702538,0.0,0.8865014598531862,2.8940911565676917,0.0014959128700940735,0.0,-5.105562659734801,353199.0940724842,1553100.0176531621,4.397236696576668,1553100.0176531621,4.397236696576668,0.85,0.0974854640738829,4.028046144702076,101325.0,128389.98235100733,1.267110607954674,1.0,0.0,4.028046144702545,1.2852459275394743,1.2855369453986536,3.1340664524909463,22717.02060747869,2316.4914223999726,19309.46584331896,1969.017538437587,0.85,0.8499999263531096,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.516134958469,4632.441516551485,5.563500658213572,4.911379529893408,-2.427126079295357,7.338505609188765,3.4862531935211964,3.5,0.9960723410060561,0.6,0.00022641791974915457,0.9897821633373395,0.0002287553040819815,199.08354437816618,0.0,0.0,0.0,0.001396176879668034,7.71045046850959e-05,0.00014931341506405868,0.0006014413259010825,0.09748546407384776,0.07165743064823077,0.025828033425616993,0.0974854640438291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535956.9759695474,579.6638250386704,0.0,0.09748546407384776,0.0716574306482566,0.025828033425626302,0.3752124904266389,0.3752124904266389,0.135240643740181,0.0,9.509903975413181e-11,4.978379130691849,9.509903975413181e-11,9.509903975413181e-11,4.978889145289372,9.509903975413181e-11,24330.61294199867,20681.021000698867,0.85,1.0728572968011094,0.6667464992721932,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266768237762257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.376494110424,1524.0287287702538,0.3752124904266389,0.135240643740181,6.112871282664199,3.4862531935211964
2236.0,-30.194084071381727,4.911696797227992,34.98296482008714,23.992579872161173,4.900564336593935,-26.684660225920513,-40.1980736880563,1.3911404911327603,-5.105413241166843,-5.105413241216337,39.966813847613665,42213.280844887806,25711.927919849917,25711.927919849917,67925.20876473772,77296.77627791396,77296.77627791396,25711.927919849917,103008.70419776387,103008.70419776387,103008.70419776387,127340.02782520582,127340.02782520582,0.0,0.0,91505.18446578266,56421.689032756614,38981.66159225116,24331.323627441954,63312.98521969312,20681.62508332566,1524.0126176049039,0.0,0.8865019850492821,2.894025876380997,0.0014959128700940735,0.0,-5.105413241166843,353201.152909769,1553102.8346570733,4.397219040374534,1553102.8346570733,4.397219040374534,0.85,0.09748229236966764,4.028046144702076,101325.0,128389.95751946968,1.2671103628864513,1.0,0.0,4.028046144702275,1.2852451913993799,1.2855362090918752,3.1340682475663058,22717.014944363455,2316.4908449229306,19309.46505475269,1969.017458026206,0.85,0.8500001035366557,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.474599146398,4632.441516551485,5.563576596222989,4.911696797227992,-2.4269529483244834,7.338649745552475,3.48620097259072,3.5,0.9960574207402058,0.6,0.00022641791974915457,0.989759374539614,0.00022876057107766495,199.08336339690564,0.0,0.0,0.0,0.001396176879668034,7.710633072071781e-05,0.00014931158902843676,0.0006014339705453355,0.09748229236946872,0.07165743611074486,0.02582485625872385,0.09748229234017732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535957.2989653803,579.6637193899527,0.0,0.09748229236946872,0.07165743611089109,0.025824856258776552,0.3752124346818906,0.3752124346818906,0.13522397707351977,0.0,4.951061782776378e-11,4.978435154032809,4.951061782776378e-11,4.951061782776378e-11,4.978943680852808,4.951061782776378e-11,24331.323627441954,20681.62508332566,0.85,1.072847987328988,0.6667397011594017,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667667285403823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.37443736379,1524.0126176049039,0.3752124346818906,0.13522397707351977,6.112871282664199,3.48620097259072
2237.0,-30.19386322181457,4.9120130685130174,34.9829974219981,23.992731200438016,4.900714195099336,-26.684446475404044,-40.19786099726332,1.3912974486888232,-5.105264161111222,-5.105264161042899,39.96687924534451,42213.29255619403,25712.047445797012,25712.047445797012,67925.34000199105,77296.78225615303,77296.78225615303,25712.047445797012,103008.82970195005,103008.82970195005,103008.82970195005,127340.86443661999,127340.86443661999,0.0,0.0,91505.16170249204,56421.67200253305,38981.655222176654,24332.034734669942,63313.689956846596,20682.22952446945,1523.9965279184705,0.0,0.8865025084487188,2.8939605671540174,0.0014959128700940735,0.0,-5.105264161111222,353203.2070920891,1553105.6524581467,4.397201444587145,1553105.6524581467,4.397201444587145,0.85,0.09747912090814985,4.028046144702076,101325.0,128389.93307766468,1.267110121664591,1.0,0.0,4.028046144703698,1.285244456613954,1.2855354741400722,3.134070039340361,22717.00929316439,2316.4902686609994,19309.455570439874,1969.016490895451,0.85,0.8499998974887131,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.4332453309535,4632.441516551485,5.563652243981661,4.9120130685130174,-2.4267802397312384,7.338793308244256,3.4861489807864756,3.5,0.996042565938993,0.6,0.00022641791974915457,0.989736587838408,0.0002287658378313092,199.0831824281299,0.0,0.0,0.0,0.001396176879668034,7.710818976495587e-05,0.00014930972998419872,0.0006014264822293596,0.09747912090814775,0.07165744175975168,0.02582167914839608,0.097479120877301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535957.622052149,579.66361371147,0.0,0.09747912090814775,0.07165744175975322,0.025821679148396632,0.3752123790709284,0.3752123790709284,0.13520731040685474,0.0,-6.832578947069123e-11,4.978491015985412,-6.832578947069123e-11,-6.832578947069123e-11,4.978998252696215,-6.832578947069123e-11,24332.034734669942,20682.22952446945,0.85,1.0728381183956845,0.6667324647318108,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667652240573088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.372385182774,1523.9965279184705,0.3752123790709284,0.13520731040685474,6.112871282664199,3.4861489807864756
