time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2238.0,-30.193642447246685,4.912328346714184,34.98303003111498,23.992882284242683,4.90086373659708,-26.684232824033213,-40.19765207832677,1.3914541133835308,-5.10511541010959,-5.105115410104034,39.9669446590562,42213.31970333495,25712.166615859966,25712.166615859966,67925.48631919491,77296.78839994525,77296.78839994525,25712.166615859966,103008.95501580522,103008.95501580522,103008.95501580522,127341.70126114337,127341.70126114337,0.0,0.0,91505.13900699488,56421.67031038413,38981.63188512306,24332.74624533816,63314.37813046122,20682.834308537436,1523.9804587464862,0.0,0.8865030301084699,2.8938952303602257,0.0014959128700940735,0.0,-5.10511541010959,353205.2567496932,1553108.470953162,4.397183907298999,1553108.470953162,4.397183907298999,0.85,0.09747594968073592,4.028046144702076,101325.0,128389.90919262067,1.2671098859375345,1.0,0.0,4.028046144700611,1.285243723200375,1.2855347405604265,3.134071827771211,22717.00365879568,2316.489694115287,19309.455366902177,1969.0164701403821,0.85,0.8500000993496275,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.392072861343,4632.441516551485,5.5637275977625995,4.912328346714184,-2.42660794629947,7.338936293013655,3.4860972172861713,3.5,0.9960277763674775,0.6,0.00022641791974915457,0.9897138094410126,0.00022877110290805657,199.08300152113895,0.0,0.0,0.0,0.001396176879668034,7.711001588126555e-05,0.000149307903867889,0.0006014191265485985,0.09747594968086053,0.0716574475886739,0.02581850209218663,0.09747594964936578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535957.9452179194,579.6635080071275,0.0,0.09747594968086053,0.07165744758858231,0.025818502092153618,0.37521232359455314,0.37521232359455314,0.13519064374018228,0.0,-5.5706550483591855e-12,4.978546751820147,-5.5706550483591855e-12,-5.5706550483591855e-12,4.9790528565039835,-5.5706550483591855e-12,24332.74624533816,20682.834308537436,0.85,1.0728287685181455,0.6667256466825451,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667637242997716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.37034006673,1523.9804587464862,0.37521232359455314,0.13519064374018228,6.112871282664199,3.4860972172861713
2239.0,-30.193421809119652,4.912642634691936,34.983062647444434,23.993033018801384,4.901012956265773,-26.6840193276925,-40.19744322923941,1.3916104748386449,-5.104966992176514,-5.104966992179734,39.967010087373716,42213.346391913205,25712.285442669687,25712.285442669687,67925.63183458289,77296.79467774362,77296.79467774362,25712.285442669687,103009.0801204133,103009.0801204133,103009.0801204133,127342.53827343338,127342.53827343338,0.0,0.0,91505.11637024157,56421.66808441128,38981.6092064781,24333.458153020078,63315.06735949818,20683.439430067065,1523.96441012564,0.0,0.8865035500131345,2.8938298660360693,0.0014959128700940735,0.0,-5.104966992176514,353207.30182721093,1553111.2900820686,4.397166429027707,1553111.2900820686,4.397166429027707,0.85,0.09747277868811915,4.028046144702076,101325.0,128389.88575298536,1.2671096546063199,1.0,0.0,4.028046144699901,1.2852429912072232,1.2855340084015296,3.134073612740381,22716.998039010676,2316.489121056699,19309.450974946605,1969.0160222855518,0.85,0.8500001162912251,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.351081131972,4632.441516551485,5.563802661011339,4.912642634691936,-2.4264360703315853,7.339078705023521,3.486045681324378,3.5,0.9960130518069652,0.6,0.00022641791974915457,0.9896910456858241,0.00022877636484247893,199.08282072627878,0.0,0.0,0.0,0.001396176879668034,7.711184142700178e-05,0.00014930607832215278,0.0006014117731661337,0.0974727786880957,0.07165745359801934,0.025815325090076363,0.0974727786582129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535958.2684558963,579.6634022791471,0.0,0.0974727786880957,0.07165745359803657,0.025815325090082573,0.3752122682554376,0.3752122682554376,0.13517397707351472,0.0,3.240074875066057e-12,4.9786023591459525,3.240074875066057e-12,3.240074875066057e-12,4.979107315539807,3.240074875066057e-12,24333.458153020078,20683.439430067065,0.85,1.0728193882967267,0.6667188104251554,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667622292536869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.36830080984,1523.96441012564,0.3752122682554376,0.13517397707351472,6.112871282664199,3.486045681324378
2240.0,-30.193201305064928,4.912955935278518,34.983095270946,23.993183543812506,4.901161878017987,-26.683805981776683,-40.19723815200848,1.3917665547297338,-5.1048189075489745,-5.104818907538435,39.96707552893785,42213.388308328635,25712.40392961021,25712.40392961021,67925.79223793885,77296.80106990802,77296.80106990802,25712.40392961021,103009.20499951823,103009.20499951823,103009.20499951823,127343.37544858514,127343.37544858514,0.0,0.0,91505.09378164935,56421.68102006975,38981.569735088444,24334.170449066907,63315.74018415535,20684.044881706872,1523.9483817915577,0.0,0.8865040681667719,2.8937644744975373,0.0014959128700940735,0.0,-5.1048189075489745,353209.3423213194,1553114.1097826087,4.397149009636669,1553114.1097826087,4.397149009636669,0.85,0.0974696079280866,4.028046144702076,101325.0,128389.86281443492,1.2671094282204285,1.0,0.0,4.028046144701492,1.2852422605330218,1.285533277561882,3.1340753944953113,22716.992431182116,2316.488549217329,19309.446865994953,1969.01560328909,0.85,0.8500001452432651,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.310269515894,4632.441516551485,5.563877435198419,4.912955935278518,-2.426264611575906,7.339220546854424,3.485994372108857,3.5,0.995998392031102,0.6,0.00022641791974915457,0.9896682963274324,0.0002287816236908574,199.08264004160793,0.0,0.0,0.0,0.001396176879668034,7.711363404189876e-05,0.00014930428570725582,0.000601404552430609,0.097469607927987,0.07165745978652818,0.025812148141458824,0.09746960789798316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535958.5917593616,579.6632965297231,0.0,0.097469607927987,0.07165745978660139,0.0258121481414852,0.3752122130554908,0.3752122130554908,0.1351573104068479,0.0,-1.0516032489249483e-11,4.978657814708299,-1.0516032489249483e-11,-1.0516032489249483e-11,4.979161529212888,-1.0516032489249483e-11,24334.170449066907,20684.044881706872,0.85,1.072810521370753,0.6667123875603441,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667607389054683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.366266178746,1523.9483817915577,0.3752122130554908,0.1351573104068479,6.112871282664199,3.485994372108857
2241.0,-30.192980995406117,4.913268251091819,34.983127901641225,23.993333719577663,4.901310467742127,-26.683592844023533,-40.19702933784572,1.3919223163594934,-5.104671165326522,-5.104671165375426,39.967140985473605,42213.413884208756,25712.52210240383,25712.52210240383,67925.93598661259,77296.80756787084,77296.80756787084,25712.52210240383,103009.32967027467,103009.32967027467,103009.32967027467,127344.21281841048,127344.21281841048,0.0,0.0,91505.07124311848,56421.67755945627,38981.54853740245,24334.883148135807,63316.43168553826,20684.650675915436,1523.9323746345392,0.0,0.8865045845162816,2.8936990545316137,0.0014959128700940735,0.0,-5.104671165326522,353211.3781065591,1553116.9301342014,4.397131650910881,1553116.9301342014,4.397131650910881,0.85,0.09746643740867116,4.028046144702076,101325.0,128389.84032129325,1.26710920623038,1.0,0.0,4.0280461447012765,1.2852415313495604,1.2855325482133118,3.1340771726170793,22716.98683578175,2316.4879786452816,19309.438583723917,1969.0147587324843,0.85,0.8499999900210986,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.269637383159,4632.441516551485,5.563951926631964,4.913268251091819,-2.426093576379707,7.339361827471526,3.4859432888436293,3.5,0.9959837968124655,0.6,0.00022641791974915457,0.9896455675881232,0.0002287868780142777,199.0824595165559,0.0,0.0,0.0,0.001396176879668034,7.711545936153936e-05,0.0001493024603876152,0.0006013971999588679,0.0974664374086059,0.07165746616015128,0.025808971248454615,0.09746643737888318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535958.9151368437,579.6631907560665,0.0,0.0974664374086059,0.07165746616019926,0.025808971248471892,0.37521215799474356,0.37521215799474356,0.13514064374018026,0.0,4.888534022029489e-11,4.978713088579013,4.888534022029489e-11,4.888534022029489e-11,4.979215423786002,4.888534022029489e-11,24334.883148135807,20684.650675915436,0.85,1.0728010751453507,0.6667055100935273,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266759253241665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.364236216337,1523.9323746345392,0.37521215799474356,0.13514064374018026,6.112871282664199,3.4859432888436293
2242.0,-30.192760935862047,4.913579584945732,34.98316053938292,23.993483615946047,4.901458725154651,-26.683379964628426,-40.196820558607556,1.3920777539210842,-5.104523755637047,-5.104523755644281,39.96720645210951,42213.43860405178,25712.639937530363,25712.639937530363,67926.07854158214,77296.8141399972,77296.8141399972,25712.639937530363,103009.45407752755,103009.45407752755,103009.45407752755,127345.05029464597,127345.05029464597,0.0,0.0,91505.04874537684,56421.673209431574,38981.52837327252,24335.596217118426,63317.124590390944,20685.25678455066,1523.9163872163363,0.0,0.8865050991300416,2.8936336082214744,0.0014959128700940735,0.0,-5.104523755637047,353213.40931890294,1553119.7509233516,4.39711435055145,1553119.7509233516,4.39711435055145,0.85,0.09746326711617813,4.028046144702076,101325.0,128389.81370812064,1.2671089435787874,1.0,0.0,4.028046144702336,1.285240803684019,1.2855318203830053,3.1340789470393946,22716.98125050769,2316.4874091058305,19309.4351203864,1969.0144055703427,0.85,0.8500000465490924,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.229184056105,4632.441516551485,5.564026131022157,4.913579584945732,-2.4259229569654046,7.339502541911137,3.4858924306727723,3.5,0.9959692659065064,0.6,0.00022641791974915457,0.9896228652145483,0.00022879212648352422,199.08227919677844,0.0,0.0,0.0,0.001396176879668034,7.711728441582665e-05,0.00014930063533332794,0.0006013898485559821,0.09746326711603973,0.07165747270857892,0.025805794407460815,0.0974632670865705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535959.23856427,579.6630849660539,0.0,0.09746326711603973,0.07165747270868067,0.025805794407497456,0.37521210307130376,0.37521210307130376,0.1351239770735164,0.0,7.219114195322618e-12,4.978768123981467,7.219114195322618e-12,7.219114195322618e-12,4.979268872272257,7.219114195322618e-12,24335.596217118426,20685.25678455066,0.85,1.0727915864942903,0.6666986044792395,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266757772249842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.362209709667,1523.9163872163363,0.37521210307130376,0.1351239770735164,6.112871282664199,3.4858924306727723
2243.0,-30.19254089485346,4.913889939849679,34.98319318415274,23.99363323291766,4.9016066787035015,-26.68316713225869,-40.19661177936939,1.3922329161086942,-5.104376667843042,-5.104376667977852,39.96727193230395,42213.46327709823,25712.75741152635,25712.75741152635,67926.22068862457,77296.82085739344,77296.82085739344,25712.75741152635,103009.57826891978,103009.57826891978,103009.57826891978,127345.88794129908,127345.88794129908,0.0,0.0,91505.02627756004,56421.66869726473,38981.508422550345,24336.309672379302,63317.81809492965,20685.863221522406,1523.9004194517606,0.0,0.886505612049628,2.893568135549842,0.0014959128700940735,0.0,-5.104376667843042,353215.436104868,1553122.5723011654,4.397097107160545,1553122.5723011654,4.397097107160545,0.85,0.09746009704913566,4.028046144702076,101325.0,128389.79221714854,1.2671087314793836,1.0,0.0,4.02804614470167,1.2852400773084354,1.2855310938429485,3.1340807183181347,22716.975672662753,2316.486840323939,19309.42744062285,1969.0136224524024,0.85,0.8499999171923007,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.188908907547,4632.441516551485,5.564100044030632,4.913889939849679,-2.425752745242458,7.339642685092137,3.4858417968038555,3.5,0.9959547990868158,0.6,0.00022641791974915457,0.989600165314845,0.0002287973746216169,199.0820988925159,0.0,0.0,0.0,0.001396176879668034,7.7119109510049e-05,0.0001492988102391056,0.0006013824969922361,0.09746009704901326,0.07165747943063212,0.02580261761838113,0.0974600970195477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535959.5620587299,579.662979154093,0.0,0.09746009704901326,0.07165747943072212,0.02580261761841354,0.375212048280092,0.375212048280092,0.13510731040684948,0.0,1.348325895378366e-10,4.9788229549770335,1.348325895378366e-10,1.348325895378366e-10,4.97932227177148,1.348325895378366e-10,24336.309672379302,20685.863221522406,0.85,1.0727820814480016,0.6666916919627492,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266756295916635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.360185536018,1523.9004194517606,0.375212048280092,0.13510731040684948,6.112871282664199,3.4858417968038555
2244.0,-30.192320962030102,4.914199318586579,34.983225836026605,23.9937825704925,4.901754326447923,-26.682954427866658,-40.19640303505582,1.3923877922844798,-5.104229911808204,-5.104229911819907,39.96733742876619,42213.48758955018,25712.874551572,25712.874551572,67926.36214112218,77296.8277216171,77296.8277216171,25712.874551572,103009.70227318909,103009.70227318909,103009.70227318909,127346.72580745809,127346.72580745809,0.0,0.0,91505.00387643771,56421.66374437069,38981.48903563002,24337.023534268996,63318.512569899016,20686.470004128645,1523.8844724112043,0.0,0.8865061232148594,2.893502634977823,0.0014959128700940735,0.0,-5.104229911808204,353217.45832848403,1553125.3943849201,4.397079922761206,1553125.3943849201,4.397079922761206,0.85,0.09745692721711874,4.028046144702076,101325.0,128389.77122726139,1.2671085243253035,1.0,0.0,4.028046144699594,1.2852393522726049,1.2855303686429485,3.134082486331861,22716.970111375336,2316.4862732304446,19309.424541541834,1969.0133268284108,0.85,0.8499999976613429,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.148811360918,4632.441516551485,5.56417367221715,4.914199318586579,-2.4255829476691244,7.339782266255703,3.485791386508123,3.5,0.995940396145178,0.6,0.00022641791974915457,0.989577477136995,0.00022880262029024512,199.08191867722792,0.0,0.0,0.0,0.001396176879668034,7.712093433889343e-05,0.00014929698541026114,0.0006013751464974444,0.09745692721701352,0.0716574863331905,0.02579944088382302,0.09745692718778347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535959.8856336087,579.6628733158102,0.0,0.09745692721701352,0.07165748633326786,0.025799440883850878,0.37521199361895236,0.37521199361895236,0.13509064374019036,0.0,1.1709744285326451e-11,4.978877611503606,1.1709744285326451e-11,1.1709744285326451e-11,4.979375599454102,1.1709744285326451e-11,24337.023534268996,20686.470004128645,0.85,1.0727725491993583,0.6666847636850214,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266754824227752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.358168326362,1523.8844724112043,0.37521199361895236,0.13509064374019036,6.112871282664199,3.485791386508123
2245.0,-30.192101272352218,4.9145077237998605,34.98325849498107,23.99393159374597,4.901901633545047,-26.682741976375755,-40.196194290742255,1.3925423375685233,-5.104083492857228,-5.1040834928333405,39.967402938753516,42213.51107086721,25712.991374406283,25712.991374406283,67926.5024452735,77296.83467982984,77296.83467982984,25712.991374406283,103009.82605423612,103009.82605423612,103009.82605423612,127347.5638427347,127347.5638427347,0.0,0.0,91504.9815298076,56421.65792084461,38981.47067662554,24337.737788498584,63319.208465124124,20687.077120223796,1523.8685459490807,0.0,0.8865066326087122,2.89343710675703,0.0014959128700940735,0.0,-5.104083492857228,353219.475916304,1553128.217054356,4.397062797925595,1553128.217054356,4.397062797925595,0.85,0.09745375761852405,4.028046144702076,101325.0,128389.74183028411,1.267108234199695,1.0,0.0,4.028046144705688,1.2852386287866233,1.2855296449931481,3.134084250568239,22716.964563616122,2316.4857075164427,19309.417481836514,1969.0126069388134,0.85,0.8499998944737012,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.108890789263,4632.441516551485,5.564247019943005,4.9145077237998605,-2.4254135679968334,7.339921291796694,3.485741198993504,3.5,0.9959260568552868,0.6,0.00022641791974915457,0.9895548146020544,0.00022880786027018387,199.08173866150165,0.0,0.0,0.0,0.001396176879668034,7.712275920766001e-05,0.00014929516054149457,0.0006013677958418447,0.09745375761847877,0.071657493415121,0.025796264203357778,0.09745375758852984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535960.2092753523,579.662767455632,0.0,0.09745375761847877,0.07165749341515429,0.025796264203369768,0.3752119390878399,0.3752119390878399,0.13507397707352237,0.0,-2.3874235921539366e-11,4.978932059691374,-2.3874235921539366e-11,-2.3874235921539366e-11,4.979428571838184,-2.3874235921539366e-11,24337.737788498584,20687.077120223796,0.85,1.0727629749618086,0.6666778074795136,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266753357169977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.356156284095,1523.8685459490807,0.3752119390878399,0.13507397707352237,6.112871282664199,3.485741198993504
2246.0,-30.19188170046657,4.91481515844106,34.983291160886466,23.994080337602668,4.902048653081378,-26.68252965964345,-40.19598561627788,1.3926966122582871,-5.103937395552123,-5.1039373955323875,39.96746845912511,42213.5341568122,25713.107843056005,25713.107843056005,67926.64199986821,77296.84173746791,77296.84173746791,25713.107843056005,103009.94958052391,103009.94958052391,103009.94958052391,127348.40199080596,127348.40199080596,0.0,0.0,91504.95921391119,56421.651633255824,38981.45286739485,24338.452410282036,63319.90527767689,20687.68454873973,1523.8526385959758,0.0,0.8865071403213033,2.8933715530010744,0.0014959128700940735,0.0,-5.103937395552123,353221.48908100853,1553131.0401750868,4.397045729624022,1553131.0401750868,4.397045729624022,0.85,0.09745058823928787,4.028046144702076,101325.0,128389.7171100987,1.2671079902304339,1.0,0.0,4.02804614470071,1.2852379065682098,1.285528922611203,3.1340860117156066,22716.959023486837,2316.4851425804773,19309.410694109145,1969.0119147832488,0.85,0.8499998029729832,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.069146535816,4632.441516551485,5.564320079982321,4.91481515844106,-2.4252445944157857,7.340059752856845,3.485691233430488,3.5,0.9959117809801394,0.6,0.00022641791974915457,0.9895321647775835,0.00022881309755104967,199.08155874262076,0.0,0.0,0.0,0.001396176879668034,7.712458350569946e-05,0.0001492933362434551,0.00060136044748516,0.09745058823930146,0.07165750066595261,0.025793087573348843,0.09745058820887147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535960.5329684467,579.6626615786384,0.0,0.09745058823930146,0.07165750066594262,0.02579308757334525,0.37521188468454764,0.37521188468454764,0.13505731040685248,0.0,-1.972466634470038e-11,4.978986279737342,-1.972466634470038e-11,-1.972466634470038e-11,4.979481266446783,-1.972466634470038e-11,24338.452410282036,20687.68454873973,0.85,1.0727533735559047,0.6666708355246762,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667518947307537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.35414670191,1523.8526385959758,0.37521188468454764,0.13505731040685248,6.112871282664199,3.485691233430488
2247.0,-30.191662322661223,4.915121625033426,34.98332383379852,23.99422883698719,4.902195352046488,-26.682317549643997,-40.19578071366993,1.3928505790292975,-5.103791639037979,-5.103791639065237,39.96753399502189,42213.572261885354,25713.22400891611,25713.22400891611,67926.79627080147,77296.8488982565,77296.8488982565,25713.22400891611,103010.07290717261,103010.07290717261,103010.07290717261,127349.24034580866,127349.24034580866,0.0,0.0,91504.93694994035,56421.66031356944,38981.41848485657,24339.16743863605,63320.58592349262,20688.292322840643,1523.836752411447,0.0,0.8865076462363165,2.893305970733904,0.0014959128700940735,0.0,-5.103791639037979,353223.4975587093,1553133.8639685248,4.397028721766673,1553133.8639685248,4.397028721766673,0.8500000000000001,0.09744741909786855,4.028046144702076,101325.0,128389.69762346604,1.2671077979123222,1.0,0.0,4.028046144701301,1.2852371857920903,1.2855282016718783,3.1340877693478775,22716.95349624856,2316.484578959029,19309.413202291365,1969.0121705466563,0.85,0.8500001201956984,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4621.029578021223,4632.441516551485,5.564392864138906,4.915121625033426,-2.4250760405652168,7.340197665598643,3.4856414890869165,3.5,0.9958975683105475,0.6,0.00022641791974915457,0.9895095355318206,0.00022881833031297092,199.08137898309545,0.0,0.0,0.0,0.001396176879668034,7.712637486780076e-05,0.0001492915448813538,0.0006013532317959542,0.09744741909787691,0.07165750809906905,0.025789910998807855,0.0974474190674572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535960.8567382905,579.6625556765176,0.0,0.09744741909787691,0.0716575080990629,0.025789910998805645,0.3752118304059698,0.3752118304059698,0.13504064374018349,0.0,2.7284841053187847e-11,4.979040261084265,2.7284841053187847e-11,2.7284841053187847e-11,4.979533643672198,2.7284841053187847e-11,24339.16743863605,20688.292322840643,0.85,1.0727442786596182,0.666664271124877,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667504368960665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.352142082942,1523.836752411447,0.3752118304059698,0.13504064374018349,6.112871282664199,3.4856414890869165
2248.0,-30.19144293736917,4.915427126580389,34.98335651378578,23.994376987125747,4.902341720367604,-26.682105465963776,-40.19557203920556,1.3930042489622814,-5.103646199917534,-5.103646199911736,39.96759954692834,42213.594733294834,25713.33981436443,25713.33981436443,67926.93454765927,77296.85623535066,77296.85623535066,25713.33981436443,103010.19604971509,103010.19604971509,103010.19604971509,127350.07891589824,127350.07891589824,0.0,0.0,91504.9147254067,56421.65322335109,38981.40166895069,24339.882866183147,63321.28453513383,20688.900436255673,1523.8208860038394,0.0,0.8865081504714593,2.893240361830996,0.0014959128700940735,0.0,-5.103646199917534,353225.5016717719,1553136.6884549272,4.397011770396323,1553136.6884549272,4.397011770396323,0.85,0.09744425018130472,4.028046144702076,101325.0,128389.66967406722,1.2671075220732022,1.0,0.0,4.028046144702252,1.2852364664063871,1.285527482123285,3.134089523591546,22716.94797880093,2316.4840163359486,19309.40702241335,1969.0115403744755,0.85,0.8500000546038385,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.990184567239,4632.441516551485,5.564465360744434,4.915427126580389,-2.424907888746265,7.340335015326654,3.4855919651063485,3.5,0.9958834186018138,0.6,0.00022641791974915457,0.9894869060720219,0.00022882356336373212,199.08119921776017,0.0,0.0,0.0,0.001396176879668034,7.712819924491309e-05,0.0001492897205042415,0.0006013458831207604,0.09744425018122568,0.07165751570477519,0.025786734476450492,0.0974442501513571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535961.1805872754,579.6624497484901,0.0,0.09744425018122568,0.07165751570483331,0.025786734476471406,0.375211776248829,0.375211776248829,0.1350239770735178,0.0,-5.7980287238024175e-12,4.979094068025006,-5.7980287238024175e-12,-5.7980287238024175e-12,4.979586148697763,-5.7980287238024175e-12,24339.882866183147,20688.900436255673,0.85,1.0727346270110802,0.6666572708245141,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266748983653929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.35014089496,1523.8208860038394,0.375211776248829,0.1350239770735178,6.112871282664199,3.4855919651063485
2249.0,-30.191223784948612,4.915731665918076,34.983389200734784,23.994524927716725,4.902487806509598,-26.681893620103693,-40.19536339966578,1.393157641664674,-5.10350108463382,-5.10350108464776,39.96766510968049,42213.61640600633,25713.45527947752,25713.45527947752,67927.07168548385,77296.86366271977,77296.86366271977,25713.45527947752,103010.3189421973,103010.3189421973,103010.3189421973,127350.91760709841,127350.91760709841,0.0,0.0,91504.89257111306,56421.64531439962,38981.38584079271,24340.59866490111,63321.98450569382,20689.508865165943,1523.8050388967658,0.0,0.8865086530123962,2.8931747270664485,0.0014959128700940735,0.0,-5.10350108463382,353227.50133133854,1553139.51341433,4.396994875994767,1553139.51341433,4.396994875994767,0.85,0.0974410814848801,4.028046144702076,101325.0,128389.6463457841,1.2671072918409485,1.0,0.0,4.028046144700954,1.2852357483193055,1.285526763873607,3.1340912746704452,22716.942478791036,2316.4834554910226,19309.39662797542,1969.0104804367875,0.85,0.8499998028345159,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.950965614167,4632.441516551485,5.56453757480198,4.915731665918076,-2.4247401432937745,7.34047180921185,3.4855426607814044,3.5,0.9958693316518298,0.6,0.00022641791974915457,0.9894643011901025,0.00022882879096984587,199.08101964356504,0.0,0.0,0.0,0.001396176879668034,7.713002335657952e-05,0.00014928789639257506,0.0006013385355147949,0.09744108148491827,0.07165752347988555,0.025783558005032726,0.09744108145456488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535961.50448989,579.6623438028998,0.0,0.09744108148491827,0.07165752347985747,0.025783558005022623,0.37521172221424487,0.37521172221424487,0.1350073104068499,0.0,1.3926637620897964e-11,4.979147672448676,1.3926637620897964e-11,1.3926637620897964e-11,4.9796383259670165,1.3926637620897964e-11,24340.59866490111,20689.508865165943,0.85,1.0727249345663818,0.6666502437587145,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667475349900805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.348147169552,1523.8050388967658,0.37521172221424487,0.1350073104068499,6.112871282664199,3.4855426607814044
2250.0,-30.19100481961922,4.916035245509149,34.98342189470483,23.994672519061737,4.9026335503769305,-26.681681976833275,-40.19515860183162,1.3933107075909779,-5.103356309973492,-5.103356309968728,39.96773068808346,42213.65312364597,25713.570449071252,25713.570449071252,67927.22357271722,77296.87118741655,77296.87118741655,25713.570449071252,103010.4416364878,103010.4416364878,103010.4416364878,127351.75650738146,127351.75650738146,0.0,0.0,91504.87045139904,56421.65238762834,38981.353404189664,24341.314870893664,63322.66827508333,20690.117640259614,1523.7892129661145,0.0,0.8865091537562901,2.893109063771571,0.0014959128700940735,0.0,-5.103356309973492,353229.4963060385,1553142.3390510988,4.396978042019045,1553142.3390510988,4.396978042019045,0.85,0.09743791302582093,4.028046144702076,101325.0,128389.62830672984,1.2671071138093248,1.0,0.0,4.028046144701064,1.285235031762782,1.285526047154834,3.1340930220189787,22716.936987365858,2316.482895521494,19309.395548400862,1969.0103703508194,0.85,0.8499999607843206,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.911920566115,4632.441516551485,5.5646095167122445,4.916035245509149,-2.424572816075013,7.340608061584161,3.4854935753592406,3.5,0.9958553072454973,0.6,0.00022641791974915457,0.9894417161623551,0.00022883401422302898,199.0808402229965,0.0,0.0,0.0,0.001396176879668034,7.713181391944259e-05,0.00014928610582971198,0.0006013313230449574,0.09743791302579793,0.07165753143675395,0.02578038158904398,0.0974379129958129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535961.8284698762,579.6622378319821,0.0,0.09743791302579793,0.07165753143677087,0.02578038158905006,0.37521166830129127,0.37521166830129127,0.13499064374018346,0.0,-4.774847184307873e-12,4.979201051890641,-4.774847184307873e-12,-4.774847184307873e-12,4.979690156810591,-4.774847184307873e-12,24341.314870893664,20690.117640259614,0.85,1.0727157497158997,0.6666436250011358,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667460908910506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.3461560918,1523.7892129661145,0.37521166830129127,0.13499064374018346,6.112871282664199,3.4854935753592406
2251.0,-30.190785959904566,4.91633786835347,34.98345459558379,23.994819865934573,4.902779005294661,-26.68147045750652,-40.19495003214104,1.3934635028965532,-5.103211849705531,-5.10321184970271,39.967796277262224,42213.673808981766,25713.685258681384,25713.685258681384,67927.35906766314,77296.87882562939,77296.87882562939,25713.685258681384,103010.56408431078,103010.56408431078,103010.56408431078,127352.59552807495,127352.59552807495,0.0,0.0,91504.84837099352,56421.643354345775,38981.33890738639,24342.03144376416,63323.370351150545,20690.726727199537,1523.7734057320024,0.0,0.886509652854517,2.8930433754214198,0.0014959128700940735,0.0,-5.103211849705531,353231.4869572695,1553145.165157259,4.396961263380077,1553145.165157259,4.396961263380077,0.85,0.09743474478084599,4.028046144702076,101325.0,128389.60180490944,1.2671068522566933,1.0,0.0,4.028046144701304,1.2852343164739277,1.285525331704017,3.1340947662781993,22716.931505699384,2316.482336547076,19309.394740830816,1969.0102880015925,0.85,0.8500001303427067,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.873048741309,4632.441516551485,5.564681173330567,4.91633786835347,-2.42440588745121,7.340743755804681,3.485444707979078,3.5,0.9958413451368794,0.6,0.00022641791974915457,0.9894191425838141,0.00022883923506662355,199.08066088929203,0.0,0.0,0.0,0.001396176879668034,7.713363749943003e-05,0.00014928428224972453,0.0006013239775806194,0.09743474478096023,0.07165753955843832,0.02577720522252191,0.09743474475016174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535962.1525031473,579.6621318436138,0.0,0.09743474478096023,0.0716575395583543,0.02577720522249169,0.3752116145077295,0.3752116145077295,0.13497397707351586,0.0,-2.8421709430404007e-12,4.9792542056394495,-2.8421709430404007e-12,-2.8421709430404007e-12,4.979741808812037,-2.8421709430404007e-12,24342.03144376416,20690.726727199537,0.85,1.0727059960798335,0.6666365604814143,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266744651345143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.344168571068,1523.7734057320024,0.3752116145077295,0.13497397707351586,6.112871282664199,3.485444707979078
2252.0,-30.190567101076,4.916639537190237,34.98348730354469,23.994966933410637,4.902924153248286,-26.68125896969532,-40.19474523430688,1.3936160218676612,-5.103067714841416,-5.103067714860084,39.96786188529898,42213.71018924401,25713.799739588023,25713.799739588023,67927.50992883203,77296.8866401695,77296.8866401695,25713.799739588023,103010.68637975752,103010.68637975752,103010.68637975752,127353.43481632469,127353.43481632469,0.0,0.0,91504.82634290731,56421.64989198206,38981.30716769472,24342.74843656717,63324.05560426189,20691.336171082094,1523.7576192632216,0.0,0.8865101502218572,2.8929776590077614,0.0014959128700940735,0.0,-5.103067714841416,353233.4731332323,1553147.9920778414,4.39694454294264,1553147.9920778414,4.39694454294264,0.85,0.09743157676912623,4.028046144702076,101325.0,128389.57992420478,1.267106636310928,1.0,0.0,4.028046144702514,1.285233602479487,1.2855246175479067,3.1340965073828793,22716.92603702166,2316.4817788971427,19309.385224592155,1969.0093176153075,0.85,0.8499999160592303,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.834349590117,4632.441516551485,5.5647525520729655,4.916639537190237,-2.4242393650271934,7.340878902217431,3.485396057946297,3.5,0.9958274451275134,0.6,0.00022641791974915457,0.9893965696521794,0.000228844455998823,199.08048155663678,0.0,0.0,0.0,0.001396176879668034,7.713542813986464e-05,0.00014928249160928994,0.0006013167647983203,0.09743157676908057,0.07165754785858722,0.02577402891049336,0.09743157673917756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535962.4766296315,579.6620258247334,0.0,0.09743157676908057,0.0716575478586208,0.025774028910505432,0.3752115608315754,0.3752115608315754,0.13495731040684855,0.0,1.864464138634503e-11,4.979307203396445,1.864464138634503e-11,1.864464138634503e-11,4.979793562677457,1.864464138634503e-11,24342.74843656717,20691.336171082094,0.85,1.0726967702975159,0.6666299210690938,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266743216338112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.342186233363,1523.7576192632216,0.3752115608315754,0.13495731040684855,6.112871282664199,3.485396057946297
2253.0,-30.190348408435835,4.916940254768138,34.98352001861195,23.995113756414526,4.903068988999087,-26.681047662637585,-40.194536664616294,1.3937682432008676,-5.1029239040477705,-5.102923903980856,39.96792750821049,42213.73032644854,25713.913890651907,25713.913890651907,67927.64421710045,77296.89458333542,77296.89458333542,25713.913890651907,103010.80847398733,103010.80847398733,103010.80847398733,127354.27429831566,127354.27429831566,0.0,0.0,91504.80438447846,56421.64012759169,38981.29361876308,24343.465824328327,63324.7594430914,20691.945950679077,1523.7418527709774,0.0,0.8865106458793701,2.8929119156853864,0.0014959128700940735,0.0,-5.1029239040477705,353235.454852249,1553150.8196438504,4.396927879998628,1553150.8196438504,4.396927879998628,0.85,0.0974284089835728,4.028046144702076,101325.0,128389.55431320184,1.2671063835499812,1.0,0.0,4.028046144703251,1.2852328898791838,1.2855239047862494,3.134098245089826,22716.920585637028,2316.481223010613,19309.380500721487,1969.0088359145568,0.85,0.8499999120888776,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.795822504313,4632.441516551485,5.564823653410388,4.916940254768138,-2.4240732472989417,7.34101350206708,3.485347624492644,3.5,0.9958136069978982,0.6,0.00022641791974915457,0.9893740144159292,0.0002288496730761814,199.08030236047873,0.0,0.0,0.0,0.001396176879668034,7.713725179885412e-05,0.00014928066795030044,0.0006013094190157585,0.0974284089835502,0.07165755633248092,0.02577085265106928,0.09742840895358897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535962.8008296505,579.6619197817806,0.0,0.0974284089835502,0.07165755633249754,0.025770852651075257,0.3752115072753198,0.3752115072753198,0.13494064374018266,0.0,-6.690470399917103e-11,4.979360048416652,-6.690470399917103e-11,-6.690470399917103e-11,4.97984517986697,-6.690470399917103e-11,24343.465824328327,20691.945950679077,0.85,1.0726869681699391,0.6666228296435158,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667417858569503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.340211173232,1523.7418527709774,0.3752115072753198,0.13494064374018266,6.112871282664199,3.485347624492644
2254.0,-30.19012983351885,4.917240023861623,34.9835527407817,23.995260265097045,4.903213510594745,-26.68083649298796,-40.19433193663133,1.393920170063859,-5.1027804147917095,-5.102780414801759,39.96799314522221,42213.76574986902,25714.02770878168,25714.02770878168,67927.7934586507,77296.9026497408,77296.9026497408,25714.02770878168,103010.93035852248,103010.93035852248,103010.93035852248,127355.11395984977,127355.11395984977,0.0,0.0,91504.78246959201,56421.645569720116,38981.263222079884,24344.183601327284,63325.44682340717,20692.55606112819,1523.7261059763425,0.0,0.8865111398428327,2.8928461458870243,0.0014959128700940735,0.0,-5.1027804147917095,353237.43214915285,1553153.6478216099,4.396911274017523,1553153.6478216099,4.396911274017523,0.85,0.09742524142204426,4.028046144702076,101325.0,128389.53343466684,1.2671061774948615,1.0,0.0,4.028046144701461,1.285232178658185,1.2855231934042093,3.1340999794352005,22716.915145062205,2316.4806682263775,19309.376072826915,1969.0083843949683,0.85,0.8499999207429377,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.75746688155,4632.441516551485,5.564894477384361,4.917240023861623,-2.4239075321641033,7.341147556025726,3.485299406857294,3.5,0.9957998305306555,0.6,0.00022641791974915457,0.9893514718754439,0.0002288548874546576,199.08012326110511,0.0,0.0,0.0,0.001396176879668034,7.713904190610666e-05,0.0001492788778430479,0.0006013022083811413,0.09742524142206938,0.07165756497854904,0.02576767644352033,0.0974252413918294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535963.125099379,579.6618137160033,0.0,0.09742524142206938,0.07165756497853057,0.025767676443513694,0.37521145384104887,0.37521145384104887,0.13492397707351145,0.0,1.0061285138363019e-11,4.979412738515066,1.0061285138363019e-11,1.0061285138363019e-11,4.97989663714776,1.0061285138363019e-11,24344.183601327284,20692.55606112819,0.85,1.0726776811868046,0.6666161530227912,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266740359888603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.33824007909,1523.7261059763425,0.37521145384104887,0.13492397707351145,6.112871282664199,3.485299406857294
2255.0,-30.189911538423473,4.917538847086642,34.98358546992933,23.99540649438279,4.903357734159088,-26.68062560494604,-40.19412343678994,1.3940718006816162,-5.102637253771206,-5.102637253806138,39.96805879280959,42213.784531406665,25714.14121299774,25714.14121299774,67927.9257444044,77296.91077456737,77296.91077456737,25714.14121299774,103011.05198756511,103011.05198756511,103011.05198756511,127355.95373744077,127355.95373744077,0.0,0.0,91504.7606058953,56421.63436273436,38981.25138128993,24344.901749875662,63326.153131165585,20693.166487394312,1523.7103787314122,0.0,0.8865116320908486,2.8927803499500384,0.0014959128700940735,0.0,-5.102637253771206,353239.40493160323,1553156.4764597078,4.3968947257185,1553156.4764597078,4.3968947257185,0.85,0.09742207408299638,4.028046144702076,101325.0,128389.50882583357,1.2671059346245603,1.0,0.0,4.028046144701122,1.2852314688247948,1.2855224834100916,3.1341017103987414,22716.909717195707,2316.480114738031,19309.376435900493,1969.0084214181697,0.85,0.8500001398202564,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.719282129284,4632.441516551485,5.564965028810048,4.917538847086642,-2.423742223965986,7.341281071052628,3.485251404291776,3.5,0.995786115511936,0.6,0.00022641791974915457,0.9893289587470763,0.00022886009526689566,199.0799443913378,0.0,0.0,0.0,0.001396176879668034,7.714086503331741e-05,0.00014927705471583718,0.0006012948647406088,0.09742207408297507,0.07165757379565386,0.025764500287321197,0.09742207405341338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535963.4494214038,579.6617076331027,0.0,0.09742207408297507,0.07165757379566956,0.02576450028732683,0.375211400530197,0.375211400530197,0.13490731040684575,0.0,3.495870259939693e-11,4.979465204908081,3.495870259939693e-11,3.495870259939693e-11,4.979947583693331,3.495870259939693e-11,24344.901749875662,20693.166487394312,0.85,1.0726678060438521,0.6666090145089107,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667389384198948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.336273916313,1523.7103787314122,0.375211400530197,0.13490731040684575,6.112871282664199,3.485251404291776
2256.0,-30.189693297631724,4.917836727129227,34.98361820611417,23.995552444271766,4.903501641351519,-26.68041479745474,-40.19391870880497,1.394223141174541,-5.102494416820434,-5.102494416819084,39.968124456080574,42213.81882140722,25714.254394889787,25714.254394889787,67928.07321629701,77296.9190310865,77296.9190310865,25714.254394889787,103011.17342597627,103011.17342597627,103011.17342597627,127356.7937244856,127356.7937244856,0.0,0.0,91504.73876762595,56421.63855794682,38981.22245519904,24345.62029850933,63326.84275370836,20693.77725373293,1523.6946716149102,0.0,0.8865121226263493,2.8927145268946393,0.0014959128700940735,0.0,-5.102494416820434,353241.3732569351,1553159.305775943,4.396878235002871,1553159.305775943,4.396878235002871,0.85,0.09741890697162282,4.028046144702076,101325.0,128389.48889379218,1.2671057379106063,1.0,0.0,4.02804614470259,1.2852307603503574,1.2855217747752345,3.134103438050315,22716.904295641794,2316.479561893388,19309.372597374397,1969.0080299974402,0.85,0.8500001737067172,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.681267620586,4632.441516551485,5.565035306607787,4.917836727129227,-2.4235773192380337,7.341414046367261,3.485203616004426,3.5,0.9957724617155502,0.6,0.00022641791974915457,0.9893064517715116,0.0002288653018927725,199.07976556638783,0.0,0.0,0.0,0.001396176879668034,7.71426552180955e-05,0.00014927526453105907,0.0006012876537937151,0.09741890697146871,0.0716575827874784,0.025761324183990304,0.09741890694262902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535963.7738209597,579.6616015248177,0.0,0.09741890697146871,0.07165758278759177,0.025761324184031056,0.37521134733963574,0.37521134733963574,0.1348906437401814,0.0,-1.3642420526593924e-12,4.979517465691401,-1.3642420526593924e-12,-1.3642420526593924e-12,4.979998404984144,-1.3642420526593924e-12,24345.62029850933,20693.77725373293,0.85,1.0726584535484236,0.6666022966846111,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667375214384027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.334309433605,1523.6946716149102,0.37521134733963574,0.1348906437401814,6.112871282664199,3.485203616004426
2257.0,-30.18947526874424,4.918133666746502,34.98365094929022,23.99569807983937,4.903645226687803,-26.68020421282122,-40.1937140506692,1.3943741707648365,-5.1023518994867345,-5.1023518994887125,39.96819013208617,42213.85238852517,25714.367245927042,25714.367245927042,67928.21963445221,77296.92739362396,77296.92739362396,25714.367245927042,103011.29463955101,103011.29463955101,103011.29463955101,127357.63386704646,127357.63386704646,0.0,0.0,91504.71699102838,56421.641985929826,38981.194450109506,24346.33922749545,63327.53367760495,20694.38834337113,1523.6789838229076,0.0,0.8865126114825241,2.892648677843895,0.0014959128700940735,0.0,-5.1023518994867345,353243.3371864526,1553162.1356462475,4.396861800754762,1553162.1356462475,4.396861800754762,0.85,0.09741574008000041,4.028046144702076,101325.0,128389.46049898458,1.2671054576756435,1.0,0.0,4.0280461447035805,1.285230053332136,1.285521067596923,3.1341051621527303,22716.89888939847,2316.4790106099913,19309.360084924643,1969.0067540826526,0.85,0.8499998251933912,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.64342274879,4632.441516551485,5.565105309647489,4.918133666746502,-2.423412814354757,7.3415464811012585,3.4851560412290836,3.5,0.9957588689225954,0.6,0.00022641791974915457,0.9892839672009291,0.00022887050357217386,199.07958691539153,0.0,0.0,0.0,0.001396176879668034,7.714444483048671e-05,0.00014927347491866787,0.0006012804451524221,0.09741574008010834,0.07165759194848538,0.025758148131622954,0.09741574004950583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535964.098283479,579.6614953959197,0.0,0.09741574008010834,0.07165759194840599,0.025758148131594428,0.3752112942678108,0.3752112942678108,0.1348739770735144,0.0,1.9895196601282805e-12,4.979569512727096,1.9895196601282805e-12,1.9895196601282805e-12,4.9800489880493615,1.9895196601282805e-12,24346.33922749545,20694.38834337113,0.85,1.0726490625747238,0.6665955538933866,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26673610893137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.332351139517,1523.6789838229076,0.3752112942678108,0.1348739770735144,6.112871282664199,3.4851560412290836
2258.0,-30.189257306521352,4.9184296687875255,34.983683699409404,23.9958434709348,4.90378854034393,-26.679993715344796,-40.193505620677,1.3945249491673932,-5.102209696327634,-5.102209696336452,39.968255820673754,42213.8700586484,25714.479755077096,25714.479755077096,67928.3498137255,77296.93587350124,77296.93587350124,25714.479755077096,103011.41562857834,103011.41562857834,103011.41562857834,127358.47416315583,127358.47416315583,0.0,0.0,91504.69524880397,56421.62943395114,38981.184238725364,24347.058534577493,63328.24277330286,20694.99975439087,1523.6633150645118,0.0,0.8865130986879237,2.8925828033190815,0.0014959128700940735,0.0,-5.102209696327634,353245.2967950894,1553164.966061549,4.396845422014237,1553164.966061549,4.396845422014237,0.85,0.09741257340523485,4.028046144702076,101325.0,128389.4372820537,1.2671052285423507,1.0,0.0,4.0280461447012925,1.2852293474905812,1.2855203615955448,3.1341068833876715,22716.893491688606,2316.4784601967654,19309.36130457132,1969.0068784520017,0.85,0.8500000808489069,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.605746927819,4632.441516551485,5.565175036232927,4.9184296687875255,-2.4232487048301574,7.3416783736176825,3.48510867922551,3.5,0.9957453369215743,0.6,0.00022641791974915457,0.9892614900561967,0.00022887570376998353,199.0794083193401,0.0,0.0,0.0,0.001396176879668034,7.714626746494801e-05,0.00014927165228420655,0.000601273103496707,0.0974125734051272,0.07165760127582327,0.02575497212930393,0.09741257337609982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535964.422808206,579.6613892466507,0.0,0.0974125734051272,0.07165760127590245,0.02575497212933239,0.37521124131284816,0.37521124131284816,0.13485731040684767,0.0,8.810729923425242e-12,4.979621353368827,8.810729923425242e-12,8.810729923425242e-12,4.980099404642488,8.810729923425242e-12,24347.058534577493,20694.99975439087,0.85,1.072639107592006,0.6665883689487813,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667347008857042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.33039587498,1523.6633150645118,0.37521124131284816,0.13485731040684767,6.112871282664199,3.48510867922551
