time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2259.0,-30.189039551189076,4.918724735662861,34.98371645658889,23.99598858263346,4.903931514242169,-26.679783438108736,-40.19330480424685,1.394675401161818,-5.102067826964856,-5.1020678270521485,39.96832152656038,42213.91838404867,25714.591974959643,25714.591974959643,67928.51035900832,77296.94446774271,77296.94446774271,25714.591974959643,103011.53644270235,103011.53644270235,103011.53644270235,127359.31469817157,127359.31469817157,0.0,0.0,91504.67356689544,56421.64748320128,38981.140092993504,24347.778255469228,63328.91834846273,20695.61151714884,1523.647667286389,0.0,0.886513584125193,2.8925169004061555,0.0014959128700940735,0.0,-5.102067826964856,353247.2518124018,1553167.7972268816,4.396829102726378,1553167.7972268816,4.396829102726378,0.85,0.09740940696500253,4.028046144702076,101325.0,128389.4187975907,1.2671050461148847,1.0,0.0,4.028046144703343,1.2852286431778193,1.2855196571233056,3.1341086008964485,22716.88810895272,2316.47791131046,19309.358359087248,1969.0065780962152,0.85,0.8500001525947313,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.568239597296,4632.441516551485,5.565244498412771,4.918724735662861,-2.423085004722248,7.341809740385109,3.4850615292857965,3.5,0.9957318655102275,0.6,0.00022641791974915457,0.9892390347969318,0.00022888089914045194,199.07922989313278,0.0,0.0,0.0,0.001396176879668034,7.714802355960167e-05,0.0001492698961895529,0.0006012660298664077,0.0974094069649369,0.07165761078298996,0.025751796181946934,0.09740940693579751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535964.7474184453,579.6612830693916,0.0,0.0974094069649369,0.07165761078303823,0.02575179618196429,0.37521118847355217,0.37521118847355217,0.13484064374018137,0.0,8.731149137020111e-11,4.979672988352547,8.731149137020111e-11,8.731149137020111e-11,4.980149580900559,8.731149137020111e-11,24347.778255469228,20695.61151714884,0.85,1.0726302000807384,0.6665820210566314,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667332972878758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.32844654255,1523.647667286389,0.37521118847355217,0.13484064374018137,6.112871282664199,3.4850615292857965
2260.0,-30.18882184188189,4.919018870382405,34.98374922072939,23.99613344985994,4.904074221650318,-26.679573228911174,-40.19309637425465,1.3948256086795507,-5.101926262483687,-5.101926262491029,39.96838724367598,42213.93520466706,25714.70383365485,25714.70383365485,67928.63903832191,77296.95318590399,77296.95318590399,25714.70383365485,103011.65701955883,103011.65701955883,103011.65701955883,127360.15536141406,127360.15536141406,0.0,0.0,91504.65191978225,56421.63393854499,38981.13109026362,24348.498341855233,63329.62943211885,20696.22359057695,1523.632037689928,0.0,0.8865140679640819,2.892450973149444,0.0014959128700940735,0.0,-5.101926262483687,353249.2026367855,1553170.6288785911,4.396812837184454,1553170.6288785911,4.396812837184454,0.85,0.0974062407334217,4.028046144702076,101325.0,128389.39179468538,1.2671047796169295,1.0,0.0,4.028046144701403,1.285227940010299,1.2855189537965674,3.134110315614363,22716.882734855102,2316.4773633050127,19309.351166121905,1969.0058446178773,0.85,0.8500000370427174,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.530900095365,4632.441516551485,5.565313681404906,4.919018870382405,-2.422921692201642,7.341940562584046,3.4850145905745022,3.5,0.9957184544498577,0.6,0.00022641791974915457,0.9892165848334643,0.00022888609352144282,199.07905150495756,0.0,0.0,0.0,0.001396176879668034,7.714984627223502e-05,0.00014926807347691957,0.0006012586878958121,0.0974062407332685,0.0716576204506224,0.0257486202826461,0.0974062407044888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535965.0720842079,579.6611768739469,0.0,0.0974062407332685,0.07165762045073511,0.0257486202826866,0.37521113574887327,0.37521113574887327,0.13482397707351976,0.0,7.332801033044234e-12,4.979724427249835,7.332801033044234e-12,7.332801033044234e-12,4.980199655321542,7.332801033044234e-12,24348.498341855233,20696.22359057695,0.85,1.0726201881716773,0.6665748020824112,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667318981264362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.326500330822,1523.632037689928,0.37521113574887327,0.13482397707351976,6.112871282664199,3.4850145905745022
2261.0,-30.188604295715443,4.919312075351448,34.9837819919829,23.996278002765052,4.9042166067756945,-26.67936319875202,-40.19289178596807,1.3949755098122096,-5.101785029988832,-5.101785029983909,39.968452979140466,42213.96715294958,25714.81540371481,25714.81540371481,67928.78255666439,77296.96203107781,77296.96203107781,25714.81540371481,103011.77743479262,103011.77743479262,103011.77743479262,127360.99628240406,127360.99628240406,0.0,0.0,91504.63033531755,56421.63545718886,38981.10542014299,24349.21884761144,63330.324267754426,20696.836020469724,1523.6164291466207,0.0,0.8865145500402956,2.892385017399995,0.0014959128700940735,0.0,-5.101785029988832,353251.148894673,1553173.4613257358,4.39679663091156,1553173.4613257358,4.39679663091156,0.85,0.09740307473688108,4.028046144702076,101325.0,128389.36996965682,1.2671045642206447,1.0,0.0,4.028046144701085,1.2852272382778287,1.285518251905204,3.134112026834689,22716.877376310556,2316.4768168855376,19309.34428110837,1969.0051425418844,0.85,0.849999934464778,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.493727907165,4632.441516551485,5.565382601517403,4.919312075351448,-2.422758786902986,7.342070862254435,3.4849678624410023,3.5,0.9957051035545721,0.6,0.00022641791974915457,0.9891941522418333,0.00022889128411851049,199.07887325077706,0.0,0.0,0.0,0.001396176879668034,7.71516354280143e-05,0.00014926628432114026,0.0006012514810937729,0.0974030747367654,0.0716576302983167,0.025745444438448707,0.09740307470793852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535965.3968406699,579.6610706488167,0.0,0.0974030747367654,0.0716576302984018,0.02574544443847927,0.3752110831384155,0.3752110831384155,0.13480731040685234,0.0,-4.945377440890297e-12,4.97977568533679,-4.945377440890297e-12,-4.945377440890297e-12,4.98024955754164,-4.945377440890297e-12,24349.21884761144,20696.836020469724,0.85,1.0726106859877762,0.6665679931540072,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667305033870944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.32456045557,1523.6164291466207,0.3752110831384155,0.13480731040685234,6.112871282664199,3.4849678624410023
2262.0,-30.188387010202153,4.919604353280537,34.98381477021294,23.996422276273393,4.904358667371511,-26.679153435655486,-40.19268349567426,1.3951250928248329,-5.1016441144898295,-5.101644114420902,39.96851872485569,42213.982528076485,25714.926648509412,25714.926648509412,67928.9091765859,77296.9709469196,77296.9709469196,25714.926648509412,103011.897595429,103011.897595429,103011.897595429,127361.83731332695,127361.83731332695,0.0,0.0,91504.60879557059,56421.62037672745,38981.098243159046,24349.939717897938,63331.03796105698,20697.448760213247,1523.6008393531415,0.0,0.8865150304598313,2.892319036524858,0.0014959128700940735,0.0,-5.1016441144898295,353253.0907925804,1553176.2942180673,4.396780480344178,1553176.2942180673,4.396780480344178,0.85,0.0973999089539754,4.028046144702076,101325.0,128389.34396892122,1.2671043076133355,1.0,0.0,4.028046144704192,1.2852265380353376,1.2855175515041573,3.134113734423467,22716.872028867605,2316.47627159811,19309.337715841564,1969.004473070984,0.85,0.8499998455466978,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.456722376711,4632.441516551485,5.565451251598769,4.919604353280537,-2.4225962773568233,7.34220063063736,3.4849213440573013,3.5,0.9956918125878004,0.6,0.00022641791974915457,0.9891717470755672,0.00022889646860471593,199.0786952104907,0.0,0.0,0.0,0.001396176879668034,7.715345699782051e-05,0.00014926446275133408,0.0006012441437265379,0.09739990895400091,0.07165764031034806,0.025742268643652845,0.09739990892389058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535965.721647824,579.6609644070828,0.0,0.09739990895400091,0.0716576403103293,0.025742268643646107,0.37521103064265804,0.37521103064265804,0.13479064374018435,0.0,-6.895106707816012e-11,4.979826711023918,-6.895106707816012e-11,-6.895106707816012e-11,4.980299050013571,-6.895106707816012e-11,24349.939717897938,20697.448760213247,0.85,1.0726005978041322,0.666560724206579,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266729113058425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.322624569042,1523.6008393531415,0.37521103064265804,0.13479064374018435,6.112871282664199,3.4849213440573013
2263.0,-30.188169880260958,4.91989570694093,34.98384755530335,23.99656627038496,4.904500432758486,-26.678943842082152,-40.1924827490933,1.3952743945796675,-5.10150351187491,-5.101503511843848,39.968584481140745,42214.028735502834,25715.03756075286,25715.03756075286,67929.0662962557,77296.9799470596,77296.9799470596,25715.03756075286,103012.01750781246,103012.01750781246,103012.01750781246,127362.67846155491,127362.67846155491,0.0,0.0,91504.58728363934,56421.63607208234,38981.05690172999,24350.660953742452,63331.717855472445,20698.061810681083,1523.5852681475012,0.0,0.8865155092424226,2.8922530307735714,0.0014959128700940735,0.0,-5.10150351187491,353255.0283871076,1553179.1275705881,4.396764384818798,1553179.1275705881,4.396764384818798,0.85,0.09739674338261904,4.028046144702076,101325.0,128389.32737744543,1.2671041438682007,1.0,0.0,4.0280461447023335,1.2852258391102593,1.2855168524208216,3.1341154388014996,22716.866688330167,2316.475727014849,19309.340419687098,1969.0047487864967,0.85,0.8500001643979562,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.419882924438,4632.441516551485,5.565519630756338,4.91989570694093,-2.4224341602089545,7.342329867149885,3.484875034691495,3.5,0.9956785813404272,0.6,0.00022641791974915457,0.9891493584977415,0.00022890164948701378,199.0785172979957,0.0,0.0,0.0,0.001396176879668034,7.715521263290745e-05,0.00014926270711624712,0.0006012370719473943,0.0973967433826764,0.07165765048489503,0.02573909289778136,0.09739674335252357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535966.0465072464,579.6608581482334,0.0,0.0973967433826764,0.07165765048485283,0.025739092897766214,0.375210978258734,0.375210978258734,0.1347739770735127,0.0,-3.1036506698001176e-11,4.9798774839700854,-3.1036506698001176e-11,-3.1036506698001176e-11,4.98034821560168,-3.1036506698001176e-11,24350.660953742452,20698.061810681083,0.85,1.0725915638554875,0.6665542979875945,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667277271275579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.320690712302,1523.5852681475012,0.375210978258734,0.1347739770735127,6.112871282664199,3.484875034691495
2264.0,-30.18795278675311,4.920186139033324,34.98388034734866,23.996710020024352,4.904641905033655,-26.67873431059624,-40.192278230655916,1.3954234288767278,-5.101363224448903,-5.1013632244517355,39.96865025389989,42214.05915307893,25715.148148912776,25715.148148912776,67929.2073019917,77296.98909470851,77296.98909470851,25715.148148912776,103012.13724362128,103012.13724362128,103012.13724362128,127363.51983474813,127363.51983474813,0.0,0.0,91504.56581535283,56421.6358737229,38981.0332684777,24351.382591126847,63332.415859604545,20698.67520245782,1523.5697166369264,0.0,0.8865159863549448,2.8921869984088056,0.0014959128700940735,0.0,-5.101363224448903,353256.96164644253,1553181.9616372916,4.396748345448871,1553181.9616372916,4.396748345448871,0.85,0.09739357803275236,4.028046144702076,101325.0,128389.30226752732,1.2671038960525767,1.0,0.0,4.028046144700663,1.2852251414379867,1.285516154590575,3.134117140126326,22716.86135862794,2316.475183536472,19309.334405941834,1969.0041355551423,0.85,0.8500000990941509,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.3832089889165,4632.441516551485,5.565587741485204,4.920186139033324,-2.4222724366259847,7.342458575659308,3.484828933634515,3.5,0.9956654096098614,0.6,0.00022641791974915457,0.9891269742230702,0.0002289068296079976,199.07833941567148,0.0,0.0,0.0,0.001396176879668034,7.715700129285815e-05,0.00014926091845629644,0.0006012298671425758,0.09739357803286802,0.0716576608291982,0.02573591720366983,0.0973935780024361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535966.3714481054,579.6607518627261,0.0,0.09739357803286802,0.0716576608291131,0.025735917203639273,0.37521092598296085,0.37521092598296085,0.13475731040684433,0.0,2.8421709430404007e-12,4.979928053105027,2.8421709430404007e-12,2.8421709430404007e-12,4.980397369129037,2.8421709430404007e-12,24351.382591126847,20698.67520245782,0.85,1.0725819689647926,0.6665474319921596,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667263455813338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.31876098178,1523.5697166369264,0.37521092598296085,0.13475731040684433,6.112871282664199,3.484828933634515
2265.0,-30.18773578450267,4.920475652242337,34.983913146442184,23.99685349026697,4.904783078920156,-26.678524891107987,-40.1920699403621,1.3955721855254168,-5.101223251940382,-5.1012232519507394,39.96871604328683,42214.073589132626,25715.25841491842,25715.25841491842,67929.33200405104,77296.9983891036,77296.9983891036,25715.25841491842,103012.256804022,103012.256804022,103012.256804022,127364.3614347603,127364.3614347603,0.0,0.0,91504.54440984248,56421.619609871144,38981.0275555237,24352.104630738293,63333.132186261995,20699.28893612755,1523.5541848401629,0.0,0.8865164617983835,2.892120939439764,0.0014959128700940735,0.0,-5.101223251940382,353258.8905742694,1553184.7964231602,4.396732362201137,1553184.7964231602,4.396732362201137,0.85,0.09739041290460351,4.028046144702076,101325.0,128389.277603018,1.2671036526327955,1.0,0.0,4.028046144700828,1.2852244450662211,1.2855154580611303,3.134118838281613,22716.856044510478,2316.4746416472985,19309.32417805665,1969.0030926011075,0.85,0.8499998476999965,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.346699995438,4632.441516551485,5.5656555848815,4.920475652242337,-2.4221111059592864,7.342586758201623,3.4847830401606217,3.5,0.995652297188749,0.6,0.00022641791974915457,0.9891045999038878,0.00022891200765940813,199.07816160843956,0.0,0.0,0.0,0.001396176879668034,7.715882297979428e-05,0.0001492590967693603,0.0006012225293035358,0.09739041290455892,0.07165767134325249,0.02573274156130644,0.0973904128752047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535966.6964711613,579.6606455503073,0.0,0.09739041290455892,0.0716576713432853,0.02573274156131822,0.37521087381519247,0.37521087381519247,0.13474064374017833,0.0,1.0345502232667059e-11,4.979978455647824,1.0345502232667059e-11,1.0345502232667059e-11,4.9804465055559035,1.0345502232667059e-11,24352.104630738293,20699.28893612755,0.85,1.0725718065588747,0.6665401209746193,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667249684069275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.31683775905,1523.5541848401629,0.37521087381519247,0.13474064374017833,6.112871282664199,3.4847830401606217
2266.0,-30.187519110842626,4.920764249017996,34.98394595248973,23.996996646188222,4.904923939155102,-26.678315798715335,-40.19186549177391,1.3957206270277585,-5.101083604507608,-5.101083604502135,39.96878184402644,42214.10257295089,25715.368386920978,25715.368386920978,67929.47095987186,77297.00773318564,77297.00773318564,25715.368386920978,103012.37612010662,103012.37612010662,103012.37612010662,127365.20316527534,127365.20316527534,0.0,0.0,91504.5230600708,56421.61789983582,38981.00573359442,24352.827045168713,63333.832778763135,20699.902988393405,1523.5386724798273,0.0,0.8865169355399991,2.8920548543512457,0.0014959128700940735,0.0,-5.101083604507608,353260.81503054954,1553187.6317017816,4.396716436176098,1553187.6317017816,4.396716436176098,0.85,0.09738724799535808,4.028046144702076,101325.0,128389.25349526962,1.2671034147078175,1.0,0.0,4.028046144700971,1.2852237501704964,1.2855147630080606,3.1341205328392974,22716.85074423066,2316.474101169172,19309.32325334554,1969.0029983068166,0.85,0.8500000053154145,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.31035536899,4632.441516551485,5.565723167717222,4.920764249017996,-2.421950175283321,7.342714424301317,3.48473735354373,3.5,0.9956392438696371,0.6,0.00022641791974915457,0.9890822600091492,0.00022891717797775501,199.0779840707648,0.0,0.0,0.0,0.001396176879668034,7.716061110621343e-05,0.00014925730864294114,0.0006012153266478069,0.09738724799532289,0.07165768202538879,0.0257295659699341,0.09738724796578702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535967.0215503516,579.6605392195067,0.0,0.09738724799532289,0.07165768202541468,0.0257295659699434,0.3752108217574341,0.3752108217574341,0.13472397707351266,0.0,-5.4569682106375694e-12,4.980028620828705,-5.4569682106375694e-12,-5.4569682106375694e-12,4.980495102190275,-5.4569682106375694e-12,24352.827045168713,20699.902988393405,0.85,1.0725621358991828,0.6665332054103311,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266723595591591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.314919944572,1523.5386724798273,0.3752108217574341,0.13472397707351266,6.112871282664199,3.48473735354373
2267.0,-30.187302582487614,4.921051932047437,34.98397876541358,23.9971395227127,4.905064481855449,-26.67810686882197,-40.19166488489134,1.395868768189791,-5.100944270121204,-5.100944270124592,39.968847656410766,42214.14674665157,25715.478036467037,25715.478036467037,67929.6247831186,77297.017164668,77297.017164668,25715.478036467037,103012.49520113503,103012.49520113503,103012.49520113503,127366.04503267414,127366.04503267414,0.0,0.0,91504.5017280859,56421.631310069475,38980.967131129364,24353.549831539112,63334.51696266848,20700.517356808246,1523.523178875704,0.0,0.8865174076400345,2.8919887440788696,0.0014959128700940735,0.0,-5.100944270121204,353262.7351809791,1553190.4674867392,4.396700565348417,1553190.4674867392,4.396700565348417,0.8500000000000001,0.09738408329839862,4.028046144702076,101325.0,128389.23456539784,1.2671032278845087,1.0,0.0,4.028046144703033,1.2852230566814968,1.2855140693620344,3.1341222239683986,22716.84544836658,2316.4735611413257,19309.31813730244,1969.002476615607,0.85,0.8499999782624241,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.274174481797,4632.441516551485,5.565790484576871,4.921051932047437,-2.421789635412952,7.342841567460389,3.4846918729914576,3.5,0.9956262494261308,0.6,0.00022641791974915457,0.9890599356396302,0.0002289223449362843,199.07780665246614,0.0,0.0,0.0,0.001396176879668034,7.716236566995577e-05,0.0001492555540791988,0.0006012082591840889,0.09738408329839272,0.07165769287050096,0.025726390427891765,0.09738408326878781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535967.3466871206,579.6604328698534,0.0,0.09738408329839272,0.0716576928705053,0.025726390427893327,0.3752107698068855,0.3752107698068855,0.13470731040684583,0.0,3.410605131648481e-12,4.980078529566924,3.410605131648481e-12,3.410605131648481e-12,4.980543388770059,3.410605131648481e-12,24353.549831539112,20700.517356808246,0.85,1.0725529780728988,0.6665267025172706,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667222271236893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.313002780746,1523.523178875704,0.3752107698068855,0.13470731040684583,6.112871282664199,3.4846918729914576
2268.0,-30.18708619688951,4.921338704080456,34.984011585147435,23.997282154765003,4.905204747820068,-26.677898095113406,-40.19146047122774,1.3960166460439445,-5.100805244759329,-5.100805244757292,39.96891348061631,42214.174757154775,25715.58735603774,25715.58735603774,67929.76211319251,77297.02669545503,77297.02669545503,25715.58735603774,103012.61405149277,103012.61405149277,103012.61405149277,127366.88704089724,127366.88704089724,0.0,0.0,91504.48044104116,56421.62850274102,38980.946598111266,24354.272989404468,63335.219587515734,20701.132040993798,1523.507703801908,0.0,0.8865178781184209,2.8919226088947427,0.0014959128700940735,0.0,-5.100805244759329,353264.65108095173,1553193.3037853618,4.396684749047939,1553193.3037853618,4.396684749047939,0.85,0.09738091881103242,4.028046144702076,101325.0,128389.21134846695,1.267102998751216,1.0,0.0,4.028046144702405,1.2852223644258594,1.2855133769496498,3.1341239120916664,22716.84016365931,2316.4730222511575,19309.31328591373,1969.0019819116344,0.85,0.8499999624421055,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.238156766211,4632.441516551485,5.565857534503491,4.921338704080456,-2.421629482918778,7.342968186999234,3.484646597787035,3.5,0.9956133136534386,0.6,0.00022641791974915457,0.9890376265315062,0.00022892750859559129,199.0776293514551,0.0,0.0,0.0,0.001396176879668034,7.716415356681064e-05,0.00014925376618234393,0.0006012010574530555,0.09738091881109587,0.07165770387645672,0.025723214934639145,0.09738091878108306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535967.67188234,579.6603265010602,0.0,0.09738091881109587,0.07165770387641003,0.02572321493462238,0.3752107179599906,0.3752107179599906,0.13469064374017958,0.0,-2.0463630789890885e-12,4.980128184751663,-2.0463630789890885e-12,-2.0463630789890885e-12,4.980591441165586,-2.0463630789890885e-12,24354.272989404468,20701.132040993798,0.85,1.0725432477474575,0.6665197504971749,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667208629904623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.31108992843,1523.507703801908,0.3752107179599906,0.13469064374017958,6.112871282664199,3.484646597787035
2269.0,-30.186869951735716,4.921624567581217,34.984044411790734,23.997424472495936,4.905344699428807,-26.677689479215893,-40.19125609248874,1.396164226909018,-5.100666540802308,-5.100666540859714,39.96897932133828,42214.20229458861,25715.696379908593,25715.696379908593,67929.8986744972,77297.03634328695,77297.03634328695,25715.696379908593,103012.73272319554,103012.73272319554,103012.73272319554,127367.72927544577,127367.72927544577,0.0,0.0,91504.4592007293,56421.6251520313,38980.92672077555,24354.996552250224,63335.92327302577,20701.74706941269,1523.4922488288973,0.0,0.886518346895036,2.891856446533713,0.0014959128700940735,0.0,-5.100666540802308,353266.56255979225,1553196.1407992453,4.396668989968046,1553196.1407992453,4.396668989968046,0.85,0.0973777545473555,4.028046144702076,101325.0,128389.18863262085,1.2671027745632455,1.0,0.0,4.028046144702161,1.2852216735612505,1.2855126859286086,3.134125596824608,22716.834890553913,2316.4724845440505,19309.31322624088,1969.0019758266974,0.85,0.8500001571200421,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.202301673162,4632.441516551485,5.5659243255638176,4.921624567581217,-2.4214697265423553,7.343094294123572,3.484601527237075,3.5,0.99560043635345,0.6,0.00022641791974915457,0.9890153324452761,0.00022893266901065224,199.07745216583618,0.0,0.0,0.0,0.001396176879668034,7.71659411964892e-05,0.00014925197855266537,0.0006011938567982207,0.09737775454733855,0.07165771505335998,0.025720039493978563,0.09737775451793947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535967.9971592056,579.6602201055391,0.0,0.09737775454733855,0.07165771505337246,0.02572003949398305,0.37521066621390897,0.37521066621390897,0.13467397707351292,0.0,5.7411853049416095e-11,4.980177605329004,5.7411853049416095e-11,5.7411853049416095e-11,4.980639310858123,5.7411853049416095e-11,24354.996552250224,20701.74706941269,0.85,1.0725334875386268,0.6665127800002764,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667195031788532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.30918143383,1523.4922488288973,0.37521066621390897,0.13467397707351292,6.112871282664199,3.484601527237075
2270.0,-30.186653844589546,4.921909525292421,34.98407724529304,23.997566545754694,4.905484366703489,-26.677481015955497,-40.19105174867434,1.3963115380694728,-5.100528144408202,-5.100528144418045,39.96904517441002,42214.22936567622,25715.805074655465,25715.805074655465,67930.03444033168,77297.04609624473,77297.04609624473,25715.805074655465,103012.85117090019,103012.85117090019,103012.85117090019,127368.57166005309,127368.57166005309,0.0,0.0,91504.43800631409,56421.62127574581,38980.90747840919,24355.720489152893,63336.62796756209,20702.362415779957,1523.4768123820088,0.0,0.8865188140556712,2.8917902592464584,0.0014959128700940735,0.0,-5.100528144408202,353268.4698082001,1553198.9783484673,4.396653285224534,1553198.9783484673,4.396653285224534,0.8499999999999999,0.09737459049252138,4.028046144702076,101325.0,128389.16636218352,1.2671025547711179,1.0,0.0,4.028046144700588,1.2852209839599402,1.285511996171152,3.1341272784786933,22716.82962884279,2316.4719479988366,19309.30894444373,1969.0015392048997,0.85,0.8500001655128563,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.166608588654,4632.441516551485,5.565990851250061,4.921909525292421,-2.4213103555876696,7.343219880880091,3.4845566605666054,3.5,0.9955876173047444,0.6,0.00022641791974915457,0.9889930531286668,0.00022893782623941027,199.07727509361217,0.0,0.0,0.0,0.001396176879668034,7.716772855897345e-05,0.00014925019119018111,0.0006011866572196568,0.09737459049238188,0.07165772639031356,0.025716864102068318,0.09737459046387953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535968.322497132,579.6601136900241,0.0,0.09737459049238188,0.07165772639041622,0.025716864102105164,0.3752106145673485,0.3752106145673485,0.13465731040684986,0.0,9.833911462919787e-12,4.980226793227359,9.833911462919787e-12,9.833911462919787e-12,4.9806869826219895,9.833911462919787e-12,24355.720489152893,20702.362415779957,0.85,1.0725236979007173,0.6665057916770731,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667181476771598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.307277338514,1523.4768123820088,0.3752106145673485,0.13465731040684986,6.112871282664199,3.4845566605666054
2271.0,-30.1864377753549,4.92219357984112,34.984110085794,23.997708374541276,4.905623726373506,-26.67727261761034,-40.19084736993534,1.3964585686289428,-5.100390059764436,-5.100390059764859,39.96911104526754,42214.256322397894,25715.913454156143,25715.913454156143,67930.16977655404,77297.05600522661,77297.05600522661,25715.913454156143,103012.96945938276,103012.96945938276,103012.96945938276,127369.4142932286,127369.4142932286,0.0,0.0,91504.41685859463,56421.61717576595,38980.88853647632,24356.444833845842,63337.33337032216,20702.978108768966,1523.4613955989303,0.0,0.886519279559076,2.8917240452734085,0.0014959128700940735,0.0,-5.100390059764436,353270.3727684097,1553201.8166694157,4.396637636204025,1553201.8166694157,4.396637636204025,0.85,0.09737142665718307,4.028046144702076,101325.0,128389.14453715496,1.267102339374833,1.0,0.0,4.028046144702821,1.2852202956729333,1.2855113077282965,3.1341289569295325,22716.824378724323,2316.4714126357444,19309.304944682477,1969.0011313427601,0.85,0.8500001858871967,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.131076968779,4632.441516551485,5.566057115208102,4.92219357984112,-2.4211513727958787,7.343344952636999,3.484511997088788,3.5,0.9955748563110822,0.6,0.00022641791974915457,0.9889707782617122,0.00022894298267045197,199.07709805276673,0.0,0.0,0.0,0.001396176879668034,7.716951626522386e-05,0.00014924840348393072,0.000601179456256387,0.09737142665719747,0.07165773789535242,0.025713688761845054,0.09737142662780064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535968.647922977,579.6600072457303,0.0,0.09737142665719747,0.07165773789534181,0.02571368876184126,0.37521056301923617,0.37521056301923617,0.13464064374018322,0.0,3.979039320256561e-13,4.980275805926624,3.979039320256561e-13,3.979039320256561e-13,4.980734700560163,3.979039320256561e-13,24356.444833845842,20702.978108768966,0.85,1.072513889705119,0.6664987942510718,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667167964723591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.305377686615,1523.4613955989303,0.37521056301923617,0.13464064374018322,6.112871282664199,3.484511997088788
2272.0,-30.186221902552898,4.92247673390419,34.98414293325532,23.99784988900649,4.905762790239153,-26.677064425591055,-40.190643061045535,1.3966053132772123,-5.100252283513612,-5.10025228351476,39.96917692900658,42214.2826088363,25716.021512431536,25716.021512431536,67930.30412126784,77297.06601690133,77297.06601690133,25716.021512431536,103013.08752933287,103013.08752933287,103013.08752933287,127370.2570851219,127370.2570851219,0.0,0.0,91504.39577351398,56421.6123654485,38980.870453406096,24357.169555789034,63338.04000919513,20703.59412242068,1523.4459974804806,0.0,0.8865197434403775,2.891657806197128,0.0014959128700940735,0.0,-5.100252283513612,353272.2714866406,1553204.6555486033,4.396622041725512,1553204.6555486033,4.396622041725512,0.85,0.09736826303236766,4.028046144702076,101325.0,128389.1184250672,1.2671020816685634,1.0,0.0,4.028046144702169,1.2852196087250831,1.285510620624901,3.134130632116508,22716.81914415652,2316.470878858379,19309.29673908631,1969.000294604815,0.85,0.8500000205377902,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.095706245488,4632.441516551485,5.566123116815172,4.92247673390419,-2.4209927752524285,7.343469509156619,3.4844675360864654,3.5,0.9955621531675616,0.6,0.00022641791974915457,0.988948524185664,0.00022894813452054572,199.07692117318697,0.0,0.0,0.0,0.001396176879668034,7.717130339877192e-05,0.00014924661635038264,0.0006011722575999886,0.09736826303236676,0.07165774956168394,0.025710513470682813,0.09736826300294804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535968.9734125108,579.6599007805826,0.0,0.09736826303236676,0.07165774956168461,0.025710513470683056,0.37521051157204555,0.37521051157204555,0.134623977073516,0.0,1.1368683772161603e-12,4.980324633666669,1.1368683772161603e-12,1.1368683772161603e-12,4.980782200999613,1.1368683772161603e-12,24357.169555789034,20703.59412242068,0.85,1.072504045142635,0.6664917733909641,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667154495519766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.303484478798,1523.4459974804806,0.37521051157204555,0.134623977073516,6.112871282664199,3.4844675360864654
2273.0,-30.18600627624839,4.922758989925865,34.98417578759582,23.997991158999525,4.90590156589399,-26.6768564842933,-40.19044259386135,1.3967517739388948,-5.100114825674893,-5.100114825681368,39.969242824301986,42214.32372908052,25716.129277399057,25716.129277399057,67930.45300647957,77297.07608329861,77297.07608329861,25716.129277399057,103013.20536069767,103013.20536069767,103013.20536069767,127371.10001224755,127371.10001224755,0.0,0.0,91504.3747260536,56421.622371835394,38980.835949131346,24357.894651549886,63338.73060068123,20704.210453817403,1523.4306184329373,0.0,0.8865202056532157,2.891591541494604,0.0014959128700940735,0.0,-5.100114825674893,353274.16582475964,1553207.4949297619,4.396606503347388,1553207.4949297619,4.396606503347388,0.85,0.09736509962164898,4.028046144702076,101325.0,128389.0975465322,1.2671018756134438,1.0,0.0,4.028046144702687,1.2852189231073767,1.2855099348519503,3.1341323040615885,22716.813918928303,2316.470346033386,19309.2933121371,1968.999945153248,0.85,0.8500000651961163,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.060495866155,4632.441516551485,5.566188862766801,4.922758989925865,-2.420834569914382,7.343593559840247,3.484423276861894,3.5,0.9955495076748269,0.6,0.00022641791974915457,0.9889262960599813,0.0002289532805945547,199.07674449589345,0.0,0.0,0.0,0.001396176879668034,7.717305696529155e-05,0.00014924486278386303,0.0006011651941531297,0.09736509962161452,0.07165776139212732,0.025707338229487196,0.09736509959254706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535969.2989591851,579.6597942967247,0.0,0.09736509962161452,0.07165776139215269,0.02570733822949629,0.37521046022704657,0.37521046022704657,0.13460731040684895,0.0,6.480149750132114e-12,4.980373218731586,6.480149750132114e-12,6.480149750132114e-12,4.980829208857529,6.480149750132114e-12,24357.894651549886,20704.210453817403,0.85,1.0724947020922606,0.6664851557449194,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266714106903302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.301594538087,1523.4306184329373,0.37521046022704657,0.13460731040684895,6.112871282664199,3.484423276861894
2274.0,-30.18579071669541,4.923040350511408,34.984208648899745,23.998132114671193,4.9060400162823505,-26.676648635551153,-40.19023828497154,1.3968979351380302,-5.099977677869106,-5.099977677858219,39.969308735809726,42214.34895516545,25716.236729734792,25716.236729734792,67930.58568490024,77297.08628452489,77297.08628452489,25716.236729734792,103013.32301425969,103013.32301425969,103013.32301425969,127371.94315938985,127371.94315938985,0.0,0.0,91504.35370895118,56421.616379591505,38980.819254844086,24358.620145130164,63339.439399974246,20704.82712336064,1523.4152586959963,0.0,0.8865206662235698,2.8915252506740003,0.0014959128700940735,0.0,-5.099977677869106,353276.0558981895,1553210.3350123009,4.396591020196172,1553210.3350123009,4.396591020196172,0.85,0.09736193642726916,4.028046144702076,101325.0,128389.07711340596,1.267101673954167,1.0,0.0,4.028046144702619,1.2852182388922557,1.2855092504819028,3.1341339725881068,22716.80870123673,2316.4698139769166,19309.28569297363,1968.999168214796,0.85,0.8499999250300686,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4620.025445225842,4632.441516551485,5.566254349596487,4.923040350511408,-2.420676750226461,7.3437171007378685,3.4843792186516063,3.5,0.9955369196147447,0.6,0.00022641791974915457,0.9889040753541253,0.00022895842518201232,199.07656787360753,0.0,0.0,0.0,0.001396176879668034,7.717484417465e-05,0.00014924307557450457,0.0006011579951913637,0.09736193642719804,0.07165777338822649,0.025704163038971554,0.0973619363981702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535969.6245860043,579.6596877866286,0.0,0.09736193642719804,0.07165777338827883,0.025704163038990323,0.37521040898163044,0.37521040898163044,0.1345906437401823,0.0,-1.0913936421275139e-11,4.980421594413883,-1.0913936421275139e-11,-1.0913936421275139e-11,4.98087615656209,-1.0913936421275139e-11,24358.620145130164,20704.82712336064,0.85,1.0724847950726868,0.666478095718394,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667127685147288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.29970685497,1523.4152586959963,0.37521040898163044,0.1345906437401823,6.112871282664199,3.4843792186516063
2275.0,-30.185575344466674,4.923320818434913,34.98424151703925,23.998272860795282,4.906178208468128,-26.676440981239825,-40.19003785271195,1.397043845241293,-5.099840830991923,-5.099840830983188,39.96937465752038,42214.38922045542,25716.34384917936,25716.34384917936,67930.73306963478,77297.0965710288,77297.0965710288,25716.34384917936,103013.44042020816,103013.44042020816,103013.44042020816,127372.78641734662,127372.78641734662,0.0,0.0,91504.33274835396,56421.62539778058,38980.78594508153,24359.345997138465,63340.131942219996,20705.444097567695,1523.399916715149,0.0,0.8865211252194536,2.8914589360604888,0.0014959128700940735,0.0,-5.099840830991923,353277.9418323511,1553213.1755403671,4.396575589985316,1553213.1755403671,4.396575589985316,0.85,0.09735877343450484,4.028046144702076,101325.0,128389.05712568843,1.267101476690732,1.0,0.0,4.028046144700555,1.2852175558533008,1.2855085672882876,3.1341356382481997,22716.8034975731,2316.4692833509,19309.282819398188,1968.9988751916494,0.85,0.8499999932411729,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.990553761478,4632.441516551485,5.566319573584793,4.923320818434913,-2.420519309086526,7.343840127521439,3.484335360744788,3.5,0.9955243887842251,0.6,0.00022641791974915457,0.9888818744962214,0.00022896356540512132,199.07639140512177,0.0,0.0,0.0,0.001396176879668034,7.717659751003992e-05,0.00014924132223911467,0.000601150932675506,0.09735877343440165,0.07165778553915349,0.025700987895248165,0.09735877340619131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535969.9502632801,579.6595812600087,0.0,0.09735877343440165,0.07165778553922944,0.025700987895275407,0.3752103578355681,0.3752103578355681,0.1345739770735146,0.0,-8.753886504564434e-12,4.9804697426882285,-8.753886504564434e-12,-8.753886504564434e-12,4.980922821919421,-8.753886504564434e-12,24359.345997138465,20705.444097567695,0.85,1.0724753957191375,0.6664714443437558,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667114343738846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.29782502214,1523.399916715149,0.3752103578355681,0.1345739770735146,6.112871282664199,3.484335360744788
2276.0,-30.18536005997643,4.923600396047027,34.984274392199616,23.998413292598002,4.906316077123691,-26.676233438267644,-40.189833648595936,1.3971894554148503,-5.099704303978513,-5.0997043039908165,39.969440598298796,42214.41351801182,25716.450686546337,25716.450686546337,67930.86420455815,77297.10699266681,77297.10699266681,25716.450686546337,103013.55767921315,103013.55767921315,103013.55767921315,127373.62994721154,127373.62994721154,0.0,0.0,91504.31182734069,56421.618352685466,38980.77052739469,24360.07226799838,63340.84279539307,20706.061427798624,1523.384595115573,0.0,0.8865215825123743,2.8913925937485776,0.0014959128700940735,0.0,-5.099704303978513,353279.8233662267,1553216.01689285,4.39656021703428,1553216.01689285,4.39656021703428,0.85,0.09735561066773717,4.028046144702076,101325.0,128389.02867520471,1.2671011959062888,1.0,0.0,4.028046144700523,1.2852168742191097,1.2855078854997541,3.1341373004843973,22716.798303736556,2316.4687537269665,19309.27575407807,1968.998154729502,0.85,0.8499998765627989,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.955820953942,4632.441516551485,5.566384546343201,4.923600396047027,-2.4203622599960677,7.343962656043095,3.4842917024858977,3.5,0.9955119149959708,0.6,0.00022641791974915457,0.9888596832197942,0.00022896870364046238,199.07621500883852,0.0,0.0,0.0,0.001396176879668034,7.717838387863905e-05,0.0001492395358705155,0.0006011437371003572,0.09735561066769258,0.07165779786285893,0.025697812804833638,0.0973556106387307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535970.2760348057,579.6594747025381,0.0,0.09735561066769258,0.07165779786289175,0.02569781280484541,0.37521030678744316,0.37521030678744316,0.1345573104068472,0.0,1.2278178473934531e-11,4.980517698298968,1.2278178473934531e-11,1.2278178473934531e-11,4.980969397554929,1.2278178473934531e-11,24360.07226799838,20706.061427798624,0.85,1.0724654299910723,0.6664643483569526,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667101044676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.2959466219,1523.384595115573,0.37521030678744316,0.1345573104068472,6.112871282664199,3.4842917024858977
2277.0,-30.185145011180367,4.923879086080476,34.98430727423729,23.998553479928546,4.90645365753643,-26.676026136233048,-40.18962944447992,1.397334782589118,-5.09956807807032,-5.099568078044612,39.9695065489379,42214.43700734838,25716.557195986003,25716.557195986003,67930.99420333438,77297.1174900257,77297.1174900257,25716.557195986003,103013.67468601171,103013.67468601171,103013.67468601171,127374.47358105908,127374.47358105908,0.0,0.0,91504.29096081915,56421.61047814182,38980.75609186371,24360.798895047363,63341.55498691107,20706.67906079026,1523.3692912122672,0.0,0.8865220382313275,2.8913262277238667,0.0014959128700940735,0.0,-5.09956807807032,353281.700758291,1553218.8586746324,4.396544897006474,1553218.8586746324,4.396544897006474,0.85,0.09735244810191615,4.028046144702076,101325.0,128389.00963398082,1.26710100798402,1.0,0.0,4.02804614470091,1.2852161939104234,1.2855072050370258,3.1341389594899716,22716.79312342809,2316.468225482514,19309.273466412487,1968.9979214525335,0.85,0.8499999696919637,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.921246186143,4632.441516551485,5.566449258678519,4.923879086080476,-2.420205588730148,7.344084674810624,3.4842482430962765,3.5,0.9954994980275076,0.6,0.00022641791974915457,0.9888375167747216,0.00022897383635651176,199.0760388059866,0.0,0.0,0.0,0.001396176879668034,7.718017028546661e-05,0.00014923774946368798,0.0006011365413712226,0.0973524481019436,0.07165781034090399,0.025694637761039613,0.09735244807252103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535970.601855096,579.6593681290975,0.0,0.0973524481019436,0.07165781034088378,0.025694637761032365,0.3752102558380787,0.3752102558380787,0.13454064374018124,0.0,-2.5693225325085223e-11,4.980565426141538,-2.5693225325085223e-11,-2.5693225325085223e-11,4.981015641025294,-2.5693225325085223e-11,24360.798895047363,20706.67906079026,0.85,1.07245542388992,0.666457225688122,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667087787847102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.294073643036,1523.3692912122672,0.3752102558380787,0.13454064374018124,6.112871282664199,3.4842482430962765
2278.0,-30.184930044958797,4.924156891065584,34.984340163187994,23.998693387862318,4.906590960554468,-26.675818936201953,-40.18942904714493,1.3974798517976303,-5.09943216150657,-5.0994321615711815,39.96957251437213,42214.4759038729,25716.663401787107,25716.663401787107,67931.13930566,77297.12809618877,77297.12809618877,25716.663401787107,103013.79149797588,103013.79149797588,103013.79149797588,127375.31740946425,127375.31740946425,0.0,0.0,91504.2701244408,56421.61793212506,38980.724658128594,24361.525911488363,63342.250569616954,20707.297024765106,1523.3540063526739,0.0,0.8865224923164525,2.891259836003735,0.0014959128700940735,0.0,-5.09943216150657,353283.5738949388,1553221.7010976234,4.396529631914129,1553221.7010976234,4.396529631914129,0.8499999999999999,0.09734928574938521,4.028046144702076,101325.0,128388.9863056977,1.2671007777517662,1.0,0.0,4.028046144702491,1.2852155148100504,1.2855065257828844,3.134140615550696,22716.787950602953,2316.4676980011477,19309.271438031774,1968.9977146152637,0.85,0.8500000739549652,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.886828935787,4632.441516551485,5.566513716465012,4.924156891065584,-2.4200493010449815,7.3442061921105655,3.484204981916446,3.5,0.9954871376904132,0.6,0.00022641791974915457,0.9888153593767856,0.00022897896720764692,199.07586267110486,0.0,0.0,0.0,0.001396176879668034,7.718192342719546e-05,0.00014923599632195913,0.0006011294796354407,0.0973492857493644,0.07165782298220925,0.025691462767155147,0.09734928572030534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535970.9277485304,579.6592615317082,0.0,0.0973492857493644,0.07165782298222458,0.02569146276716064,0.3752102049858751,0.3752102049858751,0.13452397707351285,0.0,6.463096724473871e-11,4.980612936798593,6.463096724473871e-11,6.463096724473871e-11,4.981061693205959,6.463096724473871e-11,24361.525911488363,20707.297024765106,0.85,1.0724459376605129,0.6664505211648053,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667074573122417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.292203118584,1523.3540063526739,0.3752102049858751,0.13452397707351285,6.112871282664199,3.484204981916446
2279.0,-30.184715248034266,4.924433813467862,34.98437305913311,23.998833016399317,4.906727945171635,-26.675611920456713,-40.18922868473453,1.3976246175940692,-5.099296556746651,-5.099296556758077,39.969638496002545,42214.51422660459,25716.769311726646,25716.769311726646,67931.28353833123,77297.13881911254,77297.13881911254,25716.769311726646,103013.90813083919,103013.90813083919,103013.90813083919,127376.16145728518,127376.16145728518,0.0,0.0,91504.24934413879,56421.62475163096,38980.69399167537,24362.253326445996,63342.94731812137,20707.915327479095,1523.3387409090742,0.0,0.8865229447501427,2.891193418023562,0.0014959128700940735,0.0,-5.099296556746651,353285.44274222647,1553224.5442221584,4.396514422349022,1553224.5442221584,4.396514422349022,0.85,0.09734612361350457,4.028046144702076,101325.0,128388.96815529132,1.2671005986211825,1.0,0.0,4.028046144702255,1.2852148371307301,1.2855058479501174,3.1341422681477717,22716.78279169929,2316.467171939377,19309.265221406593,1968.997080695915,0.85,0.8499999933292577,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.852568635598,4632.441516551485,5.566577922057303,4.924433813467862,-2.4198933981658692,7.344327211633731,3.484161918230421,3.5,0.9954748337801202,0.6,0.00022641791974915457,0.9887932199638441,0.0002289840941237782,199.07568667524976,0.0,0.0,0.0,0.001396176879668034,7.718367630020084e-05,0.00014923424344895375,0.0006011224189820892,0.09734612361342065,0.07165783578929912,0.025688287824121542,0.0973461235848901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535971.2537220274,579.6591549081107,0.0,0.09734612361342065,0.07165783578936089,0.025688287824143688,0.37521015423004284,0.37521015423004284,0.13450731040685027,0.0,1.1425527191022411e-11,4.980660242681324,1.1425527191022411e-11,1.1425527191022411e-11,4.981107586668827,1.1425527191022411e-11,24362.253326445996,20707.915327479095,0.85,1.0724364181724335,0.6664437954646248,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667061400381792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.290338108185,1523.3387409090742,0.37521015423004284,0.13450731040685027,6.112871282664199,3.484161918230421
