time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2280.0,-30.184500590545337,4.924709856018283,34.98440596197485,23.998972435388737,4.906864660912666,-26.675405057035068,-40.1890245853923,1.397769127402414,-5.099161250105851,-5.099161250115754,39.96970448877365,42214.53639716331,25716.874893949458,25716.874893949458,67931.41129111277,77297.14963464752,77297.14963464752,25716.874893949458,103014.02452859697,103014.02452859697,103014.02452859697,127377.005632392,127377.005632392,0.0,0.0,91504.22860426933,56421.61536678499,38980.6813749826,24362.981103795028,63343.66247877763,20708.533938225773,1523.3234931704656,0.0,0.8865233956204693,2.891126976247588,0.0014959128700940735,0.0,-5.099161250105851,353287.30748870026,1553227.387831667,4.3964992653503305,1553227.387831667,4.3964992653503305,0.85,0.09734296167835937,4.028046144702076,101325.0,128388.94154211872,1.26710033596959,1.0,0.0,4.028046144698015,1.2852141606504572,1.2855051713166692,3.1341439178225747,22716.777642833385,2316.4666469011727,19309.263755286687,1968.9969311932912,0.85,0.8500001214467278,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.818464706084,4632.441516551485,5.5666418692461725,4.924709856018283,-2.4197378697669314,7.344447725785214,3.484119051306884,3.5,0.9954625860876811,0.6,0.00022641791974915457,0.9887710954568852,0.000228989217817429,199.0755107939534,0.0,0.0,0.0,0.001396176879668034,7.718546190364213e-05,0.00014923245784551244,0.0006011152264890315,0.09734296167833963,0.07165784875057729,0.025685112927762335,0.09734296164953934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535971.5797506139,579.659048266473,0.0,0.09734296167833963,0.07165784875059183,0.025685112927767543,0.37521010357055845,0.37521010357055845,0.13449064374018369,0.0,9.890754881780595e-12,4.980707332171733,9.890754881780595e-12,9.890754881780595e-12,4.981153242536152,9.890754881780595e-12,24362.981103795028,20708.533938225773,0.85,1.0724263270042556,0.6664366212058969,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667048269508152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.28847687174,1523.3234931704656,0.37521010357055845,0.13449064374018369,6.112871282664199,3.484119051306884
2281.0,-30.18428615738865,4.924985021031834,34.98443887177485,23.99911150513219,4.907001049620593,-26.67519842823811,-40.188824257906504,1.3979133204699876,-5.099026260275764,-5.099026260248737,39.96977049713331,42214.57348154294,25716.98019837384,25716.98019837384,67931.55367991677,77297.16053946574,77297.16053946574,25716.98019837384,103014.14073783958,103014.14073783958,103014.14073783958,127377.85001609358,127377.85001609358,0.0,0.0,91504.20791201277,56421.62085408962,38980.65228658128,24363.709278254006,63344.361564835286,20709.152886515905,1523.3082650580875,0.0,0.8865238448161902,2.8910605079358973,0.0014959128700940735,0.0,-5.099026260275764,353289.1678766958,1553230.2321149493,4.396484164657588,1553230.2321149493,4.396484164657588,0.85,0.0973397999615033,4.028046144702076,101325.0,128388.91960573793,1.2671001194743443,1.0,0.0,4.028046144702681,1.285213485653623,1.2855044961669957,3.1341455638815727,22716.772505787827,2316.4661230683087,19309.253621111013,1968.995897794967,0.85,0.8499998675512273,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.78451663471,4632.441516551485,5.5667055694423215,4.924985021031834,-2.419582729114551,7.3445677501463855,3.484076380498707,3.5,0.995450394428202,0.6,0.00022641791974915457,0.9887489946047429,0.00022899433626192078,199.0753350967757,0.0,0.0,0.0,0.001396176879668034,7.718721454539076e-05,0.0001492307052037638,0.0006011081667671928,0.09733979996144439,0.0716578618787658,0.025681938082678588,0.09733979993251922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535971.9058562644,579.6589415996043,0.0,0.09733979996144439,0.07165786187880917,0.025681938082694124,0.3752100530065618,0.3752100530065618,0.134473977073517,0.0,-2.7000623958883807e-11,4.980754192771769,-2.7000623958883807e-11,-2.7000623958883807e-11,4.981198584292599,-2.7000623958883807e-11,24363.709278254006,20709.152886515905,0.85,1.0724167392607837,0.666429851666194,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266703518037184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.286620001832,1523.3082650580875,0.3752100530065618,0.134473977073517,6.112871282664199,3.484076380498707
2282.0,-30.184071849258157,4.925259311294282,34.98447178839353,23.99925033040347,4.907137179298821,-26.6749919378834,-40.18862019348887,1.3980572679240137,-5.098891564090934,-5.098891564095028,39.96983651534377,42214.59446364537,25717.085168506226,25717.085168506226,67931.6796321516,77297.17152985258,77297.17152985258,25717.085168506226,103014.2566983588,103014.2566983588,103014.2566983588,127378.69450428637,127378.69450428637,0.0,0.0,91504.18725100775,56421.61018480017,38980.64118467509,24364.43780592757,63345.07899060266,20709.772135038434,1523.293054172987,0.0,0.8865242924761089,2.8909940165301253,0.0014959128700940735,0.0,-5.098891564090934,353291.02422542736,1553233.0768273745,4.396469115604505,1553233.0768273745,4.396469115604505,0.85,0.09733663844038122,4.028046144702076,101325.0,128388.89388338283,1.267099865614437,1.0,0.0,4.028046144703379,1.2852128118072625,1.2855038221680564,3.13414720713673,22716.767376500753,2316.4656000265895,19309.24822701296,1968.995347750043,0.85,0.8499998220251758,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.750723812703,4632.441516551485,5.56676901113872,4.925259311294282,-2.4194279588695395,7.344687270163822,3.484033905037826,3.5,0.995438258582236,0.6,0.00022641791974915457,0.988726907170968,0.0002289994518274023,199.07515950234884,0.0,0.0,0.0,0.001396176879668034,7.718899991895003e-05,0.00014922891983020455,0.0006011009752001106,0.09733663844032053,0.07165787515729821,0.025678763283022325,0.09733663841161473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535972.2320106279,579.6588349167815,0.0,0.09733663844032053,0.07165787515734288,0.025678763283038333,0.37521000253646236,0.37521000253646236,0.13445731040684808,0.0,4.092726157978177e-12,4.98080080985028,4.092726157978177e-12,4.092726157978177e-12,4.981243667685931,4.092726157978177e-12,24364.43780592757,20709.772135038434,0.85,1.0724065817682438,0.6664226351333143,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266702213286292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.284765793054,1523.293054172987,0.37521000253646236,0.13445731040684808,6.112871282664199,3.484033905037826
2283.0,-30.183857612418237,4.925532729192454,34.98450471202383,23.999388911202573,4.907272998259695,-26.674785542721057,-40.18841990092767,1.3982009285624803,-5.098757179338861,-5.098757179333026,39.9699025528117,42214.63089451588,25717.1898522193,25717.1898522193,67931.82074673517,77297.18266555127,77297.18266555127,25717.1898522193,103014.37251777056,103014.37251777056,103014.37251777056,127379.53926808192,127379.53926808192,0.0,0.0,91504.16663854464,56421.614867509015,38980.61307892847,24365.166750311364,63345.77982923984,20710.391737764658,1523.277863177738,0.0,0.8865247384753204,2.89092749808914,0.0014959128700940735,0.0,-5.098757179338861,353292.8762897024,1553235.9223748525,4.3964541223899145,1553235.9223748525,4.3964541223899145,0.85,0.09733347713960683,4.028046144702076,101325.0,128388.87757028746,1.2670997046167032,1.0,0.0,4.028046144705841,1.285212139304247,1.2855031495127662,3.134148847117698,22716.762259264662,2316.4650782137287,19309.24761440524,1968.9952852814408,0.85,0.8499999865311034,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.717085747327,4632.441516551485,5.566832205279744,4.925532729192454,-2.41927357159059,7.344806300783045,3.4839916243020506,3.5,0.9954261783720144,0.6,0.00022641791974915457,0.9887048276166289,0.000229004565796404,199.07498396664394,0.0,0.0,0.0,0.001396176879668034,7.719075232940781e-05,0.00014922716741974678,0.0006010939164099223,0.09733347713963998,0.07165788860423405,0.025675588535405924,0.09733347711051601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535972.5582601837,579.6587282028017,0.0,0.09733347713963998,0.07165788860420966,0.025675588535397177,0.3752099521579474,0.3752099521579474,0.13444064374018147,0.0,-5.8548721426632255e-12,4.980847236348097,-5.8548721426632255e-12,-5.8548721426632255e-12,4.981288738844569,-5.8548721426632255e-12,24365.166750311364,20710.391737764658,0.85,1.0723969446718922,0.6664158371451604,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667009126849131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.282916227356,1523.277863177738,0.3752099521579474,0.13444064374018147,6.112871282664199,3.4839916243020506
2284.0,-30.183643558174058,4.925805277402599,34.9845376425907,23.9995272475295,4.907408539858897,-26.67457933968164,-40.18821967821566,1.3983443213664406,-5.098623091431705,-5.098623091423455,39.969968602116886,42214.666702511284,25717.294214782672,25717.294214782672,67931.96091729395,77297.19389598392,77297.19389598392,25717.294214782672,103014.48811076659,103014.48811076659,103014.48811076659,127380.38417162097,127380.38417162097,0.0,0.0,91504.14608224331,56421.61888877044,38980.58577052542,24365.89606085438,63346.481831379795,20711.01165172622,1523.2626899357863,0.0,0.8865251829153704,2.890860955789312,0.0014959128700940735,0.0,-5.098623091431705,353294.72427051904,1553238.7684354929,4.396439181600041,1553238.7684354929,4.396439181600041,0.85,0.09733031603945175,4.028046144702076,101325.0,128388.8569701329,1.267099501308985,1.0,0.0,4.0280461447017455,1.2852114680557176,1.2855024781122462,3.134150484041159,22716.757155971256,2316.4645578226264,19309.24277779352,1968.994792084302,0.85,0.8499999645731984,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.683601853772,4632.441516551485,5.5668951450404345,4.925805277402599,-2.4191195562002226,7.344924833602821,3.4839495375534897,3.5,0.9954141535867114,0.6,0.00022641791974915457,0.9886827674120242,0.0002290096755118187,199.07480858085862,0.0,0.0,0.0,0.001396176879668034,7.71925041655007e-05,0.00014922541558365387,0.000601086859933302,0.09733031603941111,0.07165790220493046,0.025672413834480656,0.09733031601075551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535972.8845682674,579.658621469656,0.0,0.09733031603941111,0.07165790220496038,0.02567241383449137,0.3752099018722162,0.3752099018722162,0.13442397707351425,0.0,-8.242295734817162e-12,4.980893460047696,-8.242295734817162e-12,-8.242295734817162e-12,4.9813335859047925,-8.242295734817162e-12,24365.89606085438,20711.01165172622,0.85,1.0723872731893795,0.6664090172344742,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266699616221714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.281072377074,1523.2626899357863,0.3752099018722162,0.13442397707351425,6.112871282664199,3.4839495375534897
2285.0,-30.18342966564759,4.926076958303843,34.98457058012315,23.999665269535058,4.907543795049887,-26.674373310777806,-40.18801568364722,1.398487440180035,-5.098489313351479,-5.098489313347684,39.970034666139576,42214.68628133568,25717.39829185074,25717.39829185074,67932.08457318641,77297.2052155837,77297.2052155837,25717.39829185074,103014.60350743444,103014.60350743444,103014.60350743444,127381.22926759582,127381.22926759582,0.0,0.0,91504.1255648337,56421.60663058535,38980.57659360927,24366.625760161372,63347.20235377064,20711.631896137165,1523.247535719723,0.0,0.8865256257195361,2.890794387770309,0.0014959128700940735,0.0,-5.098489313351479,353296.56798889564,1553241.6151340704,4.396424295813963,1553241.6151340704,4.396424295813963,0.85,0.09732715515156166,4.028046144702076,101325.0,128388.83263968013,1.2670992611860856,1.0,0.0,4.028046144702362,1.2852107980904877,1.2855018079953162,3.134152117836839,22716.752062333082,2316.4640384160834,19309.242709781378,1968.9947851489937,0.85,0.850000152169564,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.650271619836,4632.441516551485,5.566957838744183,4.926076958303843,-2.4189659218278052,7.345042880131648,3.483907644145537,3.5,0.9954021840415821,0.6,0.00022641791974915457,0.9886607244042005,0.00022901478147177484,199.07463332788575,0.0,0.0,0.0,0.001396176879668034,7.71942890410182e-05,0.00014922363070813636,0.000601079670372355,0.09732715515156098,0.07165791596818664,0.025669239183374336,0.0973271551225514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535973.2109491092,579.6585147126892,0.0,0.09732715515156098,0.07165791596818714,0.025669239183374517,0.37520985167935994,0.37520985167935994,0.134407310406847,0.0,-3.808509063674137e-12,4.980939467809321,-3.808509063674137e-12,-3.808509063674137e-12,4.981378139768992,-3.808509063674137e-12,24366.625760161372,20711.631896137165,0.85,1.0723770276990434,0.6664017464509688,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666983238839882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.279232010016,1523.247535719723,0.37520985167935994,0.134407310406847,6.112871282664199,3.483907644145537
2286.0,-30.183215949952263,4.926347774388133,34.98460352463616,23.999803012143843,4.907678731907466,-26.674167472867932,-40.187819267716236,1.3986302548230807,-5.098355838993484,-5.098355838997649,39.970100744530434,42214.736619737305,25717.50206988516,25717.50206988516,67932.23868962246,77297.21663593421,77297.21663593421,25717.50206988516,103014.71870581937,103014.71870581937,103014.71870581937,127382.0745494719,127382.0745494719,0.0,0.0,91504.10509083438,56421.62507463723,38980.53335133016,24367.355843652527,63347.88919498269,20712.25246710465,1523.2324001040404,0.0,0.886526066920325,2.8907277946531655,0.0014959128700940735,0.0,-5.098355838993484,353298.4075289247,1553244.4624546608,4.396409463938769,1553244.4624546608,4.396409463938769,0.85,0.09732399447196344,4.028046144702076,101325.0,128388.81293034312,1.267099066670053,1.0,0.0,4.028046144704255,1.2852101295498315,1.2855011393032825,3.134153748160212,22716.746979471915,2316.4635201084893,19309.23396107896,1968.993893029624,0.85,0.849999957235419,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.6170944655305,4632.441516551485,5.567020284147719,4.926347774388133,-2.418812663620347,7.34516043800848,3.4838659433464167,3.5,0.9953902695275476,0.6,0.00022641791974915457,0.9886387001494101,0.00022901988331524618,199.07445822010774,0.0,0.0,0.0,0.001396176879668034,7.719600764237404e-05,0.00014922191210678054,0.0006010727477667894,0.0973239944718972,0.07165792989088669,0.025666064581010506,0.09732399444315443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535973.5374009867,579.6584079324657,0.0,0.0973239944718972,0.07165792989093546,0.02566606458102798,0.37520980157851913,0.37520980157851913,0.13439064374018014,0.0,4.149569576838985e-12,4.980985257235147,4.149569576838985e-12,4.149569576838985e-12,4.981422477336025,4.149569576838985e-12,24367.355843652527,20712.25246710465,0.85,1.0723678334494982,0.6663953157113374,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666970356604392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.27739553836,1523.2324001040404,0.37520980157851913,0.13439064374018014,6.112871282664199,3.4838659433464167
2287.0,-30.183002347579546,4.926617728388424,34.98463647602786,23.99994054520505,4.907813417608521,-26.67396176206581,-40.187615308072395,1.3987728320947883,-5.098222655953748,-5.098222655939994,39.97016683391501,42214.75521643039,25717.605519965167,25717.605519965167,67932.36073639555,77297.22815027618,77297.22815027618,25717.605519965167,103014.83367024135,103014.83367024135,103014.83367024135,127382.91995617456,127382.91995617456,0.0,0.0,91504.0846550153,56421.611721169495,38980.525482050885,24368.086285933205,63348.61176798409,20712.873343043222,1523.2172817409894,0.0,0.8865265065929819,2.890661178349424,0.0014959128700940735,0.0,-5.098222655953748,353300.24306151096,1553247.310255397,4.396394683444842,1553247.310255397,4.396394683444842,0.85,0.09732083398794968,4.028046144702076,101325.0,128388.78949070784,1.2670988353388388,1.0,0.0,4.02804614470092,1.2852094621210468,1.2855004717233722,3.1341553757738336,22716.74190608935,2316.463002767444,19309.23443737797,1968.9939415986062,0.85,0.8500001680347489,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.584069841083,4632.441516551485,5.567082475641551,4.926617728388424,-2.4186597720104643,7.345277500398888,3.483824434462351,3.5,0.9953784098463859,0.6,0.00022641791974915457,0.9886166881017711,0.00022902498255809986,199.0742832054883,0.0,0.0,0.0,0.001396176879668034,7.71977922871947e-05,0.00014922012746195986,0.0006010655591350998,0.09732083398798835,0.07165794396384197,0.02566289002414638,0.09732083395903243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535973.8639072272,579.6583011344406,0.0,0.09732083398798835,0.07165794396381349,0.025662890024136183,0.3752097515687169,0.3752097515687169,0.13437397707351378,0.0,-1.375610736431554e-11,4.981030825172354,-1.375610736431554e-11,-1.375610736431554e-11,4.981466604535342,-1.375610736431554e-11,24368.086285933205,20712.873343043222,0.85,1.0723575282943778,0.6663880081704554,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666957515392339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.275562653933,1523.2172817409894,0.3752097515687169,0.13437397707351378,6.112871282664199,3.483824434462351
2288.0,-30.1827889171713,4.926886822519882,34.98466943444265,24.000077798869484,4.9079477923191055,-26.67375623716927,-40.187415190134175,1.3989151123170636,-5.098089787549668,-5.098089787574459,39.97023294126287,42214.788909420466,25717.708704224977,25717.708704224977,67932.49761364545,77297.23977166896,77297.23977166896,25717.708704224977,103014.94847589394,103014.94847589394,103014.94847589394,127383.76561454852,127383.76561454852,0.0,0.0,91504.0642698046,56421.61340755622,38980.50095805375,24368.817138654584,63349.31809670833,20713.494567856396,1523.2021832618336,0.0,0.8865269445936373,2.8905945350869207,0.0014959128700940735,0.0,-5.098089787549668,353302.07426523656,1553250.158832362,4.396379959168542,1553250.158832362,4.396379959168542,0.85,0.09731767372379097,4.028046144702076,101325.0,128388.77067218829,1.267098649614491,1.0,0.0,4.0280461447014835,1.2852087960834924,1.285499805535007,3.1341569999964407,22716.73684527079,2316.46248670757,19309.226225829178,1968.9931042536625,0.85,0.8499999959214656,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.551197257845,4632.441516551485,5.567144427253226,4.926886822519882,-2.4185072637932183,7.3453940863131,3.483783116876419,3.5,0.995366604821834,0.6,0.00022641791974915457,0.9885946943033295,0.00022903007780019808,199.07410833207496,0.0,0.0,0.0,0.001396176879668034,7.719954335420446e-05,0.0001492183763949501,0.000601058505756382,0.09731767372369696,0.07165795820458011,0.025659715519116843,0.0973176736954709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535974.1905022622,579.6581943073481,0.0,0.09731767372369696,0.07165795820464933,0.025659715519141625,0.37520970164883477,0.37520970164883477,0.1343573104068463,0.0,2.4783730623312294e-11,4.9810761809858946,2.4783730623312294e-11,2.4783730623312294e-11,4.98151051236141,2.4783730623312294e-11,24368.817138654584,20713.494567856396,0.85,1.0723477324561015,0.6663811099746308,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666944715073987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.273734623137,1523.2021832618336,0.37520970164883477,0.1343573104068463,6.112871282664199,3.483783116876419
2289.0,-30.1825757487702,4.927155059339862,34.984702399729876,24.000214773137145,4.908081873656865,-26.673550977376156,-40.187215072195954,1.399057102262863,-5.0979572170640495,-5.097957217085032,39.97029905826879,42214.82170234759,25717.81158160244,25717.81158160244,67932.63328395002,77297.25144670506,77297.25144670506,25717.81158160244,103015.0630283075,103015.0630283075,103015.0630283075,127384.61137311725,127384.61137311725,0.0,0.0,91504.04392570132,56421.6141813442,38980.47749373013,24369.548344809755,63350.02583853989,20714.11609308829,1523.1871022041057,0.0,0.8865273810374998,2.890527868410325,0.0014959128700940735,0.0,-5.0979572170640495,353303.90137044794,1553253.0078303672,4.396365287236788,1553253.0078303672,4.396365287236788,0.85,0.09731451365624148,4.028046144702076,101325.0,128388.74344657864,1.2670983809186147,1.0,0.0,4.028046144701404,1.2852081314054593,1.285499140706471,3.1341586209053496,22716.731794657528,2316.461971688347,19309.222799249335,1968.9927548397604,0.85,0.8500000340625775,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.518476106499,4632.441516551485,5.567206130816985,4.927155059339862,-2.418355126267473,7.345510185607335,3.483741989820056,3.5,0.9953548542343017,0.6,0.00022641791974915457,0.9885727280312797,0.00022903516689162643,199.07393367364287,0.0,0.0,0.0,0.001396176879668034,7.720129445793634e-05,0.00014921662529121825,0.000601051452229746,0.09731451365629638,0.07165797259635664,0.02565654105993974,0.09731451362708761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535974.5171450605,579.6580874646118,0.0,0.09731451365629638,0.07165797259631622,0.025656541059925264,0.37520965181839855,0.37520965181839855,0.1343406437401813,0.0,2.0975221559638157e-11,4.98112127390101,2.0975221559638157e-11,2.0975221559638157e-11,4.9815539864058564,2.0975221559638157e-11,24369.548344809755,20714.11609308829,0.85,1.0723378938643184,0.6663741828604843,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666931955544138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.271910267395,1523.1871022041057,0.37520965181839855,0.1343406437401813,6.112871282664199,3.483741989820056
2290.0,-30.18236265182531,4.927422441428226,34.9847353718999,24.000351468008034,4.908215672267223,-26.673345810183207,-40.187014954257734,1.3991988306251661,-5.097824942324337,-5.097824942338148,39.970365189321406,42214.85426192396,25717.91414939628,25717.91414939628,67932.76841132024,77297.2632330245,77297.2632330245,25717.91414939628,103015.17738242078,103015.17738242078,103015.17738242078,127385.45731281323,127385.45731281323,0.0,0.0,91504.02360727736,56421.61463617705,38980.45441233367,24370.279930392448,63350.734342726115,20714.73794083358,1523.1720392073175,0.0,0.8865278159199039,2.8904611773714293,0.0014959128700940735,0.0,-5.097824942324337,353305.724407035,1553255.8574366623,4.396350667806315,1553255.8574366623,4.396350667806315,0.85,0.09731135379090622,4.028046144702076,101325.0,128388.72134316963,1.2670981627749285,1.0,0.0,4.028046144703288,1.2852074679526266,1.285498477103413,3.1341602388281107,22716.726750419395,2316.4614573192066,19309.215142382563,1968.9919740566415,0.85,0.849999885746131,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.485905862774,4632.441516551485,5.567267586368572,4.927422441428226,-2.41820335744066,7.345625798868886,3.4837010526316163,3.5,0.9953431578947475,0.6,0.00022641791974915457,0.9885507696487499,0.00022904025438127471,199.07375907406436,0.0,0.0,0.0,0.001396176879668034,7.720304559839131e-05,0.00014921487415076327,0.0006010443985551875,0.09731135379086542,0.07165798714274373,0.02565336664812169,0.09731135376226822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535974.8438573042,579.6579805991391,0.0,0.09731135379086542,0.07165798714277377,0.02565336664813245,0.37520960207380705,0.37520960207380705,0.13432397707351573,0.0,1.3812950783176348e-11,4.981166128595589,1.3812950783176348e-11,1.3812950783176348e-11,4.981597324923143,1.3812950783176348e-11,24370.279930392448,20714.73794083358,0.85,1.072328034017813,0.6663672441986623,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266691923668137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.270087777124,1523.1720392073175,0.37520960207380705,0.13432397707351573,6.112871282664199,3.4837010526316163
2291.0,-30.18214981070879,4.92768897116356,34.984768350932704,24.000487918406748,4.908349174962075,-26.673140902810395,-40.186814906168706,1.3993402670636856,-5.097692971837773,-5.097692971844613,39.970431333556355,42214.88594324446,25718.01643175993,25718.01643175993,67932.90237500439,77297.27509236304,77297.27509236304,25718.01643175993,103015.29152412296,103015.29152412296,103015.29152412296,127386.30341786421,127386.30341786421,0.0,0.0,91504.00334571145,56421.61419659276,38980.432387909656,24371.011893741248,63351.4442816509,20715.36010968006,1523.156994634458,0.0,0.8865282492004211,2.8903944614499175,0.0014959128700940735,0.0,-5.097692971837773,353307.5432577026,1553258.7076161823,4.396336102236105,1553258.7076161823,4.396336102236105,0.85,0.09730819413056645,4.028046144702076,101325.0,128388.7039165524,1.2670979907875886,1.0,0.0,4.028046144700204,1.285206805867018,1.2854978148678886,3.1341618534183695,22716.721720296802,2316.4609443894506,19309.212272140438,1968.9916813733985,0.85,0.8499999476107575,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.4534860111735,4632.441516551485,5.567328799746622,4.92768897116356,-2.41805196316887,7.34574093433243,3.483660304660506,3.5,0.9953315156172875,0.6,0.00022641791974915457,0.9885288381529772,0.00022904533586719285,199.07358468440282,0.0,0.0,0.0,0.001396176879668034,7.720479616433222e-05,0.00014921312358482237,0.0006010373471947981,0.09730819413053886,0.07165800184598493,0.025650192284553928,0.09730819410220998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535975.1706347249,579.657873712326,0.0,0.09730819413053886,0.07165800184600525,0.025650192284561196,0.3752095524135013,0.3752095524135013,0.13430731040684954,0.0,6.821210263296962e-12,4.98121072529824,6.821210263296962e-12,6.821210263296962e-12,4.981640310158014,6.821210263296962e-12,24371.011893741248,20715.36010968006,0.85,1.0723181317380077,0.6663602767375513,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666906558363207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.26827096096,1523.156994634458,0.3752095524135013,0.13430731040684954,6.112871282664199,3.483660304660506
2292.0,-30.181937128284396,4.9279546510560035,34.98480133678071,24.00062408940869,4.908482384470397,-26.672936167577408,-40.186614893004275,1.3994814237633506,-5.097561298551113,-5.097561298545941,39.97049749013153,42214.917086331065,25718.118412906842,25718.118412906842,67933.03549923791,77297.28703347858,77297.28703347858,25718.118412906842,103015.40544638543,103015.40544638543,103015.40544638543,127387.14967316837,127387.14967316837,0.0,0.0,91503.98311147747,56421.61316432973,38980.411052386386,24371.74422678294,63352.155279169325,20715.982592765497,1523.1419678922437,0.0,0.8865286809183357,2.890327721447381,0.0014959128700940735,0.0,-5.097561298551113,353309.3580196124,1553261.5583299315,4.396321589205427,1553261.5583299315,4.396321589205427,0.85,0.09730503466937246,4.028046144702076,101325.0,128388.67802716902,1.2670977352792403,1.0,0.0,4.02804614470245,1.2852061450915901,1.2854971539428415,3.134163464815224,22716.71669695962,2316.4604321516135,19309.20518985955,1968.9909591817338,0.85,0.8499998238056943,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.421215991288,4632.441516551485,5.56738976819804,4.9279546510560035,-2.4179009378881995,7.345855588944203,3.483619745199712,3.5,0.9953199271999178,0.6,0.00022641791974915457,0.9885069235333405,0.00022905041366816278,199.07341042506965,0.0,0.0,0.0,0.001396176879668034,7.720654646134706e-05,0.00014921137328780752,0.0006010302969176554,0.09730503466939372,0.07165801670160102,0.025647017967792698,0.09730503464027065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535975.4974731588,579.6577668055332,0.0,0.09730503466939372,0.07165801670158536,0.025647017967787095,0.3752095028348757,0.3752095028348757,0.13429064374018285,0.0,-5.172751116333529e-12,4.981255056009559,-5.172751116333529e-12,-5.172751116333529e-12,4.981683010849963,-5.172751116333529e-12,24371.74422678294,20715.982592765497,0.85,1.0723081985116742,0.666353289802149,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666893920476707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.266456122932,1523.1419678922437,0.3752095028348757,0.13429064374018285,6.112871282664199,3.483619745199712
2293.0,-30.181724509792115,4.928219483697066,34.984834329466025,24.000760015938454,4.908615341111256,-26.672731515200322,-40.186414879839845,1.399622346519474,-5.097429917555985,-5.09742991754849,39.970563660980446,42214.94802061175,25718.22008307252,25718.22008307252,67933.16810368426,77297.29909179865,77297.29909179865,25718.22008307252,103015.51917487117,103015.51917487117,103015.51917487117,127387.9961143212,127387.9961143212,0.0,0.0,91503.96291783183,56421.611846644955,38980.39007909653,24372.476939450025,63352.86701854655,20716.60539853252,1523.1269590246811,0.0,0.8865291110915109,2.890260957284639,0.0014959128700940735,0.0,-5.097429917555985,353311.1687603611,1553264.4096633499,4.396307128113677,1553264.4096633499,4.396307128113677,0.85,0.09730187540733859,4.028046144702076,101325.0,128388.6572599862,1.2670975303230811,1.0,0.0,4.028046144703966,1.2852054854119639,1.285496494113844,3.1341650735414603,22716.711683698868,2316.459920941287,19309.20283592659,1968.9907191473735,0.85,0.8499999077675732,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.389095277422,4632.441516551485,5.567450490231542,4.928219483697066,-2.417750277581528,7.345969761278594,3.4835793735858718,3.5,0.9953083924531062,0.6,0.00022641791974915457,0.9884850160250082,0.00022905549004642305,199.07323621842357,0.0,0.0,0.0,0.001396176879668034,7.720829679504797e-05,0.00014920962295410662,0.0006010232464927395,0.09730187540734903,0.07165803170940782,0.025643843697941208,0.09730187537851902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535975.8243821613,579.6576598756376,0.0,0.09730187540734903,0.07165803170940013,0.02564384369793846,0.37520945333518857,0.37520945333518857,0.13427397707351543,0.0,-7.503331289626658e-12,4.981299154183091,-7.503331289626658e-12,-7.503331289626658e-12,4.981725622107831,-7.503331289626658e-12,24372.476939450025,20716.60539853252,0.85,1.0722982447471057,0.6663462919247731,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666881322902694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.26464520048,1523.1269590246811,0.37520945333518857,0.13427397707351543,6.112871282664199,3.4835793735858718
2294.0,-30.18151213830771,4.928483471257825,34.984867329092445,24.000895663071447,4.908747978194067,-26.67252711705069,-40.18621490160001,1.3997629569370444,-5.097298847790682,-5.097298847786682,39.97062984852766,42214.978108951014,25718.321492708958,25718.321492708958,67933.29960165996,77297.31123813559,77297.31123813559,25718.321492708958,103015.63273084455,103015.63273084455,103015.63273084455,127388.84278468107,127388.84278468107,0.0,0.0,91503.94278297407,56421.60965378936,38980.37014353857,24373.210053836516,63353.58019737508,20717.228545761038,1523.1119695883401,0.0,0.8865295396146171,2.89019416672607,0.0014959128700940735,0.0,-5.097298847790682,353312.97521888255,1553267.2617201612,4.396292722501599,1553267.2617201612,4.396292722501599,0.85,0.09729871635872307,4.028046144702076,101325.0,128388.63226142027,1.2670972836064176,1.0,0.0,4.028046144702551,1.2852048271951149,1.2854958357479553,3.134166678702144,22716.706685032757,2316.459411219199,19309.19630272133,1968.9900529458412,0.85,0.8499998072098842,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.357123366718,4632.441516551485,5.567510977364035,4.928483471257825,-2.4175999957917713,7.346083467049596,3.4835391891843526,3.5,0.9952969111955293,0.6,0.00022641791974915457,0.9884631344903451,0.0002290605606307173,199.07306221446507,0.0,0.0,0.0,0.001396176879668034,7.721004685979893e-05,0.00014920787288935563,0.0006010161971511663,0.09729871635878176,0.07165804687998978,0.025640669478791983,0.09729871632953067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535976.1513737097,579.6575529187188,0.0,0.09729871635878176,0.07165804687994656,0.02564066947877651,0.37520940391409874,0.37520940391409874,0.13425731040684802,0.0,-3.979039320256561e-12,4.981343014238405,-3.979039320256561e-12,-3.979039320256561e-12,4.981767936891686,-3.979039320256561e-12,24373.210053836516,20717.228545761038,0.85,1.0722882493778092,0.6663392657120916,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666868765518133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.262840086663,1523.1119695883401,0.37520940391409874,0.13425731040684802,6.112871282664199,3.4835391891843526
2295.0,-30.18129982605706,4.928746616528054,34.98490033557489,24.001031030807667,4.90888035138045,-26.67232279862619,-40.1860186952166,1.3999033239495386,-5.0971680592419375,-5.097168059251383,39.97069604747883,42215.02368556811,25718.42256757246,25718.42256757246,67933.44625314057,77297.32349449315,77297.32349449315,25718.42256757246,103015.7460620656,103015.7460620656,103015.7460620656,127389.68958775785,127389.68958775785,0.0,0.0,91503.9226751744,56421.622866249265,38980.33312102793,24373.94352569224,63354.27664672017,20717.851996838403,1523.0969968445845,0.0,0.8865299666598768,2.8901273537021326,0.0014959128700940735,0.0,-5.0971680592419375,353314.7778087907,1553270.1142736329,4.39627836657951,1553270.1142736329,4.39627836657951,0.8499999999999999,0.09729555749823585,4.028046144702076,101325.0,128388.61661643804,1.267097129202448,1.0,0.0,4.028046144702023,1.2852041701183508,1.2854951785224094,3.134168281084199,22716.70169308407,2316.458902182098,19309.19450737385,1968.9898698713475,0.85,0.8499999149635525,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.325299658824,4632.441516551485,5.5675712142359775,4.928746616528054,-2.4174500700844517,7.3461966866125055,3.4834991912380096,3.5,0.9952854832108599,0.6,0.00022641791974915457,0.9884412595810433,0.0002290656299041211,199.07288825934305,0.0,0.0,0.0,0.001396176879668034,7.721176395163726e-05,0.0001492061557975173,0.0006010092806260069,0.09729555749828331,0.07165806219460936,0.025637495303673947,0.09729555746953933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535976.4784216476,579.6574459433357,0.0,0.09729555749828331,0.0716580621945744,0.02563749530366144,0.3752093545708397,0.3752093545708397,0.13424064374018096,0.0,9.43600753089413e-12,4.981386654083224,9.43600753089413e-12,9.43600753089413e-12,4.9818101602136835,9.43600753089413e-12,24373.94352569224,20717.851996838403,0.85,1.072278776568708,0.6663326600818126,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266685624821993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.261037111744,1523.0969968445845,0.3752093545708397,0.13424064374018096,6.112871282664199,3.4834991912380096
2296.0,-30.181087663830723,4.929008921834772,34.98493334901758,24.001166188996308,4.909012442064259,-26.672118643458997,-40.18581498004494,1.400043421692576,-5.097037572493662,-5.09703757254431,39.97076226317771,42215.03739372357,25718.52336319389,25718.52336319389,67933.56075691746,77297.33586202333,77297.33586202333,25718.52336319389,103015.85922521722,103015.85922521722,103015.85922521722,127390.53662077879,127390.53662077879,0.0,0.0,91503.90262497129,56421.604156672,38980.33163144365,24374.67739556157,63355.009027005224,20718.475786227336,1523.0820429612356,0.0,0.8865303921032487,2.8900605150861676,0.0014959128700940735,0.0,-5.097037572493662,353316.5762463309,1553272.9675499925,4.39626406451719,1553272.9675499925,4.39626406451719,0.85,0.09729239884600098,4.028046144702076,101325.0,128388.59245301354,1.2670968907279896,1.0,0.0,4.028046144701525,1.285203514302743,1.2854945225583054,3.1341698803923657,22716.696715434264,2316.458394603077,19309.18848946471,1968.9892562153957,0.85,0.8499998363030302,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.293623704747,4632.441516551485,5.567631213399079,4.929008921834772,-2.4173005151551235,7.346309436989895,3.4834593791799584,3.5,0.9952741083371309,0.6,0.00022641791974915457,0.9884194006506272,0.0002290706956987236,199.07271442744508,0.0,0.0,0.0,0.001396176879668034,7.721354679367535e-05,0.00014920437295547922,0.0006010020992560088,0.09729239884584585,0.07165807766801968,0.025634321177826172,0.09729239881811702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535976.8055523747,579.6573389408483,0.0,0.09729239884584585,0.07165807766813394,0.02563432117786704,0.3752093053057259,0.3752093053057259,0.1342239770735148,0.0,5.064748620497994e-11,4.98143009514115,5.064748620497994e-11,5.064748620497994e-11,4.981852231190828,5.064748620497994e-11,24374.67739556157,20718.475786227336,0.85,1.0722681884231224,0.6663251736848355,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666843770875653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.25924002922,1523.0820429612356,0.3752093053057259,0.1342239770735148,6.112871282664199,3.4834593791799584
2297.0,-30.180875818257505,4.929270389462518,34.98496636933728,24.00130103286358,4.909144225749959,-26.671914804004,-40.18561887843532,1.4001832114964878,-5.096907389064711,-5.096907388963253,39.97082849037269,42215.08137124748,25718.62388467043,25718.62388467043,67933.70525591791,77297.34827070762,77297.34827070762,25718.62388467043,103015.97215537805,103015.97215537805,103015.97215537805,127391.38378783954,127391.38378783954,0.0,0.0,91503.88261973248,56421.61572027246,38980.29655495558,24375.411632461484,63355.70818741707,20719.09988759226,1523.067107131269,0.0,0.8865308159556564,2.889993652092236,0.0014959128700940735,0.0,-5.096907389064711,353318.37051052623,1553275.8213277052,4.3962498159473125,1553275.8213277052,4.3962498159473125,0.8499999999999999,0.09728924039429428,4.028046144702076,101325.0,128388.57357881789,1.2670967044541612,1.0,0.0,4.0280461447016345,1.285202859929305,1.285493868036698,3.134171476185204,22716.69174894726,2316.457888162345,19309.19176748562,1968.9895904805026,0.85,0.8500001664362262,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.262094948103,4632.441516551485,5.5676909766167695,4.929270389462518,-2.417151331621239,7.3464217210837575,3.483419752308365,3.5,0.9952627863738186,0.6,0.00022641791974915457,0.9883975748650096,0.00022907575403559403,199.07254085529493,0.0,0.0,0.0,0.001396176879668034,7.721526304050574e-05,0.00014920265670864883,0.0006009951861345803,0.09728924039430054,0.0716580932950251,0.025631147099275445,0.09728924036574217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535977.1327399473,579.6572319197469,0.0,0.09728924039430054,0.07165809329502049,0.02563114709927379,0.3752092561201617,0.3752092561201617,0.13420731040685105,0.0,-1.0146550266654231e-10,4.981473275464282,-1.0146550266654231e-10,-1.0146550266654231e-10,4.981893791636992,-1.0146550266654231e-10,24375.411632461484,20719.09988759226,0.85,1.0722586361904178,0.6663185146059455,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266683133337481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.257447018288,1523.067107131269,0.3752092561201617,0.13420731040685105,6.112871282664199,3.483419752308365
2298.0,-30.180664114439406,4.929531021974508,34.984999396417656,24.001435632258676,4.909275741767226,-26.671711118872935,-40.18541897004468,1.4003227462007113,-5.096777494534251,-5.096777494524629,39.97089472793319,42215.10918832045,25718.724098561164,25718.724098561164,67933.83328688162,77297.36074676999,77297.36074676999,25718.724098561164,103016.08484533115,103016.08484533115,103016.08484533115,127392.23106952163,127392.23106952163,0.0,0.0,91503.86263098507,56421.61107253529,38980.27950938864,24376.14622419048,63356.42573357912,20719.72429056191,1523.0521883066413,0.0,0.886531238295005,2.8899267662326324,0.0014959128700940735,0.0,-5.096777494534251,353320.16080008144,1553278.675555439,4.396235618250859,1553278.675555439,4.396235618250859,0.85,0.09728608213316217,4.028046144702076,101325.0,128388.55030621093,1.2670964747713884,1.0,0.0,4.028046144702677,1.2852022067506852,1.2854932147101792,3.1341730690659104,22716.686786554408,2316.4573821391004,19309.181822286395,1968.9885763524135,0.85,0.84999991432356,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.230712825381,4632.441516551485,5.567750497318233,4.929531021974508,-2.4170025088324265,7.346533530806935,3.48338030991246,3.5,0.9952515171178458,0.6,0.00022641791974915457,0.988375764203311,0.00022908080909051908,199.0723673995919,0.0,0.0,0.0,0.001396176879668034,7.721701263991734e-05,0.00014920090710923722,0.0006009881386674155,0.09728608213311524,0.07165810906774402,0.025627973065371217,0.09728608210489094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535977.4599787791,579.6571248818576,0.0,0.09728608213311524,0.07165810906777859,0.025627973065383582,0.37520920701138005,0.37520920701138005,0.1341906437401775,0.0,-9.606537787476555e-12,4.981516175571926,-9.606537787476555e-12,-9.606537787476555e-12,4.981935019648176,-9.606537787476555e-12,24376.14622419048,20719.72429056191,0.85,1.07224851307981,0.6663114072413069,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666818935608937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.25565473581,1523.0521883066413,0.37520920701138005,0.1341906437401775,6.112871282664199,3.48338030991246
2299.0,-30.180452459632335,4.929790821803697,34.98503243039797,24.001569987181597,4.909406976916105,-26.671507505931768,-40.18521913150323,1.4004620232155445,-5.096647894303771,-5.096647894301427,39.97096098307128,42215.13685052003,25718.824020497395,25718.824020497395,67933.96087101742,77297.37336067576,77297.37336067576,25718.824020497395,103016.19738117316,103016.19738117316,103016.19738117316,127393.07859712296,127393.07859712296,0.0,0.0,91503.84268623758,56421.60617608186,38980.262789061904,24376.8812159498,63357.14400501171,20720.34903355733,1523.0372880010582,0.0,0.8865316590675054,2.889859855175347,0.0014959128700940735,0.0,-5.096647894303771,353321.94704048615,1553281.5305449166,4.39622147323594,1553281.5305449166,4.39622147323594,0.85,0.09728292407627775,4.028046144702076,101325.0,128388.52753468876,1.267096250033938,1.0,0.0,4.028046144702318,1.285201554779002,1.2854925625908702,3.134174659004923,22716.681835084943,2316.456877229731,19309.18112251045,1968.9885049951258,0.85,0.8500000687903392,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.199476842965,4632.441516551485,5.5678097794718235,4.929790821803697,-2.416854050100707,7.346644871904404,3.4833410513693477,3.5,0.9952403003912422,0.6,0.00022641791974915457,0.9883539591099142,0.0002290858630779004,199.0721939843473,0.0,0.0,0.0,0.001396176879668034,7.721876166464098e-05,0.0001491991580845136,0.0006009810935151206,0.09728292407627193,0.07165812499630647,0.025624799079965458,0.09728292404780808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535977.7873045012,579.6570178155254,0.0,0.09728292407627193,0.07165812499631076,0.02562479907996699,0.37520915797581156,0.37520915797581156,0.13417397707351084,0.0,-2.3305801732931286e-12,4.981558855189917,-2.3305801732931286e-12,-2.3305801732931286e-12,4.981976257109295,-2.3305801732931286e-12,24376.8812159498,20720.34903355733,0.85,1.0722383708716996,0.6663042899657963,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666806577456335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.253866675022,1523.0372880010582,0.37520915797581156,0.13417397707351084,6.112871282664199,3.4833410513693477
2300.0,-30.180241052414715,4.930049791316493,34.98506547125906,24.001704062707745,4.909537925763748,-26.6713041444575,-40.18502306481821,1.4006010178064463,-5.096518590539631,-5.096518590534323,39.9710272514513,42215.17934274195,25718.92365846447,25718.92365846447,67934.10300120641,77297.38604987519,77297.38604987519,25718.92365846447,103016.30970833966,103016.30970833966,103016.30970833966,127393.92629092674,127393.92629092674,0.0,0.0,91503.82280108602,56421.616093952325,38980.22967459299,24377.616582587085,63357.84625718008,20720.97409519902,1523.0224056241057,0.0,0.8865320782779168,2.8897929198643935,0.0014959128700940735,0.0,-5.096518590539631,353323.72920186457,1553284.3861086913,4.396207380742472,1553284.3861086913,4.396207380742472,0.85,0.09727976621800767,4.028046144702076,101325.0,128388.50515289922,1.2670960291428495,1.0,0.0,4.028046144704604,1.2852009041300376,1.2854919117945796,3.134176245719879,22716.676898410722,2316.456373829057,19309.171720186492,1968.9875462249079,0.85,0.8499998396128695,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.168386479358,4632.441516551485,5.567868825424428,4.930049791316493,-2.416705956694892,7.346755748011384,3.4833019760211106,3.5,0.9952291360060316,0.6,0.00022641791974915457,0.9883321800416256,0.00022909091125578702,199.0720207722619,0.0,0.0,0.0,0.001396176879668034,7.722047771296123e-05,0.00014919744203619335,0.0006009741811933,0.097279766218062,0.07165814107655141,0.025621625141510587,0.09727976618904326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535978.1146956927,579.6569107277573,0.0,0.097279766218062,0.07165814107651139,0.025621625141496282,0.3752091090140373,0.3752091090140373,0.13415731040684462,0.0,-5.286437954055145e-12,4.981601296404563,-5.286437954055145e-12,-5.286437954055145e-12,4.982017180089088,-5.286437954055145e-12,24377.616582587085,20720.97409519902,0.85,1.072228729579136,0.6662975753844833,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666794258801504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.25208468918,1523.0224056241057,0.3752091090140373,0.13415731040684462,6.112871282664199,3.4833019760211106
