time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2301.0,-30.180029749372146,4.9303079330071595,34.98509851901085,24.001837893761717,4.909668583879731,-26.671100905807002,-40.18482326120136,1.4007397403146058,-5.096389576251511,-5.096389576279354,39.971093533881636,42215.2058075124,25719.02299712001,25719.02299712001,67934.22880463241,77297.39884251684,77297.39884251684,25719.02299712001,103016.42183963684,103016.42183963684,103016.42183963684,127394.77416585037,127394.77416585037,0.0,0.0,91503.80294387364,56421.609908869315,38980.21448333814,24378.35232621352,63358.56680955166,20721.599477281492,1523.0075408948478,0.0,0.8865324959589543,2.8897259606950274,0.0014959128700940735,0.0,-5.096389576251511,353325.50738049543,1553287.2422818602,4.396193339670574,1553287.2422818602,4.396193339670574,0.85,0.09727660855576606,4.028046144702076,101325.0,128388.48327219451,1.2670958131970838,1.0,0.0,4.028046144703484,1.2852002547553787,1.285491262272883,3.134177829328833,22716.671968672665,2316.455871135675,19309.171577752735,1968.9875317007068,0.85,0.8500000178010657,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.137441200295,4632.441516551485,5.56792763248821,4.9303079330071595,-2.4165582231263536,7.346866156133514,3.48326308319381,3.5,0.9952180237696601,0.6,0.00022641791974915457,0.988310412222687,0.00022909595704850055,199.07184764583138,0.0,0.0,0.0,0.001396176879668034,7.722222650456658e-05,0.000149195693244588,0.0006009671369800163,0.0972766085557302,0.07165815730642415,0.02561845124930605,0.09727660852750963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535978.4421563483,579.6568036172459,0.0,0.0972766085557302,0.07165815730645056,0.025618451249315492,0.37520906012528843,0.37520906012528843,0.13414064374017812,0.0,2.7853275241795927e-11,4.981643513973722,2.7853275241795927e-11,2.7853275241795927e-11,4.982057951578213,2.7853275241795927e-11,24378.35232621352,20721.599477281492,0.85,1.072218521117036,0.6662904155393272,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666781979532091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.25030479845,1523.0075408948478,0.37520906012528843,0.13414064374017812,6.112871282664199,3.48326308319381
2302.0,-30.179818638724765,4.930565249337128,34.985131573610296,24.001971480343514,4.90979897341549,-26.670897867198388,-40.18462345758451,1.4008782018891173,-5.096260852071964,-5.096260852043984,39.971159828839866,42215.23161454221,25719.12204040378,25719.12204040378,67934.353654946,77297.41171605654,77297.41171605654,25719.12204040378,103016.53375646033,103016.53375646033,103016.53375646033,127395.6221941838,127395.6221941838,0.0,0.0,91503.7831366013,56421.60303508685,38980.20011279383,24379.088437723472,63359.2885505173,20722.22517206495,1522.9926935714604,0.0,0.8865329121129102,2.889658977992316,0.0014959128700940735,0.0,-5.096260852071964,353327.281567617,1553290.0989990865,4.396179349943092,1553290.0989990865,4.396179349943092,0.85,0.09727345108720863,4.028046144702076,101325.0,128388.4617812225,1.2670956010976808,1.0,0.0,4.02804614470283,1.2851996066028324,1.2854906139735756,3.1341794099590556,22716.667051332686,2316.455369706545,19309.162711170848,1968.9866275609763,0.85,0.8499998114837037,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.1066405053225,4632.441516551485,5.567986202109018,4.930565249337128,-2.4164108493579017,7.3469760986950305,3.4832243722560223,3.5,0.9952069635017207,0.6,0.00022641791974915457,0.9882886647401606,0.0002291009983491858,199.07167467733623,0.0,0.0,0.0,0.001396176879668034,7.722397533278905e-05,0.00014919394441636553,0.0006009600926192369,0.09727345108719501,0.07165817368441038,0.025615277402784638,0.09727345105891838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535978.7696789467,579.6566964864517,0.0,0.09727345108719501,0.0716581736844204,0.025615277402788225,0.3752090113096861,0.3752090113096861,0.1341239770735136,0.0,-2.7966962079517543e-11,4.981685499357127,-2.7966962079517543e-11,-2.7966962079517543e-11,4.982098456021674,-2.7966962079517543e-11,24379.088437723472,20722.22517206495,0.85,1.0722082777299642,0.6662832329766989,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666769739529682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.24852986766,1522.9926935714604,0.3752090113096861,0.1341239770735136,6.112871282664199,3.4832243722560223
2303.0,-30.179607765692474,4.930821742509377,34.98516463504215,24.00210475260394,4.909929081974607,-26.670695070498372,-40.18442753059787,1.4010163867804506,-5.096132429128886,-5.0961324291631795,39.97122613704923,42215.27228619106,25719.220819330098,25719.220819330098,67934.49310552116,77297.42464368806,77297.42464368806,25719.220819330098,103016.64546301815,103016.64546301815,103016.64546301815,127396.47038944338,127396.47038944338,0.0,0.0,91503.76336603794,56421.611008540705,38980.16928610803,24379.82492642522,63359.994212533245,20722.851187461434,1522.9778644803164,0.0,0.8865333266804469,2.8895919706190982,0.0014959128700940735,0.0,-5.096132429128886,353329.0516098034,1553292.9562910865,4.396165413554658,1553292.9562910865,4.396165413554658,0.8499999999999999,0.09727029381968709,4.028046144702076,101325.0,128388.44073565923,1.2670953933941203,1.0,0.0,4.0280461447022695,1.2851989597461193,1.285489966970395,3.1341809874307587,22716.662143106052,2316.4548692067174,19309.15861589504,1968.9862099590628,0.85,0.8499998148607804,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.075983889391,4632.441516551485,5.568044541599812,4.930821742509377,-2.4162638433575068,7.347085585866884,3.483185842570575,3.5,0.9951959550201642,0.6,0.00022641791974915457,0.9882669422507819,0.00022910603407768235,199.07150190382544,0.0,0.0,0.0,0.001396176879668034,7.722569026545004e-05,0.00014919222948370453,0.0006009531847913435,0.0972702938196936,0.07165819021582695,0.025612103603866655,0.09727029379122165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535979.0972670597,579.6565893342064,0.0,0.0972702938196936,0.07165819021582215,0.025612103603864938,0.37520896256666014,0.37520896256666014,0.13410731040684526,0.0,3.427658157306723e-11,4.981727215804199,3.427658157306723e-11,3.427658157306723e-11,4.982138522517403,3.427658157306723e-11,24379.82492642522,20722.851187461434,0.85,1.072198537102818,0.6662764542652129,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666757538677422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.246758125977,1522.9778644803164,0.37520896256666014,0.13410731040684526,6.112871282664199,3.483185842570575
2304.0,-30.17939692894446,4.931077415060852,34.9851977033864,24.00223781531679,4.910058894703255,-26.670492336063614,-40.18422776190562,1.4011543018223551,-5.0960042910809875,-5.096004291094739,39.97129246125307,42215.2971684581,25719.31929382309,25719.31929382309,67934.61646228119,77297.43770578527,77297.43770578527,25719.31929382309,103016.75699960836,103016.75699960836,103016.75699960836,127397.31880137368,127397.31880137368,0.0,0.0,91503.74362475211,56421.60308742493,38980.156152585754,24380.561801765325,63360.71795435108,20723.477531500524,1522.9630530631198,0.0,0.8865337397350475,2.8895249392674685,0.0014959128700940735,0.0,-5.0960042910809875,353330.81773224333,1553295.8142754287,4.396151528034918,1553295.8142754287,4.396151528034918,0.85,0.09726713674802659,4.028046144702076,101325.0,128388.42019118079,1.2670951906358825,1.0,0.0,4.028046144700752,1.2851983141532466,1.2854893212313407,3.1341825618219517,22716.65724214784,2316.4543694480626,19309.159285056652,1968.9862781945571,0.85,0.8500000276991012,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.045470788666,4632.441516551485,5.568102642954004,4.931077415060852,-2.41611719260744,7.347194607668292,3.483147493426432,3.5,0.9951849981218377,0.6,0.00022641791974915457,0.9882452240139912,0.00022911106904165423,199.0713291603431,0.0,0.0,0.0,0.001396176879668034,7.722743886049376e-05,0.00014919048088866081,0.0006009461413698189,0.09726713674793219,0.07165820689664362,0.025608929851288577,0.09726713672008319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535979.4249342417,579.6564821560751,0.0,0.09726713674793219,0.07165820689671316,0.025608929851313432,0.3752089138933701,0.3752089138933701,0.13409064374018104,0.0,1.375610736431554e-11,4.981768714812574,1.375610736431554e-11,1.375610736431554e-11,4.982178609471703,1.375610736431554e-11,24380.561801765325,20723.477531500524,0.85,1.0721882367435518,0.6662692363882708,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666745376870705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.2449886611,1522.9630530631198,0.3752089138933701,0.13409064374018104,6.112871282664199,3.483147493426432
2305.0,-30.179186384132805,4.931332269394556,34.98523077851948,24.002370598632865,4.910188451557698,-26.67028988995758,-40.18403183491898,1.4012919573825078,-5.095876443121313,-5.095876443078052,39.97135879568285,42215.33672362029,25719.41747995551,25719.41747995551,67934.75420357581,77297.45081366223,77297.45081366223,25719.41747995551,103016.86829361774,103016.86829361774,103016.86829361774,127398.16732492657,127398.16732492657,0.0,0.0,91503.72394385199,56421.60985381017,38980.12676671313,24381.299031308834,63361.42579802197,20724.10417661251,1522.9482586599775,0.0,0.8865341512710434,2.889457884963803,0.0014959128700940735,0.0,-5.095876443121313,353332.5798633128,1553298.672704972,4.396137693574331,1553298.672704972,4.396137693574331,0.85,0.09726397986569538,4.028046144702076,101325.0,128388.40003643502,1.267094991724007,1.0,0.0,4.028046144703529,1.2851976697756784,1.2854886767078664,3.134184133250989,22716.652356180948,2316.453871218097,19309.155721818854,1968.9859148454218,0.85,0.850000053663939,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4619.015100722374,4632.441516551485,5.56816051022072,4.931332269394556,-2.4159709005435075,7.347303169938064,3.4831093242169753,3.5,0.9951740926334215,0.6,0.00022641791974915457,0.9882235363632393,0.00022911609713566932,199.07115665635018,0.0,0.0,0.0,0.001396176879668034,7.722915386426644e-05,0.00014918876588488814,0.0006009392332554843,0.09726397986568855,0.0716582237223242,0.025605756143364355,0.09726397983724813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535979.7526519949,579.6563749613813,0.0,0.09726397986568855,0.07165822372232922,0.025605756143366153,0.3752088652904884,0.3752088652904884,0.1340739770735151,0.0,-4.32578417530749e-11,4.981809953211439,-4.32578417530749e-11,-4.32578417530749e-11,4.982218253069675,-4.32578417530749e-11,24381.299031308834,20724.10417661251,0.85,1.0721784326655195,0.6662624174239806,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666733253989106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.24322549843,1522.9482586599775,0.3752088652904884,0.1340739770735151,6.112871282664199,3.4831093242169753
2306.0,-30.17897603732985,4.931586307654614,34.98526386049416,24.00250310255217,4.910317692571453,-26.670087653649553,-40.18383597778154,1.4014293088911696,-5.0957488964975255,-5.095748896541333,39.971425145227016,42215.37560425199,25719.515408793057,25719.515408793057,67934.89101304504,77297.46399139502,77297.46399139502,25719.515408793057,103016.97940018808,103016.97940018808,103016.97940018808,127399.01604972637,127399.01604972637,0.0,0.0,91503.7042850772,56421.61589793437,38980.09820793648,24382.03664953829,63362.13485747477,20724.731152107546,1522.9334828122792,0.0,0.8865345612132456,2.889390805490992,0.0014959128700940735,0.0,-5.0957488964975255,353334.33784793527,1553301.5317914714,4.3961239127004035,1553301.5317914714,4.3961239127004035,0.85,0.09726082318666414,4.028046144702076,101325.0,128388.38038277408,1.2670947977574545,1.0,0.0,4.0280461447016,1.2851970268220458,1.28548803360865,3.134185701209078,22716.647475706868,2316.4533735482423,19309.152464187333,1968.985582659454,0.85,0.8500000928762265,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.984873180942,4632.441516551485,5.568218150729919,4.931586307654614,-2.415824975220281,7.347411282874895,3.483071334299411,3.5,0.9951632383712603,0.6,0.00022641791974915457,0.9882018696214836,0.0002291211206024946,199.07098431488873,0.0,0.0,0.0,0.001396176879668034,7.723086829182253e-05,0.00014918705145733205,0.0006009323274621766,0.09726082318672306,0.07165824070290808,0.025602582483814983,0.09726082315823995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535980.0804444702,579.656267742227,0.0,0.09726082318672306,0.07165824070286467,0.025602582483799475,0.37520881675578915,0.37520881675578915,0.13405731040684557,0.0,4.382627594168298e-11,4.981850916123108,4.382627594168298e-11,4.382627594168298e-11,4.9822575395382955,4.382627594168298e-11,24382.03664953829,20724.731152107546,0.85,1.072168593527603,0.6662555751824054,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666721169918538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.24146351519,1522.9334828122792,0.37520881675578915,0.13405731040684557,6.112871282664199,3.483071334299411
2307.0,-30.178765806830974,4.931839532539545,34.98529694919434,24.002635361999296,4.91044668130949,-26.669885547232372,-40.1836401206441,1.4015664217109411,-5.095621624560238,-5.095621624482138,39.97149150507315,42215.41409261883,25719.61301380831,25719.61301380831,67935.02710642714,77297.47725816109,77297.47725816109,25719.61301380831,103017.0902719694,103017.0902719694,103017.0902719694,127399.8648883296,127399.8648883296,0.0,0.0,91503.68466032787,56421.6214947856,38980.07018393585,24382.774616360202,63362.84480029605,20725.35842390617,1522.9187230511789,0.0,0.886534969715354,2.8893237043440676,0.0014959128700940735,0.0,-5.095621624560238,353336.0920533777,1553304.3913242498,4.396110180246165,1553304.3913242498,4.396110180246165,0.85,0.09725766668776886,4.028046144702076,101325.0,128388.3610631697,1.2670946070877838,1.0,0.0,4.02804614470033,1.2851963849863768,1.2854873916276504,3.134187266442376,22716.64260367993,2316.4528767397564,19309.144953257208,1968.9848167577316,0.85,0.8499999445397476,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.954787595822,4632.441516551485,5.568275550754077,4.931839532539545,-2.4156793964147303,7.347518928954275,3.4830335229568528,3.5,0.9951524351305293,0.6,0.00022641791974915457,0.9881802153715888,0.00022912614139316062,199.07081206901574,0.0,0.0,0.0,0.001396176879668034,7.72325827545659e-05,0.00014918533699458868,0.0006009254215271328,0.09725766668770354,0.07165825782107338,0.025599408866630157,0.0972576666598596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535980.408287889,579.6561605063857,0.0,0.09725766668770354,0.07165825782112151,0.025599408866647355,0.3752087682864152,0.3752087682864152,0.13404064374018188,0.0,-7.810285751475021e-11,4.981891613441292,-7.810285751475021e-11,-7.810285751475021e-11,4.9822966521255125,-7.810285751475021e-11,24382.774616360202,20725.35842390617,0.85,1.0721587283610998,0.6662487176147366,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666709124557194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.239704583342,1522.9187230511789,0.3752087682864152,0.13404064374018188,6.112871282664199,3.4830335229568528
2308.0,-30.178555768925733,4.932091946190822,34.985330044711795,24.00276734204965,4.910575391105658,-26.669683642055706,-40.18344049165023,1.4017032642355982,-5.095494652088064,-5.0954946520567,39.97155788104293,42215.43624313708,25719.710361846715,25719.710361846715,67935.1466049838,77297.49060807421,77297.49060807421,25719.710361846715,103017.20096992093,103017.20096992093,103017.20096992093,127400.71394691593,127400.71394691593,0.0,0.0,91503.6650837176,56421.61071878023,38980.06040548596,24383.512976994996,63363.57338248096,20725.986030445747,1522.9039818632134,0.0,0.8865353766297126,2.8892565778920365,0.0014959128700940735,0.0,-5.095494652088064,353337.8421380582,1553307.2515559178,4.396096501175214,1553307.2515559178,4.396096501175214,0.85,0.09725451039145452,4.028046144702076,101325.0,128388.33751218225,1.267094374657609,1.0,0.0,4.0280461447011335,1.2851957444166189,1.2854867509128485,3.134188828590078,22716.637743603962,2316.4523811499303,19309.137714004337,1968.9840785593794,0.85,0.8499998077154252,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.92484353437,4632.441516551485,5.568332725276856,4.932091946190822,-2.415534182202047,7.34762612839287,3.4829958896432314,3.5,0.995141682755209,0.6,0.00022641791974915457,0.9881585814704178,0.000229131157685476,199.07063998123607,0.0,0.0,0.0,0.001396176879668034,7.723433027099103e-05,0.00014918358947816355,0.0006009183824503339,0.0972545103915431,0.07165827509362302,0.025596235297920086,0.09725451036244605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535980.7362110146,579.6560532444505,0.0,0.0972545103915431,0.07165827509355775,0.02559623529789677,0.3752087198804974,0.3752087198804974,0.13402397707351021,0.0,-3.1377567211166024e-11,4.98193205216171,-3.1377567211166024e-11,-3.1377567211166024e-11,4.982335485430326,-3.1377567211166024e-11,24383.512976994996,20725.986030445747,0.85,1.072148286128175,0.6662414063725925,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666697117776986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.237950333092,1522.9039818632134,0.3752087198804974,0.13402397707351021,6.112871282664199,3.4829958896432314
2309.0,-30.178345920322393,4.932343550950546,34.985363147018404,24.002899112552427,4.910703826346819,-26.669481934677016,-40.18324470436198,1.4018398407014694,-5.095367969160861,-5.095367969153647,39.97162426982842,42215.47342712664,25719.80742883314,25719.80742883314,67935.28085595978,77297.50402833274,77297.50402833274,25719.80742883314,103017.31145716588,103017.31145716588,103017.31145716588,127401.56316504351,127401.56316504351,0.0,0.0,91503.64554305458,56421.61494184862,38980.034001339955,24384.25170787762,63364.28570921758,20726.613951695977,1522.8892581197504,0.0,0.8865357820188808,2.8891894278521373,0.0014959128700940735,0.0,-5.095367969160861,353339.588238677,1553310.112344751,4.39608287338442,1553310.112344751,4.39608287338442,0.85,0.09725135428708184,4.028046144702076,101325.0,128388.31913907142,1.2670941933291036,1.0,0.0,4.028046144703811,1.2851951050929387,1.2854861114444063,3.1341903877005417,22716.63289245223,2316.451886470123,19309.139728586997,1968.9842839896396,0.85,0.8500000779165913,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.895040433788,4632.441516551485,5.568389669754791,4.932343550950546,-2.4153893248283613,7.347732875778908,3.4829584336489328,3.5,0.9951309810425523,0.6,0.00022641791974915457,0.9881369675775282,0.0002291361695577795,199.07046804885192,0.0,0.0,0.0,0.001396176879668034,7.723604419332211e-05,0.00014918187555583245,0.0006009114786920957,0.09725135428715256,0.07165829251233566,0.0255930617748169,0.0972513542585505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535981.0641975066,579.6559459617691,0.0,0.09725135428715256,0.07165829251228355,0.02559306177479829,0.37520867153678783,0.37520867153678783,0.13400731040684233,0.0,-7.219114195322618e-12,4.981972217285147,-7.219114195322618e-12,-7.219114195322618e-12,4.982374004783878,-7.219114195322618e-12,24384.25170787762,20726.613951695977,0.85,1.0721383520003487,0.6662345034686562,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666685149476231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.23619923223,1522.8892581197504,0.37520867153678783,0.13400731040684233,6.112871282664199,3.4829584336489328
2310.0,-30.178136286266582,4.932594349147417,34.98539625611998,24.003030568733834,4.910831943069384,-26.66928045227831,-40.183048917073734,1.4019761090811145,-5.095241575481452,-5.095241575539438,39.97169067236141,42215.50987884594,25719.904216375504,25719.904216375504,67935.41409522145,77297.51752904842,77297.51752904842,25719.904216375504,103017.42174542393,103017.42174542393,103017.42174542393,127402.4125596699,127402.4125596699,0.0,0.0,91503.62604061203,56421.61839040933,38980.00850022522,24384.990814245968,63364.99931447119,20727.24219210907,1522.8745519352517,0.0,0.8865361858813043,2.8891222539956485,0.0014959128700940735,0.0,-5.095241575481452,353341.3303592695,1553312.9737273494,4.396069296925938,1553312.9737273494,4.396069296925938,0.85,0.09724819837542836,4.028046144702076,101325.0,128388.30126704543,1.2670940169459208,1.0,0.0,4.028046144702388,1.2851944672120648,1.2854854734190972,3.134191943293998,22716.62805078909,2316.451392757883,19309.137559623272,1968.984062816892,0.85,0.8500001636005369,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.865377782261,4632.441516551485,5.568446385143371,4.932594349147417,-2.415244823755289,7.347839172902706,3.4829211543284337,3.5,0.9951203298081239,0.6,0.00022641791974915457,0.988115376291663,0.0002291411764068355,199.07029629254663,0.0,0.0,0.0,0.001396176879668034,7.723775815081689e-05,0.0001491801615983377,0.0006009045747922168,0.09724819837530864,0.07165831007769255,0.025589888297616093,0.09724819834757535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535981.3922519641,579.6558386568308,0.0,0.09724819837530864,0.07165831007778077,0.02558988829764759,0.37520862325320575,0.37520862325320575,0.13399064374017614,0.0,5.7980287238024175e-11,4.982012111473296,5.7980287238024175e-11,5.7980287238024175e-11,4.9824122641654185,5.7980287238024175e-11,24384.990814245968,20727.24219210907,0.85,1.072128380497062,0.666227575721047,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666673219543743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.23445134029,1522.8745519352517,0.37520862325320575,0.13399064374017614,6.112871282664199,3.4829211543284337
2311.0,-30.177926728000823,4.9328443435069955,34.985429371900594,24.003161815367662,4.910959827144808,-26.669079061330304,-40.182853129785485,1.4021121604742597,-5.095115451374852,-5.095115451389587,39.971757085107924,42215.54607898268,25720.000676850563,25720.000676850563,67935.54675583325,77297.53112348121,77297.53112348121,25720.000676850563,103017.53180033178,103017.53180033178,103017.53180033178,127403.26206700328,127403.26206700328,0.0,0.0,91503.60656848176,56421.62152398312,38979.98338277626,24385.7302666715,63365.71364944776,20727.870726670775,1522.8598614803918,0.0,0.8865365883297412,2.8890550588848023,0.0014959128700940735,0.0,-5.095115451374852,353343.0687709823,1553315.8355567274,4.396055768009141,1553315.8355567274,4.396055768009141,0.85,0.09724504263921642,4.028046144702076,101325.0,128388.27476522504,1.2670937553932893,1.0,0.0,4.028046144702615,1.2851938303475499,1.2854848364103773,3.1341934964104112,22716.623216651256,2316.4508998130104,19309.126622339387,1968.9829475243216,0.85,0.8499998630159883,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.835855067847,4632.441516551485,5.568502861739554,4.9328443435069955,-2.415100663983322,7.347945007490317,3.4828840510360743,3.5,0.9951097288674499,0.6,0.00022641791974915457,0.9880937933204167,0.00022914618154648434,199.07012459863338,0.0,0.0,0.0,0.001396176879668034,7.723947214347685e-05,0.00014917844760567773,0.0006008976707506908,0.0972450426392085,0.0716583277772402,0.025586714861968295,0.09724504261128054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535981.7203569324,579.6557313353521,0.0,0.0972450426392085,0.07165832777724604,0.025586714861970384,0.3752085750280657,0.3752085750280657,0.1339739770735138,0.0,1.4722445484949276e-11,4.9820517555430115,1.4722445484949276e-11,1.4722445484949276e-11,4.982450394744603,1.4722445484949276e-11,24385.7302666715,20727.870726670775,0.85,1.0721183877398863,0.666220636486915,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666661327868962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.232706145194,1522.8598614803918,0.3752085750280657,0.1339739770735138,6.112871282664199,3.4828840510360743
2312.0,-30.177717263940266,4.933093536140134,34.985462494592014,24.003292817529314,4.911087432381728,-26.668877783079598,-40.18265741234643,1.402247951521036,-5.094989624588322,-5.0949896245350486,39.971823517963074,42215.58196588336,25720.096884023405,25720.096884023405,67935.67884990676,77297.54484669978,77297.54484669978,25720.096884023405,103017.64173072317,103017.64173072317,103017.64173072317,127404.11186675215,127404.11186675215,0.0,0.0,91503.58715026965,56421.624269453,38979.95875646295,24386.470136028973,63366.428892491924,20728.499615624627,1522.8451901383298,0.0,0.8865369891869983,2.888987837633048,0.0014959128700940735,0.0,-5.094989624588322,353344.80309132085,1553318.698256528,4.396042292590554,1553318.698256528,4.396042292590554,0.85,0.0972418871100554,4.028046144702076,101325.0,128388.25767266437,1.2670935867028312,1.0,0.0,4.028046144700098,1.285193194702361,1.2854842006212595,3.1341950465547983,22716.618395899106,2316.4504082330977,19309.129426357496,1968.9832334545943,0.85,0.8500001668313122,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.806471876932,4632.441516551485,5.568559116002884,4.933093536140134,-2.4149568655463813,7.348050401686515,3.482847123249793,3.5,0.9950991780713695,0.6,0.00022641791974915457,0.9880722205597751,0.0002291511845367755,199.06995298219982,0.0,0.0,0.0,0.001396176879668034,7.72411855597989e-05,0.00014917673418935568,0.0006008907690306805,0.09724188711010504,0.07165834563400887,0.025583541476096167,0.0972418870817506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535982.048561297,579.6556239813403,0.0,0.09724188711010504,0.07165834563397229,0.0255835414760831,0.37520852686110157,0.37520852686110157,0.133957310406848,0.0,-5.326228347257711e-11,4.982091201696164,-5.326228347257711e-11,-5.326228347257711e-11,4.982488483067584,-5.326228347257711e-11,24386.470136028973,20728.499615624627,0.85,1.0721083709035752,0.666213682918864,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666649474322524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.230966419578,1522.8451901383298,0.37520852686110157,0.133957310406848,6.112871282664199,3.482847123249793
2313.0,-30.1775080664535,4.933341929326333,34.98549562412816,24.003423540294193,4.911214770038804,-26.668676771464586,-40.182461694907374,1.402383475049827,-5.0948640864316985,-5.094864086408523,39.97188996271516,42215.61693517534,25720.19281765608,25720.19281765608,67935.80975283142,77297.55862146722,77297.55862146722,25720.19281765608,103017.7514391233,103017.7514391233,103017.7514391233,127404.96180835673,127404.96180835673,0.0,0.0,91503.5677833556,56421.62609706349,38979.93520699123,24387.21036923343,63367.14557622466,20729.128813848416,1522.830535999447,0.0,0.8865373885273139,2.8889205931144972,0.0014959128700940735,0.0,-5.0948640864316985,353346.53344001574,1553321.5614716758,4.396028868174444,1553321.5614716758,4.396028868174444,0.85,0.09723873177035644,4.028046144702076,101325.0,128388.23629304454,1.2670933757023888,1.0,0.0,4.0280461447021585,1.2851925603100647,1.2854835660853179,3.134196593645292,22716.613587882177,2316.449917951816,19309.123512845377,1968.982630444176,0.85,0.8500000864189339,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.777227651951,4632.441516551485,5.5686151442145775,4.933341929326333,-2.4148134218362434,7.348155351162577,3.4828103702666344,3.5,0.9950886772190384,0.6,0.00022641791974915457,0.9880506757607036,0.00022915618126047497,199.06978158446861,0.0,0.0,0.0,0.001396176879668034,7.724289901126141e-05,0.00014917502073789315,0.0006008838671691227,0.09723873177038575,0.07165836363517382,0.025580368135211938,0.09723873174188997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535982.3768244842,579.6555166080636,0.0,0.09723873177038575,0.07165836363515223,0.025580368135204222,0.37520847875510055,0.37520847875510055,0.13394064374017792,0.0,-2.319211489520967e-11,4.9821304047735,-2.319211489520967e-11,-2.319211489520967e-11,4.982526163728323,-2.319211489520967e-11,24387.21036923343,20729.128813848416,0.85,1.0720983111210383,0.6662066998803656,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666637658804196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.22923179199,1522.830535999447,0.37520847875510055,0.13394064374017792,6.112871282664199,3.4828103702666344
2314.0,-30.17729904407271,4.933589525321275,34.985528760523735,24.0035539836623,4.911341807272758,-26.668475947527106,-40.18226224053649,1.4025187107271309,-5.0947388373496665,-5.0947388373453375,39.97195642158488,42215.63562914587,25720.288480606967,25720.288480606967,67935.92410975284,77297.57247219355,77297.57247219355,25720.288480606967,103017.86095280052,103017.86095280052,103017.86095280052,127405.81193259128,127405.81193259128,0.0,0.0,91503.54844150269,56421.611598454765,38979.9298256088,24387.95097979076,63367.88080539956,20729.758332822144,1522.8158994546277,0.0,0.8865377863401505,2.8888533247128407,0.0014959128700940735,0.0,-5.0947388373496665,353348.25981089193,1553324.4253005863,4.396015495114956,1553324.4253005863,4.396015495114956,0.85,0.0972355766236946,4.028046144702076,101325.0,128388.21112745037,1.2670931273372847,1.0,0.0,4.02804614469912,1.28519192726584,1.2854829328977533,3.13419813744977,22716.608786086912,2316.449428304968,19309.11339544862,1968.9815987568254,0.85,0.8499998207159664,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.748121878602,4632.441516551485,5.568670947604231,4.933589525321275,-2.414670332752372,7.3482598580736465,3.482773791438038,3.5,0.9950782261251537,0.6,0.00022641791974915457,0.9880291495015068,0.00022916117390199455,199.06961033049842,0.0,0.0,0.0,0.001396176879668034,7.724464521467237e-05,0.0001491732745344822,0.0006008768333812054,0.09723557662384823,0.07165838178351353,0.0255771948403347,0.09723557659472029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535982.705157472,579.6554092119372,0.0,0.09723557662384823,0.07165838178340031,0.02557719484029429,0.3752084307094209,0.3752084307094209,0.1339239770735103,0.0,-4.320099833421409e-12,4.982169356342865,-4.320099833421409e-12,-4.320099833421409e-12,4.982563558748154,-4.320099833421409e-12,24387.95097979076,20729.758332822144,0.85,1.0720876766951002,0.6661992651890718,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666625881205775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.227498806176,1522.8158994546277,0.3752084307094209,0.1339239770735103,6.112871282664199,3.482773791438038
2315.0,-30.177090193745524,4.933836326658879,34.98556190368458,24.003684217482828,4.911468575885597,-26.668275305256888,-40.18207039972765,1.4026536873969122,-5.094613863283087,-5.094613863277985,39.972022891430925,42215.68509674962,25720.383839487524,25720.383839487524,67936.06893623715,77297.58639995373,77297.58639995373,25720.383839487524,103017.97023944125,103017.97023944125,103017.97023944125,127406.66218264449,127406.66218264449,0.0,0.0,91503.52913776117,56421.62783455706,38979.890336893455,24388.69194320324,63368.5822800967,20730.388151722753,1522.8012791233798,0.0,0.8865381827089012,2.8887860344332905,0.0014959128700940735,0.0,-5.094613863283087,353349.98239769565,1553327.2896047863,4.396002170608616,1553327.2896047863,4.396002170608616,0.8499999999999999,0.09723242165718278,4.028046144702076,101325.0,128388.19537111594,1.2670929718343542,1.0,0.0,4.028046144702623,1.2851912954346627,1.2854823009235106,3.134199678297507,22716.603993753153,2316.4489396229246,19309.11701800812,1968.981968155091,0.85,0.8500001595008629,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.719154039873,4632.441516551485,5.56872651955696,4.933836326658879,-2.4145275875676213,7.3483639142265,3.482737386112056,3.5,0.9950678246034446,0.6,0.00022641791974915457,0.9880076414665726,0.0002291661625339919,199.0694392177876,0.0,0.0,0.0,0.001396176879668034,7.724632479652918e-05,0.00014917159495262539,0.0006008700679479823,0.09723242165721283,0.07165840006919502,0.025574021588017797,0.09723242162869628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535983.0335447327,579.655301798033,0.0,0.09723242165721283,0.07165840006917289,0.025574021588009893,0.3752083827228756,0.3752083827228756,0.133907310406844,0.0,-5.115907697472721e-12,4.982208054057082,-5.115907697472721e-12,-5.115907697472721e-12,4.982600717313687,-5.115907697472721e-12,24388.69194320324,20730.388151722753,0.85,1.0720780944088604,0.6661926711592071,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666614141420158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.225769285655,1522.8012791233798,0.3752083827228756,0.133907310406844,6.112871282664199,3.482737386112056
2316.0,-30.176881512524883,4.934082335598198,34.985595053622625,24.003814171906583,4.911595085172799,-26.66807484115098,-40.18187475213779,1.402788413798934,-5.094489176087677,-5.094489176088808,39.972089375155136,42215.71830754412,25720.47892728171,25720.47892728171,67936.19723482583,77297.60040260265,77297.60040260265,25720.47892728171,103018.07932988436,103018.07932988436,103018.07932988436,127407.51261186662,127407.51261186662,0.0,0.0,91503.50987223673,56421.62777717842,38979.86899450923,24389.433281982256,63369.30227649148,20731.01828968492,1522.78667621809,0.0,0.8865385775623652,2.8887187205016285,0.0014959128700940735,0.0,-5.094489176087677,353351.7010369628,1553330.1545118142,4.395988897048853,1553330.1545118142,4.395988897048853,0.8500000000000001,0.09722926688162552,4.028046144702076,101325.0,128388.17527204627,1.2670927734719593,1.0,0.0,4.028046144702355,1.2851906647756186,1.2854816701216665,3.1342012162882713,22716.59921090714,2316.4484519083626,19309.11190569902,1968.9814468446434,0.85,0.8500001134160939,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.690323688513,4632.441516551485,5.568781867744097,4.934082335598198,-2.414385194607499,7.348467530205697,3.482701153724436,3.5,0.9950574724926959,0.6,0.00022641791974915457,0.9879861513511492,0.00022917114722661866,199.06926824392093,0.0,0.0,0.0,0.001396176879668034,7.724803774184005e-05,0.0001491698820073145,0.0006008631681252267,0.09722926688161787,0.0716584185003766,0.025570848381241268,0.0972292668536674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535983.3620006099,579.6551943616644,0.0,0.09722926688161787,0.07165841850038224,0.02557084838124328,0.3752083347942049,0.3752083347942049,0.1338906437401776,0.0,1.1368683772161603e-12,4.982246496545258,1.1368683772161603e-12,1.1368683772161603e-12,4.982637592504261,1.1368683772161603e-12,24389.433281982256,20731.01828968492,0.85,1.0720679381699387,0.6661856260204582,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266660243932708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.22404328574,1522.78667621809,0.3752083347942049,0.1338906437401776,6.112871282664199,3.482701153724436
2317.0,-30.1766729976253,4.9343275543672105,34.98562821040775,24.003943881858163,4.911721300528541,-26.667874556118484,-40.18167917439712,1.4029228590216998,-5.094364776472389,-5.094364776468129,39.97215587446873,42215.75095344125,25720.573747718514,25720.573747718514,67936.32470115977,77297.61449680137,77297.61449680137,25720.573747718514,103018.18824451989,103018.18824451989,103018.18824451989,127408.36325093608,127408.36325093608,0.0,0.0,91503.49064663272,56421.627103272614,38979.848381511234,24390.175006416193,63370.02338792743,20731.648755453763,1522.7720910529497,0.0,0.8865389708907403,2.8886513824214846,0.0014959128700940735,0.0,-5.094364776472389,353353.4157188684,1553333.0200953013,4.395975674765089,1553333.0200953013,4.395975674765089,0.85,0.09722611229991904,4.028046144702076,101325.0,128388.15138700222,1.2670925377449023,1.0,0.0,4.028046144703271,1.2851900354334014,1.2854810406369475,3.1342027510691897,22716.594437971748,2316.447965204402,19309.102582798878,1968.9804961734005,0.85,0.8499998816073812,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.661630314635,4632.441516551485,5.568836993578672,4.9343275543672105,-2.414243154036908,7.348570708404118,3.4826650936322285,3.5,0.9950471696092081,0.6,0.00022641791974915457,0.9879646788671493,0.0002291761280461736,199.0690974066155,0.0,0.0,0.0,0.001396176879668034,7.72497501107024e-05,0.0001491681696384522,0.0006008562706244326,0.09722611229995358,0.07165843707913827,0.025567675220815305,0.09722611227187433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535983.6905335549,579.6550869000662,0.0,0.09722611229995358,0.07165843707911282,0.02556767522080622,0.37520828692214864,0.37520828692214864,0.1338739770735115,0.0,-4.263256414560601e-12,4.982284694861221,-4.263256414560601e-12,-4.263256414560601e-12,4.982674266464073,-4.263256414560601e-12,24390.175006416193,20731.648755453763,0.85,1.0720577501649189,0.6661785604056403,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666590774819282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.222320859735,1522.7720910529497,0.37520828692214864,0.1338739770735115,6.112871282664199,3.4826650936322285
2318.0,-30.1764646461372,4.934571985440205,34.98566137396729,24.00407331241297,4.911847257516833,-26.667674443977216,-40.18148359665645,1.4030570553568307,-5.094240651882444,-5.094240651894567,39.9722223853604,42215.78304246633,25720.66827124067,25720.66827124067,67936.451313707,77297.62866833092,77297.62866833092,25720.66827124067,103018.29693957159,103018.29693957159,103018.29693957159,127409.21402672588,127409.21402672588,0.0,0.0,91503.47145997932,56421.62583411463,38979.82847318299,24390.917087154292,63370.74556033728,20732.279524081147,1522.7575221784082,0.0,0.8865393627728365,2.8885840222934833,0.0014959128700940735,0.0,-5.094240651882444,353355.126616435,1553335.8861800896,4.39596250110792,1553335.8861800896,4.39596250110792,0.85,0.0972229578985142,4.028046144702076,101325.0,128388.13217875,1.267092348174192,1.0,0.0,4.028046144703399,1.2851894072568493,1.2854804123181576,3.134204283008892,22716.589674706207,2316.4474794864923,19309.09800326722,1968.9800291911326,0.85,0.8499998582431121,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.633073403876,4632.441516551485,5.56889189127225,4.934571985440205,-2.4141014562763243,7.34867344171653,3.4826292051868775,3.5,0.9950369157676793,0.6,0.00022641791974915457,0.9879432237137542,0.00022918110506192074,199.0689267034868,0.0,0.0,0.0,0.001396176879668034,7.725146251465943e-05,0.00014916645723449514,0.0006008493729822753,0.09722295789854284,0.07165845579538732,0.025564502103155518,0.09722295787007411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535984.0191237484,579.6549794197194,0.0,0.09722295789854284,0.07165845579536621,0.025564502103147986,0.37520823910619916,0.37520823910619916,0.13385731040684498,0.0,1.2107648217352107e-11,4.982322646363798,1.2107648217352107e-11,1.2107648217352107e-11,4.982710706807211,1.2107648217352107e-11,24390.917087154292,20732.279524081147,0.85,1.072047530970305,0.666171475010837,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666579147791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.22060205781,1522.7575221784082,0.37520823910619916,0.13385731040684498,6.112871282664199,3.4826292051868775
2319.0,-30.176256533474593,4.93481563092278,34.98569454430041,24.004202533420198,4.91197295050422,-26.667474573167883,-40.18128801891578,1.4031909901975341,-5.094116818809255,-5.094116818809724,39.97228890977645,42215.81431085862,25720.762542090928,25720.762542090928,67936.57685294955,77297.64288991023,77297.64288991023,25720.762542090928,103018.40543200116,103018.40543200116,103018.40543200116,127410.06497522435,127410.06497522435,0.0,0.0,91503.4523132277,56421.62373417621,38979.809532279425,24391.65954322318,63371.46907550261,20732.910611739702,1522.7429709596101,0.0,0.8865397531172255,2.8885166382044827,0.0014959128700940735,0.0,-5.094116818809255,353356.83350229135,1553338.752853073,4.395949379150751,1553338.752853073,4.395949379150751,0.85,0.09721980368958748,4.028046144702076,101325.0,128388.10918452346,1.2670921212388202,1.0,0.0,4.0280461447030165,1.2851887803049722,1.28547978522432,3.1342058119634615,22716.584921346654,2316.446994778712,19309.098179775294,1968.980047189947,0.85,0.8500000438723797,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.604652503934,4632.441516551485,5.56894657094035,4.93481563092278,-2.4139601130358956,7.348775743958676,3.4825934878178426,3.5,0.9950267108050979,0.6,0.00022641791974915457,0.9879217936553096,0.00022918607647211476,199.06875619632092,0.0,0.0,0.0,0.001396176879668034,7.725317495371097e-05,0.0001491647447954436,0.0006008424751987556,0.09721980368969627,0.07165847465817325,0.025561329031523007,0.0972198036609718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535984.3477808108,579.6548719174788,0.0,0.09721980368969627,0.07165847465809307,0.025561329031494412,0.37520819134562733,0.37520819134562733,0.1338406437401794,0.0,4.547473508864641e-13,4.982360321990825,4.547473508864641e-13,4.547473508864641e-13,4.98274672384224,4.547473508864641e-13,24391.65954322318,20732.910611739702,0.85,1.07203727235687,0.6661643627128396,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266656755812478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.2188869327,1522.7429709596101,0.37520819134562733,0.1338406437401794,6.112871282664199,3.4825934878178426
2320.0,-30.17604857746306,4.935058493073766,34.985727721448875,24.004331475030654,4.912098344604256,-26.667274873274636,-40.1810925110243,1.4033246404158513,-5.09399326939274,-5.093993269331035,39.972355448956044,42215.845048549905,25720.856541881607,25720.856541881607,67936.7015904315,77297.65719823103,77297.65719823103,25720.856541881607,103018.51374011263,103018.51374011263,103018.51374011263,127410.91611877466,127410.91611877466,0.0,0.0,91503.43319546379,56421.62104578279,38979.791277423334,24392.40237866204,63372.19365608537,20733.542021862733,1522.728437112551,0.0,0.8865401419597175,2.888449230508532,0.0014959128700940735,0.0,-5.09399326939274,353358.53648474655,1553341.6201653862,4.395936307689681,1553341.6201653862,4.395936307689681,0.85,0.09721664967040879,4.028046144702076,101325.0,128388.09081141268,1.267091939910315,1.0,0.0,4.028046144703194,1.2851881546860278,1.2854791594637167,3.13420733766888,22716.58017518357,2316.4465108047675,19309.08965594496,1968.9791780011485,0.85,0.8499998462373717,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.576367077272,4632.441516551485,5.569001029241027,4.935058493073766,-2.41381911820473,7.348877611278496,3.4825579408474865,3.5,0.9950165545278533,0.6,0.00022641791974915457,0.9879003802285913,0.0002291910442394642,199.06858581779136,0.0,0.0,0.0,0.001396176879668034,7.725488681625422e-05,0.00014916303293290034,0.0006008355797374379,0.0972166496704315,0.07165849366518531,0.025558156005246198,0.09721664964223996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535984.676510859,579.654764391342,0.0,0.0972166496704315,0.07165849366516856,0.025558156005240227,0.37520814363792215,0.37520814363792215,0.1338239770735129,0.0,-6.17319528828375e-11,4.9823977314520675,-6.17319528828375e-11,-6.17319528828375e-11,4.982782528597568,-6.17319528828375e-11,24392.40237866204,20733.542021862733,0.85,1.0720269833030756,0.6661572310034133,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666556005720655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.21717396817,1522.728437112551,0.37520814363792215,0.1338239770735129,6.112871282664199,3.4825579408474865
2321.0,-30.175840775338756,4.935300574414456,34.985760905329265,24.004460137244337,4.912223484490128,-26.66707533728616,-40.18090084483845,1.4034580464375324,-5.093869990098426,-5.09386999008684,39.972421999336554,42215.890942597565,25720.95023911723,25720.95023911723,67936.84118171479,77297.67158723714,77297.67158723714,25720.95023911723,103018.62182635437,103018.62182635437,103018.62182635437,127411.76739256814,127411.76739256814,0.0,0.0,91503.41411782785,56421.63347318838,38979.75627182163,24393.145566213778,63372.90183803541,20734.17373128171,1522.7139191753533,0.0,0.8865405293821892,2.8883818012546816,0.0014959128700940735,0.0,-5.093869990098426,353360.23575030296,1553344.487964672,4.395923283972227,1553344.487964672,4.395923283972227,0.85,0.09721349582708791,4.028046144702076,101325.0,128388.06870800363,1.2670917217666284,1.0,0.0,4.028046144701701,1.2851875302107796,1.285478534847069,3.1342088605866327,22716.57543898263,2316.4460278466786,19309.09036397621,1968.9792502002429,0.85,0.8500000546227128,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.54821662591,4632.441516551485,5.569055259946539,4.935300574414456,-2.413678461559421,7.348979035973877,3.482522563647905,3.5,0.9950064467565444,0.6,0.00022641791974915457,0.9878789831478777,0.000229196008429771,199.0684155656331,0.0,0.0,0.0,0.001396176879668034,7.72565650749568e-05,0.00014916135467419776,0.0006008288196339412,0.09721349582718038,0.0716585128063551,0.02555498302082528,0.09721349579845338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535985.0052962969,579.6546568470665,0.0,0.09721349582718038,0.07165851280628693,0.02555498302080098,0.37520809598147997,0.37520809598147997,0.1338073104068426,0.0,-1.1596057447604835e-11,4.982434883386418,-1.1596057447604835e-11,-1.1596057447604835e-11,4.9828181354976095,-1.1596057447604835e-11,24393.145566213778,20734.17373128171,0.85,1.07201720627128,0.6661505109942789,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26665444904714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.215464802484,1522.7139191753533,0.37520809598147997,0.1338073104068426,6.112871282664199,3.482522563647905
