time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2322.0,-30.175633040116676,4.935541877211182,34.985794096072915,24.004588624835037,4.912348362089484,-26.666875887728214,-40.18070533694697,1.4035912097010252,-5.093746991966839,-5.093746991978143,39.9724885670066,42215.920937878225,25721.043664392964,25721.043664392964,67936.96460227118,77297.68609575776,77297.68609575776,25721.043664392964,103018.72976015072,103018.72976015072,103018.72976015072,127412.61890748104,127412.61890748104,0.0,0.0,91503.39508064314,56421.62992276362,38979.739064310575,24393.889147330327,63373.6282116409,20734.805775230776,1522.699418878453,0.0,0.8865409153063,2.8883143479560016,0.0014959128700940735,0.0,-5.093746991966839,353361.93114674365,1553347.356512743,4.395910310631824,1553347.356512743,4.395910310631824,0.85,0.09721034217569736,4.028046144702076,101325.0,128388.05117003423,1.267091548680328,1.0,0.0,4.028046144701105,1.285186906872491,1.285477911367638,3.134210380733139,22716.57071282408,2316.445545912629,19309.08682279897,1968.9788891006583,0.85,0.8500000755791235,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.520200717851,4632.441516551485,5.569109270193334,4.935541877211182,-2.4135381506970726,7.349080027908254,3.4824873556741363,3.5,0.9949963873354675,0.6,0.00022641791974915457,0.9878575934556307,0.0002292009711208684,199.06824536857883,0.0,0.0,0.0,0.001396176879668034,7.725827700695272e-05,0.00014915964274220185,0.0006008219238928652,0.09721034217569385,0.07165853209325758,0.025551810082436267,0.09721034214775856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535985.334167201,579.6545492748135,0.0,0.09721034217569385,0.07165853209326017,0.02555181008243719,0.37520804837536453,0.37520804837536453,0.13379064374017602,0.0,1.1311840353300795e-11,4.982471825618404,1.1311840353300795e-11,1.1311840353300795e-11,4.982853703537444,1.1311840353300795e-11,24393.889147330327,20734.805775230776,0.85,1.0720068665690197,0.6661433490425236,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666533012257335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.21375948579,1522.699418878453,0.37520804837536453,0.13379064374017602,6.112871282664199,3.4824873556741363
2323.0,-30.17542564344697,4.935782403565501,34.98582729363849,24.00471679810437,4.912472946188388,-26.666676772224484,-40.18051370568571,1.4037240749658908,-5.0936242819604445,-5.093624282020524,39.97255514719907,42215.96544521529,25721.136837481663,25721.136837481663,67937.10228269696,77297.70064249716,77297.70064249716,25721.136837481663,103018.83747997883,103018.83747997883,103018.83747997883,127413.47057603578,127413.47057603578,0.0,0.0,91503.37609988879,56421.64090260681,38979.70577475776,24394.633096056943,63374.338870814696,20735.4381316484,1522.6849358406691,0.0,0.886541299713756,2.8882468712484624,0.0014959128700940735,0.0,-5.0936242819604445,353363.62257804925,1553350.2256051907,4.395897388283352,1553350.2256051907,4.395897388283352,0.8499999999999999,0.09720718871262263,4.028046144702076,101325.0,128388.02990176663,1.2670913387788465,1.0,0.0,4.0280461447012375,1.2851862849297386,1.2854772892840594,3.134211897477796,22716.566000674902,2316.4450654071375,19309.083581144147,1968.9785585438603,0.85,0.8500001091965431,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.4923188632265,4632.441516551485,5.56916306484462,4.935782403565501,-2.4133981904413897,7.34918059400689,3.482452316308506,3.5,0.9949863760881446,0.6,0.00022641791974915457,0.987836239121153,0.0002292059258228788,199.06807544919016,0.0,0.0,0.0,0.001396176879668034,7.72599550279246e-05,0.00014915796472122998,0.0006008151647469587,0.09720718871258704,0.07165855152351064,0.02554863718907641,0.09720718868518048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535985.6631000215,579.6544416822871,0.0,0.09720718871258704,0.07165855152353687,0.02554863718908576,0.37520800082155653,0.37520800082155653,0.13377397707351082,0.0,6.008349373587407e-11,4.982508508255307,6.008349373587407e-11,6.008349373587407e-11,4.982888798948238,6.008349373587407e-11,24394.633096056943,20735.4381316484,0.85,1.0719970179283955,0.6661365814209178,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666521570970872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.212059755562,1522.6849358406691,0.37520800082155653,0.13377397707351082,6.112871282664199,3.482452316308506
2324.0,-30.175218261721696,4.936022156017787,34.98586049799404,24.00484476182612,4.912597287269972,-26.666477694459967,-40.180318302568026,1.4038567200082468,-5.093501838633131,-5.093501838655117,39.972621740104515,42215.994234561535,25721.229705725666,25721.229705725666,67937.2239402872,77297.71529195487,77297.71529195487,25721.229705725666,103018.94499768053,103018.94499768053,103018.94499768053,127414.32240204242,127414.32240204242,0.0,0.0,91503.35712956458,56421.63607217123,38979.69006377039,24395.37740436189,63375.06746813228,20736.070793707608,1522.6704687482227,0.0,0.8865416827134343,2.8881793729015444,0.0014959128700940735,0.0,-5.093501838633131,353365.3103397954,1553353.0952483832,4.395884513266687,1553353.0952483832,4.395884513266687,0.85,0.09720403542585719,4.028046144702076,101325.0,128388.01319893863,1.2670911739347508,1.0,0.0,4.028046144700092,1.2851856640184491,1.285476668232177,3.1342134117084677,22716.561291115097,2316.4445851656883,19309.076067629907,1968.9777923786316,0.85,0.8499999546666456,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.4645705356015,4632.441516551485,5.569216633125061,4.936022156017787,-2.4132585645792246,7.349280720597012,3.482417444887411,3.5,0.9949764128249745,0.6,0.00022641791974915457,0.9878148868232677,0.00022921088026654082,199.06790554233544,0.0,0.0,0.0,0.001396176879668034,7.726166611189078e-05,0.0001491562536372638,0.0006008082724217855,0.09720403542580042,0.0716585710881575,0.02554546433764292,0.09720403539830344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535985.9920956981,579.654334069177,0.0,0.09720403542580042,0.07165857108819935,0.02554546433765784,0.37520795331847384,0.37520795331847384,0.1337573104068483,0.0,2.1998403099132702e-11,4.9825449592124755,2.1998403099132702e-11,2.1998403099132702e-11,4.982923815613333,2.1998403099132702e-11,24395.37740436189,20736.070793707608,0.85,1.071986613260001,0.666129377389453,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666510166512241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.210360167508,1522.6704687482227,0.37520795331847384,0.1337573104068483,6.112871282664199,3.482417444887411
2325.0,-30.17501112791936,4.936261136610014,34.985893709224946,24.004972481075697,4.912721354050543,-26.666278867271068,-40.18012289945034,1.4039890934022392,-5.093379684325043,-5.0933796843592445,39.972688349076996,42216.02217205622,25721.322328932736,25721.322328932736,67937.34450098895,77297.73001551496,77297.73001551496,25721.322328932736,103019.0523444477,103019.0523444477,103019.0523444477,127415.17444647575,127415.17444647575,0.0,0.0,91503.33822260305,56421.63037914431,38979.67538162082,24396.122102028046,63375.79748364887,20736.70378672384,1522.656019566435,0.0,0.8865420641789672,2.8881118501606404,0.0014959128700940735,0.0,-5.093379684325043,353366.9941239869,1553355.9655898667,4.395871689829741,1553355.9655898667,4.395871689829741,0.85,0.09720088233336571,4.028046144702076,101325.0,128387.98803334442,1.2670909255696463,1.0,0.0,4.02804614470115,1.2851850443793438,1.285476048452767,3.1342149228380927,22716.55659728567,2316.4441065282917,19309.07332036126,1968.9775122351937,0.85,0.8500000093618256,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.436955316651,4632.441516551485,5.569269988480167,4.936261136610014,-2.4131192892435847,7.349380425853599,3.4823827408831263,3.5,0.994966497395179,0.6,0.00022641791974915457,0.9877935605488091,0.00022921582888570243,199.0677358388924,0.0,0.0,0.0,0.001396176879668034,7.726337723089303e-05,0.00014915454251826155,0.0006008013799554852,0.0972008823333601,0.07165859080051326,0.025542291532846845,0.09720088230598882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535986.3211708058,579.654226430066,0.0,0.0972008823333601,0.0716585908005174,0.025542291532848312,0.37520790586637126,0.37520790586637126,0.13374064374018266,0.0,3.4219738154206425e-11,4.9825811743572785,3.4219738154206425e-11,3.4219738154206425e-11,4.982958536869603,3.4219738154206425e-11,24396.122102028046,20736.70378672384,0.85,1.0719761675348853,0.6661221451761308,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666498798760868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.20866719329,1522.656019566435,0.37520790586637126,0.13374064374018266,6.112871282664199,3.4823827408831263
2326.0,-30.17480421229385,4.9364993475859,34.98592692727166,24.005099886003904,4.912845138259883,-26.666080264688922,-40.17993133803827,1.4041211906549371,-5.093257808980866,-5.0932578089879,39.97275497006578,42216.06504251658,25721.41468289371,25721.41468289371,67937.47972541029,77297.74479205177,77297.74479205177,25721.41468289371,103019.15947494548,103019.15947494548,103019.15947494548,127416.02663523467,127416.02663523467,0.0,0.0,91503.3193425857,56421.63959305062,38979.644166150094,24396.86716028918,63376.51132643927,20737.337086245803,1522.6415869830023,0.0,0.8865424441766904,2.8880443049241444,0.0014959128700940735,0.0,-5.093257808980866,353368.67406920297,1553358.8364512066,4.395858915742486,1553358.8364512066,4.395858915742486,0.85,0.09719772942298986,4.028046144702076,101325.0,128387.96798995076,1.267090727756731,1.0,0.0,4.028046144702972,1.2851844260334493,1.2854754299668607,3.1342164308153846,22716.551910145387,2316.4436285729976,19309.06635743784,1968.9768022146036,0.85,0.8499998782303869,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.409472671763,4632.441516551485,5.569323126304302,4.9364993475859,-2.4129803566685313,7.349479704254431,3.4823482036218114,3.5,0.9949566296062319,0.6,0.00022641791974915457,0.9877722572334384,0.0002292207723907006,199.06756631448908,0.0,0.0,0.0,0.001396176879668034,7.726505474260216e-05,0.00014915286500655241,0.0006007946228609126,0.09719772942291931,0.07165861065147823,0.025539118771441077,0.09719772939558968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535986.650305326,579.6541187714975,0.0,0.09719772942291931,0.07165861065153024,0.025539118771459614,0.37520785846504745,0.37520785846504745,0.13372397707351757,0.0,7.048583938740194e-12,4.9826171228460225,7.048583938740194e-12,7.048583938740194e-12,4.982992887591308,7.048583938740194e-12,24396.86716028918,20737.337086245803,0.85,1.0719662269745083,0.6661153187348918,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26664874676198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.20697616507,1522.6415869830023,0.37520785846504745,0.13372397707351757,6.112871282664199,3.4823482036218114
2327.0,-30.17459743288717,4.9367367913336455,34.98596015209776,24.005227081384533,4.912968661738066,-26.665881810770824,-40.17973977662621,1.4042530396217434,-5.093136204705047,-5.093136204781458,39.972821603625164,42216.107451497424,25721.50675027058,25721.50675027058,67937.61420176801,77297.75964935929,77297.75964935929,25721.50675027058,103019.26639962987,103019.26639962987,103019.26639962987,127416.87897904911,127416.87897904911,0.0,0.0,91503.30049295312,56421.648295091145,38979.61355317997,24397.61257941925,63377.226132599215,20737.970692506362,1522.6271706043226,0.0,0.8865428227446545,2.887976737707298,0.0014959128700940735,0.0,-5.093136204705047,353370.35028422537,1553361.7078589501,4.395846189725706,1553361.7078589501,4.395846189725706,0.85,0.09719457669069398,4.028046144702076,101325.0,128387.95262334903,1.2670905761001632,1.0,0.0,4.0280461447005855,1.2851838088503726,1.2854748126440354,3.134217935958327,22716.547230548404,2316.4431513869063,19309.06413727814,1968.9765758213193,0.85,0.849999955596773,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.382122117448,4632.441516551485,5.56937604341793,4.9367367913336455,-2.412841760771345,7.34957855210499,3.4823138324938867,3.5,0.9949468092839676,0.6,0.00022641791974915457,0.9877509684377761,0.0002292257127393724,199.0673969019773,0.0,0.0,0.0,0.001396176879668034,7.726673228798476e-05,0.00014915118746116983,0.0006007878656307018,0.09719457669063654,0.07165863063812335,0.025535946052513196,0.09719457666345654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535986.9795020021,579.6540110925762,0.0,0.09719457669063654,0.0716586306381657,0.025535946052528284,0.375207811112313,0.375207811112313,0.13370731040685055,0.0,7.639755494892597e-11,4.982652814394044,7.639755494892597e-11,7.639755494892597e-11,4.983027034717793,7.639755494892597e-11,24397.61257941925,20737.970692506362,0.85,1.07195625854037,0.6661084750407341,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266647617298254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.205287670506,1522.6271706043226,0.375207811112313,0.13370731040685055,6.112871282664199,3.4823138324938867
2328.0,-30.174390704496656,4.936973470180277,34.985993383813046,24.00535406721758,4.9130919341609705,-26.665683427894695,-40.17954444335771,1.4043846575589867,-5.093014873545258,-5.093014873554794,39.97288825394165,42216.13401664583,25721.59853840417,25721.59853840417,67937.73255505,77297.77463019769,77297.77463019769,25721.59853840417,103019.37316860186,103019.37316860186,103019.37316860186,127417.73155378328,127417.73155378328,0.0,0.0,91503.28168577378,56421.64107222193,38979.600681724274,24398.358385181422,63377.95906690569,20738.60462740421,1522.6127712460584,0.0,0.8865431998572827,2.8879091472681466,0.0014959128700940735,0.0,-5.093014873545258,353372.0227407878,1553364.5799930275,4.3958335126391175,1553364.5799930275,4.3958335126391175,0.85,0.09719142414416831,4.028046144702076,101325.0,128387.92868262892,1.2670903398236262,1.0,0.0,4.028046144701911,1.2851831927493325,1.2854741964034917,3.134219438463916,22716.542561490834,2316.442675275536,19309.062149329337,1968.9763731069568,0.85,0.8500000427909363,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.354903207857,4632.441516551485,5.569428741939742,4.936973470180277,-2.4127035024823518,7.349676972662628,3.4822796269371,3.5,0.9949370362677429,0.6,0.00022641791974915457,0.9877296853891577,0.00022923065196724113,199.06722753155083,0.0,0.0,0.0,0.001396176879668034,7.726844289901804e-05,0.00014914947685013653,0.000600780975210524,0.09719142414410406,0.07165865076599064,0.025532773378113428,0.09719142411701766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535987.3087815151,579.6539033865382,0.0,0.09719142414410406,0.071658650766038,0.025532773378130307,0.3752077638068279,0.3752077638068279,0.13369064374018783,0.0,9.549694368615746e-12,4.982688302021245,9.549694368615746e-12,9.549694368615746e-12,4.983061187044484,9.549694368615746e-12,24398.358385181422,20738.60462740421,0.85,1.0719457293241443,0.6661011909847061,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666464914735718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.203603344213,1522.6127712460584,0.3752077638068279,0.13369064374018783,6.112871282664199,3.4822796269371
2329.0,-30.17418424580836,4.937209386194351,34.9860266224474,24.005480773653858,4.913214927702202,-26.66548531563035,-40.17935295179484,1.4045159975241674,-5.092893826631382,-5.092893826647563,39.97295491890675,42216.17533410892,25721.690078311105,25721.690078311105,67937.86541242003,77297.78967254178,77297.78967254178,25721.690078311105,103019.47975085289,103019.47975085289,103019.47975085289,127418.58432020624,127418.58432020624,0.0,0.0,91503.26293641768,56421.64859798481,38979.57148714764,24399.104569353356,63378.67605650099,20739.23888395035,1522.5983892394547,0.0,0.886543575465495,2.8878415332140133,0.0014959128700940735,0.0,-5.092893826631382,353373.6912854229,1553367.4527622047,4.395820886132513,1553367.4527622047,4.395820886132513,0.85,0.0971882717864754,4.028046144702076,101325.0,128387.90991978548,1.2670901546487587,1.0,0.0,4.028046144701931,1.2851825779500632,1.2854735814650136,3.134220937796271,22716.537906788424,2316.4422006279847,19309.060440774036,1968.9761988828027,0.85,0.8500001417471222,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.327815485612,4632.441516551485,5.5694812291289235,4.937209386194351,-2.4125655897863894,7.349774975980741,3.4822455863747233,3.5,0.994927310392778,0.6,0.00022641791974915457,0.9877084306005385,0.0002292355848491541,199.06705838237625,0.0,0.0,0.0,0.001396176879668034,7.727011990069561e-05,0.00014914779984845898,0.000600774220170382,0.0971882717864848,0.07165867103752543,0.02552960074895937,0.09718827175878292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535987.6381334495,579.6537956567904,0.0,0.0971882717864848,0.07165867103751851,0.025529600748956896,0.37520771655056545,0.37520771655056545,0.1336739770735203,0.0,1.6200374375330284e-11,4.9827235618697046,1.6200374375330284e-11,1.6200374375330284e-11,4.98309499413557,1.6200374375330284e-11,24399.104569353356,20739.23888395035,0.85,1.0719356988753534,0.6660943074366832,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666453692768878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.201924888537,1522.5983892394547,0.37520771655056545,0.1336739770735203,6.112871282664199,3.4822455863747233
2330.0,-30.173978018283783,4.937444541611857,34.98605986789127,24.005607200693362,4.913337656159023,-26.665287437915087,-40.17915768837554,1.4046470757903073,-5.092773055468342,-5.092773055475105,39.973021594519274,42216.20017767133,25721.78134989932,25721.78134989932,67937.98152757065,77297.80475131815,77297.80475131815,25721.78134989932,103019.58610121747,103019.58610121747,103019.58610121747,127419.43720589444,127419.43720589444,0.0,0.0,91503.2442097877,56421.63963614087,38979.56063738537,24399.851104676967,63379.41174206234,20739.87343897542,1522.5840234094821,0.0,0.8865439496271453,2.8877738972960656,0.0014959128700940735,0.0,-5.092773055468342,353375.356035199,1553370.325994212,4.395808308260986,1553370.325994212,4.395808308260986,0.85,0.0971851196065862,4.028046144702076,101325.0,128387.88681420675,1.2670899266144264,1.0,0.0,4.028046144703711,1.2851819643763875,1.2854729677524066,3.1342224341411575,22716.533257727988,2316.4417265557545,19309.050008839855,1968.975135121561,0.85,0.8499998564821094,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.300858434359,4632.441516551485,5.569533501249463,4.937444541611857,-2.412428016053779,7.349872557665636,3.482211710155936,3.5,0.9949176314731245,0.6,0.00022641791974915457,0.9876872001025943,0.0002292405123055516,199.06688942287838,0.0,0.0,0.0,0.001396176879668034,7.727182996934046e-05,0.00014914608977981413,0.00060076733193497,0.09718511960658599,0.07165869144448704,0.025526428162098953,0.09718511957898855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535987.9675380364,579.6536879097962,0.0,0.09718511960658599,0.0716586914444872,0.025526428162099008,0.375207669343521,0.375207669343521,0.13365731040685336,0.0,6.764366844436154e-12,4.982758546994319,6.764366844436154e-12,6.764366844436154e-12,4.983128355253314,6.764366844436154e-12,24399.851104676967,20739.87343897542,0.85,1.0719250882930327,0.6660869676335944,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266644250698382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.200247920777,1522.5840234094821,0.375207669343521,0.13365731040685336,6.112871282664199,3.482211710155936
2331.0,-30.17377199349611,4.937678938614288,34.9860931201249,24.005733418185287,4.913460107865868,-26.665089770331807,-40.17896626666186,1.4047778847016135,-5.0926525617809375,-5.092652561766836,39.97308828317517,42216.24000795017,25721.87235970834,25721.87235970834,67938.11236765851,77297.81988910596,77297.81988910596,25721.87235970834,103019.6922488143,103019.6922488143,103019.6922488143,127420.29025516403,127420.29025516403,0.0,0.0,91503.22551222904,56421.64563107336,38979.53320128408,24400.59800634973,63380.13120763381,20740.50830539727,1522.5696742491239,0.0,0.8865443223247729,2.887706238726073,0.0014959128700940735,0.0,-5.0926525617809375,353377.01696628955,1553373.1997920857,4.3957957796114115,1553373.1997920857,4.3957957796114115,0.85,0.09718196760858586,4.028046144702076,101325.0,128387.87317356387,1.267089791991748,1.0,0.0,4.028046144701514,1.2851813520641382,1.2854723553015115,3.1342239274111816,22716.52861588477,2316.4412532194756,19309.053327262165,1968.9754735064641,0.85,0.8500001762487649,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.274031580666,4632.441516551485,5.569585560280122,4.937678938614288,-2.4122907822053805,7.349969720819669,3.482177997683874,3.5,0.9949079993382497,0.6,0.00022641791974915457,0.9876659909673143,0.00022924543501533568,199.06672062976654,0.0,0.0,0.0,0.001396176879668034,7.7273506427243e-05,0.00014914441332191156,0.0006007605790851788,0.09718196760862934,0.07165871198985026,0.02552325561877908,0.09718196758062396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535988.2970071131,579.653580141687,0.0,0.09718196760862934,0.0716587119898182,0.02552325561876765,0.3752076221826909,0.3752076221826909,0.1336406437401859,0.0,-1.4097167877480388e-11,4.982793246121446,-1.4097167877480388e-11,-1.4097167877480388e-11,4.983161381975208,-1.4097167877480388e-11,24400.59800634973,20740.50830539727,0.85,1.0719149846044453,0.6660800349189785,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666431357274406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.198573203994,1522.5696742491239,0.3752076221826909,0.1336406437401859,6.112871282664199,3.482177997683874
2332.0,-30.1735660897464,4.937912579554686,34.98612637913445,24.00585935628044,4.913582308120796,-26.664892236851866,-40.17877484494818,1.404908455226293,-5.09253233653925,-5.092532336532775,39.97315498500753,42216.27942936875,25721.96308715223,25721.96308715223,67938.24251652099,77297.83511192247,77297.83511192247,25721.96308715223,103019.79819907469,103019.79819907469,103019.79819907469,127421.14347069642,127421.14347069642,0.0,0.0,91503.20684680215,56421.65116424853,38979.50631394846,24401.345271621733,63380.8515855702,20741.143480878472,1522.5553412302568,0.0,0.8865446936039971,2.887638558232451,0.0014959128700940735,0.0,-5.09253233653925,353378.674203138,1553376.0741612893,4.395783298650158,1553376.0741612893,4.395783298650158,0.85,0.09717881578713847,4.028046144702076,101325.0,128387.85090312659,1.267089572199621,1.0,0.0,4.028046144701679,1.285180740868351,1.2854717439673315,3.1342254179598643,22716.52398201857,2316.4407806966265,19309.043405665838,1968.9744617852007,0.85,0.8499999128805996,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.247334440967,4632.441516551485,5.569637402338444,4.937912579554686,-2.4121538812665353,7.350066460821221,3.4821444483489605,3.5,0.9948984138139887,0.6,0.00022641791974915457,0.9876447947830527,0.0002292503549303774,199.06655193610536,0.0,0.0,0.0,0.001396176879668034,7.727518291877309e-05,0.0001491427368303815,0.0006007538260999344,0.09717881578713669,0.07165873266942437,0.02552008311771233,0.09717881575945836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535988.6265413372,579.6534723522446,0.0,0.09717881578713669,0.07165873266942568,0.02552008311771279,0.3752075750648052,0.3752075750648052,0.13362397707351734,0.0,-6.480149750132114e-12,4.9828276785179355,-6.480149750132114e-12,-6.480149750132114e-12,4.983194236066936,-6.480149750132114e-12,24401.345271621733,20741.143480878472,0.85,1.071904854809309,0.6660730863228106,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666420243537078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.19690129996,1522.5553412302568,0.3752075750648052,0.13362397707351734,6.112871282664199,3.4821444483489605
2333.0,-30.1733602813258,4.938145466650489,34.98615964504099,24.005985084828012,4.9137042434288905,-26.66469481564054,-40.17857968630267,1.4050387777436213,-5.092412385157559,-5.092412385163034,39.97322170391844,42216.30285255362,25722.053548503576,25722.053548503576,67938.3564010572,77297.85044865849,77297.85044865849,25722.053548503576,103019.90399716207,103019.90399716207,103019.90399716207,127421.9969229434,127421.9969229434,0.0,0.0,91503.1882267127,56421.64063060806,38979.49732900515,24402.092925781337,63381.59025478648,20741.778986914134,1522.541025308925,0.0,0.8865450634228166,2.8875708543505687,0.0014959128700940735,0.0,-5.092412385157559,353380.32767104864,1553378.9492727723,4.395770866789073,1553378.9492727723,4.395770866789073,0.8499999999999999,0.09717566415101946,4.028046144702076,101325.0,128387.82907809799,1.2670893568033357,1.0,0.0,4.028046144702312,1.2851801308340562,1.2854711337949067,3.134226905677381,22716.51935940781,2316.4403093215124,19309.038226553155,1968.9739336626835,0.85,0.8499998578592332,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.220766575759,4632.441516551485,5.569689031469913,4.938145466650489,-2.412017316813728,7.350162783464217,3.4821110615970046,3.5,0.9948888747420013,0.6,0.00022641791974915457,0.987623608902498,0.00022925527266481882,199.06638332083148,0.0,0.0,0.0,0.001396176879668034,7.727689217336417e-05,0.0001491410275757904,0.0006007469411435686,0.09717566415119655,0.07165875348984133,0.02551691066135523,0.09717566412258188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535988.9561599877,579.6533645351692,0.0,0.09717566415119655,0.07165875348971074,0.025516910661308723,0.3752075279882261,0.3752075279882261,0.13360731040684962,0.0,5.4569682106375694e-12,4.9828618910188425,5.4569682106375694e-12,5.4569682106375694e-12,4.983227047396156,5.4569682106375694e-12,24402.092925781337,20741.778986914134,0.85,1.0718941592969355,0.666065693253342,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666409165660149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.195233838633,1522.541025308925,0.3752075279882261,0.13360731040684962,6.112871282664199,3.4821110615970046
2334.0,-30.173154770422588,4.938377602032502,34.98619291778177,24.006110533978813,4.913825909494404,-26.664497689137292,-40.178388299513585,1.4051688282091341,-5.092292710954553,-5.09229271092923,39.97328843479502,42216.34093010375,25722.14375415851,25722.14375415851,67938.48468426226,77297.86582440638,77297.86582440638,25722.14375415851,103020.0095785649,103020.0095785649,103020.0095785649,127422.85051854869,127422.85051854869,0.0,0.0,91503.16965700907,56421.644762706535,38979.472104780594,24402.840939983776,63382.31304476437,20742.41479898621,1522.5267258864553,0.0,0.8865454317832202,2.8875031281367094,0.0014959128700940735,0.0,-5.092292710954553,353381.9773242539,1553381.8249020765,4.395758483961209,1553381.8249020765,4.395758483961209,0.85,0.09717251269456688,4.028046144702076,101325.0,128387.80769847811,1.2670891458028928,1.0,0.0,4.028046144700696,1.2851795220738025,1.2854705248968117,3.1342283902892456,22716.5147493058,2316.4398392219364,19309.033320883507,1968.9734334235961,0.85,0.8499998144069868,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.19432751609,4632.441516551485,5.569740450483217,4.938377602032502,-2.41188109090932,7.350258692941821,3.4820778368368295,3.5,0.9948793819533799,0.6,0.00022641791974915457,0.9876024541374705,0.00022926018338714868,199.0662149495935,0.0,0.0,0.0,0.001396176879668034,7.727856842691849e-05,0.00014913935132223607,0.0006007401891169015,0.09717251269450636,0.07165877444653428,0.02551373824797208,0.09717251266751178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535989.2858378036,579.6532566987161,0.0,0.09717251269450636,0.07165877444657891,0.02551373824798797,0.3752074809543069,0.3752074809543069,0.1335906437401828,0.0,-2.5295321393059567e-11,4.9828958417983245,-2.5295321393059567e-11,-2.5295321393059567e-11,4.983259423570701,-2.5295321393059567e-11,24402.840939983776,20742.41479898621,0.85,1.0718839597456795,0.6660586984303973,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666398123538358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.193571331,1522.5267258864553,0.3752074809543069,0.1335906437401828,6.112871282664199,3.4820778368368295
2335.0,-30.17294945006201,4.938608987896099,34.98622619731041,24.006235773582034,4.9139472981880825,-26.66430076183444,-40.178196982573695,1.4052986099605131,-5.092173309987118,-5.092173310015118,39.973355177989454,42216.3783569271,25722.233696368367,25722.233696368367,67938.61205329547,77297.88125362466,77297.88125362466,25722.233696368367,103020.11494999302,103020.11494999302,103020.11494999302,127423.70426435351,127423.70426435351,0.0,0.0,91503.15110572359,56421.64820902614,38979.44766299717,24403.589314360495,63383.03697735767,20743.05091720642,1522.5124427311857,0.0,0.8865457987040022,2.887435379801992,0.0014959128700940735,0.0,-5.092173309987118,353383.62321704923,1553384.7010649648,4.395746149534698,1553384.7010649648,4.395746149534698,0.85,0.09716936141528641,4.028046144702076,101325.0,128387.79149673495,1.26708898590412,1.0,0.0,4.028046144700313,1.2851789145719619,1.2854699172574147,3.1342298718335617,22716.510143776268,2316.439369588623,19309.03767171824,1968.9738770852678,0.85,0.8500001782627872,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.168016775141,4632.441516551485,5.569791658279715,4.938608987896099,-2.411745200413771,7.35035418830987,3.4820447734548208,3.5,0.994869935272806,0.6,0.00022641791974915457,0.9875813194744998,0.00022926508965320793,199.06604673474797,0.0,0.0,0.0,0.001396176879668034,7.728024410230008e-05,0.0001491376756468545,0.0006007334394191409,0.09716936141513455,0.07165879553801145,0.025510565877123102,0.0971693613885909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535989.6155765246,579.6531488423174,0.0,0.09716936141513455,0.07165879553812345,0.025510565877162966,0.3752074339614462,0.3752074339614462,0.13357397707351418,0.0,2.802380549837835e-11,4.982929512551323,2.802380549837835e-11,2.802380549837835e-11,4.983291453502261,2.802380549837835e-11,24403.589314360495,20743.05091720642,0.85,1.0718737266812441,0.666051681493395,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666387117070563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.19190972338,1522.5124427311857,0.3752074339614462,0.13357397707351418,6.112871282664199,3.4820447734548208
2336.0,-30.172744215613893,4.938839626620599,34.98625948362637,24.006360733788483,4.914068448689448,-26.66410393568431,-40.178005665633805,1.4054281687599148,-5.092054172784913,-5.09205417278101,39.97342193474402,42216.41549709,25722.32335306002,25722.32335306002,67938.73885015002,77297.89677775883,77297.89677775883,25722.32335306002,103020.22013081884,103020.22013081884,103020.22013081884,127424.55818325534,127424.55818325534,0.0,0.0,91503.1325876515,56421.65130698304,38979.423645187184,24404.3380524365,63383.76169762368,20743.687344571023,1522.498175456308,0.0,0.8865461642286785,2.8873676098252146,0.0014959128700940735,0.0,-5.092054172784913,353385.2654799527,1553387.577818564,4.395733862046624,1553387.577818564,4.395733862046624,0.85,0.09716621030940922,4.028046144702076,101325.0,128387.77089658045,1.2670887825964021,1.0,0.0,4.028046144700709,1.2851783081143215,1.2854693106624542,3.134231350832733,22716.50554649227,2316.43890079612,19309.028767020827,1968.9729690588354,0.85,0.8499999582903454,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.141833884402,4632.441516551485,5.569842650636936,4.938839626620599,-2.4116096378617526,7.350449264482352,3.4820118708603935,3.5,0.994860534531541,0.6,0.00022641791974915457,0.9875601941424711,0.00022926999396301125,199.06587859057285,0.0,0.0,0.0,0.001396176879668034,7.728191981127377e-05,0.00014913599993788082,0.0006007266895860699,0.09716621030943563,0.07165881676146738,0.025507393547968257,0.09716621028197885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535989.9453822903,579.653040963969,0.0,0.09716621030943563,0.0716588167614479,0.025507393547961325,0.3752073870070778,0.3752073870070778,0.13355731040684915,0.0,-3.922195901395753e-12,4.982962934405805,-3.922195901395753e-12,-3.922195901395753e-12,4.983323377747695,-3.922195901395753e-12,24404.3380524365,20743.687344571023,0.85,1.071863471503256,0.6660446519170972,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666376146152551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.190251148928,1522.498175456308,0.3752073870070778,0.13355731040684915,6.112871282664199,3.4820118708603935
2337.0,-30.17253910954854,4.939069520299222,34.98629277687918,24.006485484447353,4.914189329833972,-26.66390725201303,-40.17781438361851,1.4055574722984532,-5.091935311718771,-5.091935311731959,39.97348870942855,42216.45220374256,25722.412758565195,25722.412758565195,67938.86496230777,77297.91240994612,77297.91240994612,25722.412758565195,103020.3251685113,103020.3251685113,103020.3251685113,127425.41235419296,127425.41235419296,0.0,0.0,91503.11412056297,56421.65391435941,38979.40022911506,24405.08718568165,63384.487414796706,20744.3241078294,1522.4839255760714,0.0,0.8865465282785316,2.8872998160569905,0.0014959128700940735,0.0,-5.091935311718771,353386.90394239075,1553390.455348539,4.395721624143076,1553390.455348539,4.395721624143076,0.85,0.09716305939108727,4.028046144702076,101325.0,128387.75074183466,1.2670885836845267,1.0,0.0,4.028046144703232,1.2851777028521139,1.2854687052631972,3.1342328269179327,22716.50096186541,2316.4384332942864,19309.024612097648,1968.9725453745825,0.85,0.8499999469333788,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.1157784224215,4632.441516551485,5.569893435489428,4.939069520299222,-2.411474412067641,7.350543932366863,3.481979128522111,3.5,0.994851179577746,0.6,0.00022641791974915457,0.9875390825122106,0.00022927489530152848,199.06571055186282,0.0,0.0,0.0,0.001396176879668034,7.728359524793372e-05,0.00014913432450122086,0.000600719940849891,0.09716305939115458,0.0716588381270346,0.025504221264119983,0.09716305936331965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535990.275276688,579.652933056608,0.0,0.09716305939115458,0.07165883812698495,0.02550422126410231,0.3752073400908506,0.3752073400908506,0.13354064374018187,0.0,1.318767317570746e-11,4.982996145762513,1.318767317570746e-11,1.318767317570746e-11,4.983355221017973,1.318767317570746e-11,24405.08718568165,20744.3241078294,0.85,1.0718531888994636,0.6660376051867763,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266636521067139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.188597697364,1522.4839255760714,0.3752073400908506,0.13354064374018187,6.112871282664199,3.481979128522111
2338.0,-30.172334187382017,4.939298671186714,34.98632607704587,24.006609990634047,4.914309956059388,-26.663710759338652,-40.17762310160322,1.4056865280160136,-5.091816718567543,-5.091816718456375,39.97355549731751,42216.4882815849,25722.50189350103,25722.50189350103,67938.99017508593,77297.9281148547,77297.9281148547,25722.50189350103,103020.43000835573,103020.43000835573,103020.43000835573,127426.26669031344,127426.26669031344,0.0,0.0,91503.09569745783,56421.655864187924,38979.37759252212,24405.836681957706,63385.214274479826,20744.96117966405,1522.4696917840376,0.0,0.8865468909127037,2.8872320004253074,0.0014959128700940735,0.0,-5.091816718567543,353388.53871764475,1553393.3334506173,4.395709433835852,1553393.3334506173,4.395709433835852,0.85,0.09715990864837565,4.028046144702076,101325.0,128387.7309768215,1.2670883886190132,1.0,0.0,4.028046144701444,1.2851770987505096,1.2854681010248064,3.134234300174094,22716.496388157844,2316.4379669059103,19309.020706262676,1968.9721470902577,0.85,0.8499999461329129,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.089849902205,4632.441516551485,5.569944009219688,4.939298671186714,-2.4113395165088507,7.350638187695565,3.481946545826197,3.5,0.9948418702360563,0.6,0.00022641791974915457,0.9875179902968592,0.0002292797923419003,199.0655426641001,0.0,0.0,0.0,0.001396176879668034,7.728527071817562e-05,0.00014913264903097895,0.0006007131919784426,0.09715990864841757,0.07165885962606289,0.025501049022354685,0.09715990862056197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535990.6052363709,579.6528251278692,0.0,0.09715990864841757,0.07165885962603197,0.025501049022343673,0.37520729321464746,0.37520729321464746,0.13352397707351576,0.0,-1.1118572729174048e-10,4.9830291383293,-1.1118572729174048e-10,-1.1118572729174048e-10,4.983386828741686,-1.1118572729174048e-10,24405.836681957706,20744.96117966405,0.85,1.0718428730221954,0.6660305366922474,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266635431052772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.18694851502,1522.4696917840376,0.37520729321464746,0.13352397707351576,6.112871282664199,3.481946545826197
2339.0,-30.172129445995065,4.939527081396505,34.9863593841441,24.006734252348565,4.914430322528322,-26.663514455368762,-40.177431889437116,1.405815331902036,-5.091698398700601,-5.09169839873447,39.973622299548936,42216.52374185333,25722.59077482513,25722.59077482513,67939.11451667846,77297.94388723216,77297.94388723216,25722.59077482513,103020.5346620573,103020.5346620573,103020.5346620573,127427.12121239856,127427.12121239856,0.0,0.0,91503.07730973631,56421.65716435749,38979.35571708758,24406.586550341264,63385.94226742884,20745.598567790075,1522.4554746010676,0.0,0.8865472520995408,2.8871641621834407,0.0014959128700940735,0.0,-5.091698398700601,353390.1697316635,1553396.2121756652,4.395697292188946,1553396.2121756652,4.395697292188946,0.85,0.09715675808618615,4.028046144702076,101325.0,128387.71165721712,1.2670881979493425,1.0,0.0,4.028046144700856,1.2851764958282792,1.2854674979660565,3.1342357705554313,22716.491823234588,2316.4375014132847,19309.021546755157,1968.9722327966388,0.85,0.8500001539412768,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.064047878299,4632.441516551485,5.569994376029278,4.939527081396505,-2.4112049550788934,7.350732036475398,3.481914122211089,3.5,0.9948326063460254,0.6,0.00022641791974915457,0.9874969171740614,0.00022928468515840943,199.0653749247286,0.0,0.0,0.0,0.001396176879668034,7.728694561016235e-05,0.0001491309741389922,0.0006007064454362326,0.09715675808627362,0.07165888126233304,0.02549787682394059,0.09715675805831178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535990.9352669629,579.6527171759166,0.0,0.09715675808627362,0.07165888126226852,0.025497876823917624,0.37520724637933117,0.37520724637933117,0.13350731040684202,0.0,3.387867764104158e-11,4.983061902110762,3.387867764104158e-11,3.387867764104158e-11,4.9834181558377395,3.387867764104158e-11,24406.586550341264,20745.598567790075,0.85,1.071832524474268,0.6660234467090423,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666343445614516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.185302485443,1522.4554746010676,0.37520724637933117,0.13350731040684202,6.112871282664199,3.481914122211089
2340.0,-30.171924882320138,4.939754753101291,34.986392698176196,24.006858269590907,4.914550425327964,-26.663318337696083,-40.177240677271016,1.4059438807039173,-5.091580348963873,-5.09158034899144,39.973689115710954,42216.558595505645,25722.67939542564,25722.67939542564,67939.23799093129,77297.95973032826,77297.95973032826,25722.67939542564,103020.6391257539,103020.6391257539,103020.6391257539,127427.97591287905,127427.97591287905,0.0,0.0,91503.05895797489,56421.657823152505,38979.3345942471,24407.336787125143,63386.671381372245,20746.23626905637,1522.4412737759424,0.0,0.8865476118567737,2.8870963017166367,0.0014959128700940735,0.0,-5.091580348963873,353391.7970278798,1553399.091504314,4.3956851986062455,1553399.091504314,4.3956851986062455,0.85,0.09715360770227346,4.028046144702076,101325.0,128387.6927273454,1.267088011126034,1.0,0.0,4.028046144701995,1.2851758941006441,1.2854668961021725,3.1342372380248156,22716.48726723876,2316.4370368310038,19309.018150428048,1968.971886467657,0.85,0.8500001749071084,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.038371874301,4632.441516551485,5.570044534945191,4.939754753101291,-2.411070724816094,7.350825477917385,3.481881857076354,3.5,0.9948233877361011,0.6,0.00022641791974915457,0.987475862826798,0.0002292895738241128,199.0652073312343,0.0,0.0,0.0,0.001396176879668034,7.728862053570684e-05,0.00014912929921344773,0.0006006996987588505,0.09715360770220972,0.07165890303399859,0.02549470466821113,0.09715360767540733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535991.2653664274,579.6526092014103,0.0,0.09715360770220972,0.07165890303404561,0.025494704668227862,0.3752071995848398,0.3752071995848398,0.1334906437401784,0.0,2.7569058147491887e-11,4.983094430137044,2.7569058147491887e-11,2.7569058147491887e-11,4.983449226987659,2.7569058147491887e-11,24407.336787125143,20746.23626905637,0.85,1.0718221435255382,0.6660163355400933,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666332615831455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.18365966498,1522.4412737759424,0.3752071995848398,0.1334906437401784,6.112871282664199,3.481881857076354
2341.0,-30.171720550787615,4.939981688439046,34.98642601909724,24.006982042361074,4.914670263257907,-26.663122455413315,-40.17704950002951,1.4060721678836354,-5.091462570109911,-5.091462570036077,39.97375594443244,42216.59265198614,25722.76775946943,25722.76775946943,67939.36041145556,77297.97562325782,77297.97562325782,25722.76775946943,103020.74338272725,103020.74338272725,103020.74338272725,127428.8307668388,127428.8307668388,0.0,0.0,91503.04064289932,56421.657671627756,38979.314412523956,24408.08738411156,63387.40179663552,20746.874276494826,1522.4270890935563,0.0,0.8865479701854742,2.887028419292624,0.0014959128700940735,0.0,-5.091462570109911,353393.4205958842,1553401.9713784156,4.395673153051643,1553401.9713784156,4.395673153051643,0.85,0.09715045749436178,4.028046144702076,101325.0,128387.66945473841,1.2670877814432608,1.0,0.0,4.0280461446999665,1.2851752935982057,1.2854662954637623,3.1342387025076093,22716.48272035054,2316.43657317744,19309.006030644818,1968.9706505937113,0.85,0.8499998115177778,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4618.012821430827,4632.441516551485,5.570094487416254,4.939981688439046,-2.4109368259716484,7.350918514410694,3.4818497498429584,3.5,0.9948142142408453,0.6,0.00022641791974915457,0.9874548328557601,0.0002292944570379433,199.06503992820973,0.0,0.0,0.0,0.001396176879668034,7.729029518887892e-05,0.00014912762456027566,0.0006006929531785969,0.09715045749434073,0.07165892493965186,0.025491532554688882,0.09715045746721199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535991.5955279926,579.6525012065708,0.0,0.09715045749434073,0.07165892493966738,0.025491532554694402,0.37520715283054834,0.37520715283054834,0.13347397707351383,0.0,-7.383960110018961e-11,4.983126697491343,-7.383960110018961e-11,-7.383960110018961e-11,4.983479936139361,-7.383960110018961e-11,24408.08738411156,20746.874276494826,0.85,1.0718117241880967,0.6660091982856271,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666321821075406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.182020109067,1522.4270890935563,0.37520715283054834,0.13347397707351383,6.112871282664199,3.4818497498429584
2342.0,-30.17151649002712,4.940207889498057,34.98645934682424,24.007105535734468,4.9147898292240155,-26.662926844027748,-40.1768583926372,1.4062001832245958,-5.091345063434289,-5.09134506344323,39.97382278451467,42216.625776460925,25722.85587291871,25722.85587291871,67939.48164937964,77297.991545198,77297.991545198,25722.85587291871,103020.84741811671,103020.84741811671,103020.84741811671,127429.6857531624,127429.6857531624,0.0,0.0,91503.02235632761,56421.65658759054,38979.295298596735,24408.838335045693,63388.13363364243,20747.512584788838,1522.4129204470337,0.0,0.8865483270833381,2.8869605150928983,0.0014959128700940735,0.0,-5.091345063434289,353395.0404177752,1553404.8517469927,4.395661155602507,1553404.8517469927,4.395661155602507,0.85,0.09714730746091148,4.028046144702076,101325.0,128387.65141568419,1.2670876034116376,1.0,0.0,4.028046144702204,1.2851746943687827,1.2854656960986561,3.1342401638871844,22716.478180538666,2316.4361102454627,19309.00317050657,1968.970358940777,0.85,0.8499998554815025,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.987396083024,4632.441516551485,5.5701442352867465,4.940207889498057,-2.4108032593742243,7.351011148872281,3.4818177999250164,3.5,0.9948050856928619,0.6,0.00022641791974915457,0.987433831234929,0.00022929933387636333,199.064872747302,0.0,0.0,0.0,0.001396176879668034,7.729196926372328e-05,0.0001491259504854313,0.0006006862099278743,0.09714730746105762,0.07165894697801045,0.025488360483047166,0.09714730743272457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535991.9257457353,579.6523931933344,0.0,0.09714730746105762,0.07165894697790265,0.025488360483008832,0.3752071061142881,0.3752071061142881,0.1334573104068427,0.0,8.924416761146858e-12,4.983158663097811,8.924416761146858e-12,8.924416761146858e-12,4.983510175661763,8.924416761146858e-12,24408.838335045693,20747.512584788838,0.85,1.0718012623946644,0.6660020315546095,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266631106124489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.18038272136,1522.4129204470337,0.3752071061142881,0.1334573104068427,6.112871282664199,3.4818177999250164
