time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2343.0,-30.17131259505226,4.940433358515201,34.98649268129768,24.007228784635686,4.914909142274606,-26.66273140716064,-40.176671057101316,1.406327954383025,-5.091227821403265,-5.091227821387035,39.97388963647502,42216.67401571193,25722.94371794267,25722.94371794267,67939.6177336546,77298.00752369485,77298.00752369485,25722.94371794267,103020.95124163752,103020.95124163752,103020.95124163752,127430.54088222544,127430.54088222544,0.0,0.0,91503.00409095612,56421.67058297331,38979.25945331423,24409.58964058791,63388.84909390214,20748.151194499722,1522.398767492172,0.0,0.8865486825871152,2.886892589614451,0.0014959128700940735,0.0,-5.091227821403265,353396.65659736446,1553407.7326301315,4.395649205023397,1553407.7326301315,4.395649205023397,0.85,0.09714415759804562,4.028046144702076,101325.0,128387.63376636257,1.2670874292263763,1.0,0.0,4.028046144703003,1.2851740962829157,1.2854650978773645,3.134241622479255,22716.473645989947,2316.435647850178,19309.00504900764,1968.9705504945766,0.85,0.8500001078475569,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.962095356934,4632.441516551485,5.570193775259753,4.940433358515201,-2.410670018928742,7.351103377443943,3.4817860067252164,3.5,0.9947960019214904,0.6,0.00022641791974915457,0.9874128471577112,0.00022930420684813183,199.06470570249792,0.0,0.0,0.0,0.001396176879668034,7.729361033015452e-05,0.00014912430941900007,0.0006006795996365626,0.09714415759804612,0.07165896914568202,0.02548518845236409,0.0971441575706963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535992.256022211,579.6522851608642,0.0,0.09714415759804612,0.07165896914568166,0.025485188452363954,0.37520705943165833,0.37520705943165833,0.13344064374017742,0.0,-1.6257217794191092e-11,4.9831903233275625,-1.6257217794191092e-11,-1.6257217794191092e-11,4.983540110798856,-1.6257217794191092e-11,24409.58964058791,20748.151194499722,0.85,1.0717913119547429,0.6659952754966972,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266630033624078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.178746720234,1522.398767492172,0.37520705943165833,0.13344064374017742,6.112871282664199,3.4817860067252164
2344.0,-30.171108863085905,4.94065809762714,34.986526022568924,24.007351823989325,4.915028186008826,-26.662536143906966,-40.176479949709005,1.4064554668298295,-5.091110847691937,-5.0911108476733675,39.97395650342433,42216.70601991915,25723.031306567296,25723.031306567296,67939.73732648644,77298.02358337949,77298.02358337949,25723.031306567296,103021.05488994678,103021.05488994678,103021.05488994678,127431.39621063325,127431.39621063325,0.0,0.0,91502.9858638375,56421.6683003768,38979.241737178556,24410.341320686457,63389.58305786501,20748.790122583487,1522.3846309347011,0.0,0.8865490366666385,2.8868246417184777,0.0014959128700940735,0.0,-5.091110847691937,353398.26908394834,1553410.6141636607,4.39563730232831,1553410.6141636607,4.39563730232831,0.85,0.09714100791166996,4.028046144702076,101325.0,128387.61650677364,1.2670872588874773,1.0,0.0,4.028046144702787,1.2851734994086104,1.2854645008679093,3.134243078117962,22716.469120937858,2316.43518642328,19308.998201127095,1968.969852205095,0.85,0.8499999757149722,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.936918817024,4632.441516551485,5.570243110457375,4.94065809762714,-2.410537107070923,7.3511952046980635,3.481754369694552,3.5,0.994786962769872,0.6,0.00022641791974915457,0.9873918803371357,0.00022930907601938788,199.0645387915217,0.0,0.0,0.0,0.001396176879668034,7.729528447138542e-05,0.00014912263527776915,0.0006006728561184318,0.09714100791166391,0.0716589914471722,0.025482016464491716,0.09714100788449748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535992.5863727893,579.6521771041328,0.0,0.09714100791166391,0.07165899144717666,0.025482016464493305,0.3752070127787172,0.3752070127787172,0.13342397707351034,0.0,-1.858779796748422e-11,4.983221703394122,-1.858779796748422e-11,-1.858779796748422e-11,4.983569859110048,-1.858779796748422e-11,24410.341320686457,20748.790122583487,0.85,1.0717807887215134,0.6659880690709346,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666289645956905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.177114199898,1522.3846309347011,0.3752070127787172,0.13342397707351034,6.112871282664199,3.481754369694552
2345.0,-30.170905291280018,4.940882109072095,34.98655937061078,24.00747458394619,4.915146992245009,-26.662341048588367,-40.17628891216589,1.406582749553299,-5.090994136598454,-5.0909941366256115,39.974023383177325,42216.737477418974,25723.118626605486,25723.118626605486,67939.85610402445,77298.03971196311,77298.03971196311,25723.118626605486,103021.1583385686,103021.1583385686,103021.1583385686,127432.25169843619,127432.25169843619,0.0,0.0,91502.96767414063,56421.66543959626,38979.224705049295,24411.093359867587,63390.31806491688,20749.42935588745,1522.3705100587388,0.0,0.8865493893589493,2.8867566724505744,0.0014959128700940735,0.0,-5.090994136598454,353399.8779560977,1553413.4962532443,4.395625446272006,1553413.4962532443,4.395625446272006,0.85,0.09713785839483621,4.028046144702076,101325.0,128387.59072874242,1.2670870044780895,1.0,0.0,4.028046144703341,1.2851729036101724,1.2854639049345649,3.1342445311342253,22716.46460517607,2316.434725943729,19308.99158414457,1968.9691774606588,0.85,0.8499998533990589,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.911866006661,4632.441516551485,5.5702922387840115,4.940882109072095,-2.4104045192714914,7.351286628343586,3.4817228882575124,3.5,0.994777968073575,0.6,0.00022641791974915457,0.9873709304789278,0.00022931394145797848,199.0643720120393,0.0,0.0,0.0,0.001396176879668034,7.729695803422854e-05,0.00014912096171492605,0.0006006661149300737,0.09713785839484264,0.07165901387718737,0.025478844517655266,0.09713785836765508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535992.9167866744,579.6520690266726,0.0,0.09713785839484264,0.07165901387718264,0.025478844517653577,0.37520696615363724,0.37520696615363724,0.1334073104068432,0.0,2.717115421546623e-11,4.983252811161208,2.717115421546623e-11,2.717115421546623e-11,4.983599377330108,2.717115421546623e-11,24411.093359867587,20749.42935588745,0.85,1.0717702352344798,0.6659808432288599,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666278990291844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.175485210457,1522.3705100587388,0.37520696615363724,0.1334073104068432,6.112871282664199,3.4817228882575124
2346.0,-30.170701955183674,4.941105394790011,34.986592725477514,24.00759713435548,4.915265523036642,-26.662146192928397,-40.1761016464792,1.406709760781362,-5.090877701485397,-5.090877701497967,39.97409027805238,42216.78380617527,25723.205713850064,25723.205713850064,67939.98952002534,77298.05589612515,77298.05589612515,25723.205713850064,103021.26160997522,103021.26160997522,103021.26160997522,127433.1073877716,127433.1073877716,0.0,0.0,91502.94952403351,56421.67743408386,38979.191211055164,24411.845777796378,63391.03698885154,20750.06891112692,1522.3564060842405,0.0,0.886549740587405,2.886688680078324,0.0014959128700940735,0.0,-5.090877701485397,353401.48302955664,1553416.3789997958,4.395613639430812,1553416.3789997958,4.395613639430812,0.85,0.09713470905850471,4.028046144702076,101325.0,128387.57430429492,1.2670868423813957,1.0,0.0,4.0280461447029765,1.2851723090831295,1.2854633102729034,3.1342459810511896,22716.460099242802,2316.434266466408,19308.98973325389,1968.9689887223353,0.85,0.8499999405231939,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.8869364964075,4632.441516551485,5.57034116850125,4.941105394790011,-2.410272264939392,7.351377659729403,3.4816915618727853,3.5,0.9947690176779387,0.6,0.00022641791974915457,0.9873500053565428,0.000229318801357977,199.06420542594475,0.0,0.0,0.0,0.001396176879668034,7.729859858666457e-05,0.00014911932116249001,0.0006006595067091586,0.09713470905856991,0.07165903644378645,0.025475672614783458,0.0971347090312818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535993.247275319,579.6519609247376,0.0,0.09713470905856991,0.07165903644373836,0.02547567261476636,0.3752069195552467,0.3752069195552467,0.13339064374017892,0.0,1.2562395568238571e-11,4.983283638250384,1.2562395568238571e-11,1.2562395568238571e-11,4.983628556359861,1.2562395568238571e-11,24411.845777796378,20750.06891112692,0.85,1.0717601848345502,0.6659740211159482,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666268369139364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.17385980353,1522.3564060842405,0.3752069195552467,0.13339064374017892,6.112871282664199,3.4816915618727853
2347.0,-30.17049877253741,4.941327957070331,34.98662608711688,24.007719405367993,4.915383797321773,-26.66195150100303,-40.17591067878527,1.4068365257874178,-5.09076152510238,-5.090761525080864,39.974157185054935,42216.813932569334,25723.292526361623,25723.292526361623,67940.10645893095,77298.07214853897,77298.07214853897,25723.292526361623,103021.36467490059,103021.36467490059,103021.36467490059,127433.96322397748,127433.96322397748,0.0,0.0,91502.93140054031,56421.67318457058,38979.17579552193,24412.598549076894,63391.77434459882,20750.70876671536,1522.342317432136,0.0,0.8865500904512671,2.8866206668347156,0.0014959128700940735,0.0,-5.09076152510238,353403.08454210224,1553419.2622696108,4.395601878467889,1553419.2622696108,4.395601878467889,0.85,0.09713155988792989,4.028046144702076,101325.0,128387.5535927882,1.267086637974717,1.0,0.0,4.02804614470012,1.285171715709176,1.2854627167645922,3.134247428157367,22716.45559991669,2316.43380766283,19308.98812984435,1968.9688252200651,0.85,0.8500000382944936,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.862129788182,4632.441516551485,5.5703898911207945,4.941327957070331,-2.41014033110164,7.35146828817197,3.4816603899128102,3.5,0.99476011140366,0.6,0.00022641791974915457,0.9873290965033523,0.0002293236576851818,199.06403896584487,0.0,0.0,0.0,0.001396176879668034,7.730027160391305e-05,0.0001491176481452415,0.0006006527677184807,0.09713155988788708,0.07165905913586565,0.025472500752021426,0.09713155986060115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535993.5778239288,579.6518528031627,0.0,0.09713155988788708,0.07165905913589724,0.025472500752032654,0.37520687298191846,0.37520687298191846,0.13337397707351328,0.0,-2.1543655748246238e-11,4.983314190313024,-2.1543655748246238e-11,-2.1543655748246238e-11,4.983657515641255,-2.1543655748246238e-11,24412.598549076894,20750.70876671536,0.85,1.0717495631153549,0.6659667499300141,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666257782407384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.172236460283,1522.342317432136,0.37520687298191846,0.13337397707351328,6.112871282664199,3.4816603899128102
2348.0,-30.170295818892928,4.94154979798475,34.986659455504736,24.00784146683293,4.915501823798092,-26.661757039981687,-40.175723482947774,1.4069630448868133,-5.090645616698396,-5.090645616676501,39.974224104899825,42216.85895207256,25723.379090269766,25723.379090269766,67940.23804234233,77298.08844808933,77298.08844808933,25723.379090269766,103021.4675383591,103021.4675383591,103021.4675383591,127434.81922060615,127434.81922060615,0.0,0.0,91502.91331648205,56421.68382046519,38979.143884463185,24413.35168224705,63392.49556671023,20751.34892990999,1522.3282448029463,0.0,0.886550438900314,2.8865526317351873,0.0014959128700940735,0.0,-5.090645616698396,353404.68236617354,1553422.1460989332,4.395590165071397,1553422.1460989332,4.395590165071397,0.85,0.09712841088904778,4.028046144702076,101325.0,128387.53794780598,1.2670864835707474,1.0,0.0,4.02804614470344,1.2851711234868326,1.285462124408152,3.134248872456358,22716.451110380673,2316.4333498575634,19308.982280390806,1968.9682287418036,0.85,0.8499999487845721,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.837445470361,4632.441516551485,5.5704384127903515,4.94154979798475,-2.410008724226977,7.351558522211727,3.48162937185869,3.5,0.9947512491024828,0.6,0.00022641791974915457,0.9873082116927887,0.00022932850863353993,199.06387269363574,0.0,0.0,0.0,0.001396176879668034,7.730191160942147e-05,0.0001491160081397331,0.0006006461617006153,0.0971284108890915,0.0716590819580256,0.025469328931065884,0.09712841086164228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535993.9084360368,579.6517446607978,0.0,0.0971284108890915,0.07165908195799336,0.025469328931054417,0.3752068264325065,0.3752068264325065,0.1333573104068454,0.0,-2.1884716261411086e-11,4.983344455031613,-2.1884716261411086e-11,-2.1884716261411086e-11,4.98368612049245,-2.1884716261411086e-11,24413.35168224705,20751.34892990999,0.85,1.0717394454182094,0.6659598833373931,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266624722998723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.17061682079,1522.3282448029463,0.3752068264325065,0.1333573104068454,6.112871282664199,3.48162937185869
2349.0,-30.170092913492702,4.941770919731307,34.986692830766565,24.00796328382569,4.915619580049095,-26.661562649386873,-40.17553251525385,1.4070893159433058,-5.090529969511977,-5.090529969501488,39.97429104189673,42216.88813847658,25723.465390413112,25723.465390413112,67940.35352888968,77298.104865099,77298.104865099,25723.465390413112,103021.57025551211,103021.57025551211,103021.57025551211,127435.67545563968,127435.67545563968,0.0,0.0,91502.89526007471,56421.6785334525,38979.129696246906,24414.105200127568,63393.23489637447,20751.98942010843,1522.3141884895097,0.0,0.8865507859535625,2.886484574265532,0.0014959128700940735,0.0,-5.090529969511977,353406.27659494727,1553425.0306717453,4.395578498602011,1553425.0306717453,4.395578498602011,0.85,0.09712526206489784,4.028046144702076,101325.0,128387.51384005758,1.2670862456457694,1.0,0.0,4.0280461447032225,1.2851705324260958,1.2854615332135817,3.134250313923775,22716.44662770925,2316.4328927522906,19308.981173456672,1968.9681158659353,0.85,0.8500000677880584,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.812883082073,4632.441516551485,5.570486730775558,4.941770919731307,-2.4098774389881386,7.351648358719446,3.481598507129657,3.5,0.9947424306084734,0.6,0.00022641791974915457,0.987287332323101,0.00022933335852328828,199.06370646122892,0.0,0.0,0.0,0.001396176879668034,7.730358469296466e-05,0.00014911433505618993,0.0006006394224428995,0.09712526206490471,0.07165910491219375,0.025466157152710958,0.09712526203783353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535994.2391329339,579.6516364906761,0.0,0.09712526206490471,0.07165910491218869,0.025466157152709158,0.37520677990516343,0.37520677990516343,0.1333406437401777,0.0,-1.0516032489249483e-11,4.983374491498978,-1.0516032489249483e-11,-1.0516032489249483e-11,4.983714746423232,-1.0516032489249483e-11,24414.105200127568,20751.98942010843,0.85,1.071728767903202,0.6659525769190713,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666236711780579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.168999366382,1522.3141884895097,0.37520677990516343,0.1333406437401777,6.112871282664199,3.481598507129657
2350.0,-30.16989023255327,4.941991324527214,34.986726212847515,24.008084856346272,4.91573710250619,-26.661368484208484,-40.175345389265544,1.4072153541614065,-5.090414581676214,-5.0904145816724355,39.97435799104373,42216.93223305424,25723.55142449116,25723.55142449116,67940.48365754541,77298.12134131417,77298.12134131417,25723.55142449116,103021.67276580533,103021.67276580533,103021.67276580533,127436.53183747985,127436.53183747985,0.0,0.0,91502.8772590042,56421.68815074429,38979.099009177684,24414.859071674528,63393.958080852215,20752.630210923347,1522.3001475351161,0.0,0.8865511316386919,2.886416495874625,0.0014959128700940735,0.0,-5.090414581676214,353407.8672541338,1553427.9157725456,4.395566878129183,1553427.9157725456,4.395566878129183,0.85,0.09712211340660734,4.028046144702076,101325.0,128387.49903021676,1.2670860994840045,1.0,0.0,4.02804614470345,1.2851699424557916,1.2854609431096906,3.1342517527331886,22716.44215877571,2316.432437047892,19308.98030055162,1968.9680268543916,0.85,0.8500001965797388,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.788442195511,4632.441516551485,5.570534845087227,4.941991324527214,-2.4097464736265777,7.351737798153792,3.4815677951865096,3.5,0.9947336557675742,0.6,0.00022641791974915457,0.9872664765263723,0.0002293382031422662,199.0635404129912,0.0,0.0,0.0,0.001396176879668034,7.73052241514865e-05,0.00014911269559766808,0.0006006328186283211,0.0971221134065916,0.07165912799203346,0.02546298541455814,0.09712211337988393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535994.5698899077,579.651528300883,0.0,0.0971221134065916,0.07165912799204507,0.025462985414562267,0.37520673340180466,0.37520673340180466,0.1333239770735109,0.0,-3.751665644813329e-12,4.983404290837427,-3.751665644813329e-12,-3.751665644813329e-12,4.983743103332699,-3.751665644813329e-12,24414.859071674528,20752.630210923347,0.85,1.0717185945527268,0.6659456754413576,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666226227683095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.167387710604,1522.3001475351161,0.37520673340180466,0.1333239770735109,6.112871282664199,3.4815677951865096
2351.0,-30.169687792472356,4.942211014226037,34.98675960177678,24.008206219319277,4.9158543631006655,-26.661174562004266,-40.17515449142081,1.407341132632582,-5.0902994695935035,-5.090299469564099,39.97442495467964,42216.959819481606,25723.637236141294,25723.637236141294,67940.5970556229,77298.13785486553,77298.13785486553,25723.637236141294,103021.77509100683,103021.77509100683,103021.77509100683,127437.38840885369,127437.38840885369,0.0,0.0,91502.85928670413,56421.68125132031,38979.08670598202,24415.613317846863,63394.70002382889,20753.27132016983,1522.286123345068,0.0,0.8865514758636791,2.8863483945647457,0.0014959128700940735,0.0,-5.0902994695935035,353409.45411757234,1553430.8015007982,4.395555306746272,1553430.8015007982,4.395555306746272,0.85,0.09711896492715608,4.028046144702076,101325.0,128387.47987764065,1.2670859104627747,1.0,0.0,4.028046144702804,1.2851693537018727,1.2854603542224603,3.1342531885774196,22716.4376969847,2316.4319820718288,19308.970702305476,1968.967048105671,0.85,0.8499999410060883,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.764122390377,4632.441516551485,5.570582765675241,4.942211014226037,-2.4096158398566927,7.351826854082729,3.481537235499494,3.5,0.9947249244284269,0.6,0.00022641791974915457,0.9872456459882595,0.00022934304209820458,199.06337456235556,0.0,0.0,0.0,0.001396176879668034,7.730689668933042e-05,0.00014911102305982415,0.000600626081568707,0.09711896492715602,0.07165915120719372,0.025459813719962296,0.09711896490011478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535994.9007185159,579.6514200876364,0.0,0.09711896492715602,0.07165915120719377,0.025459813719962313,0.37520668692327186,0.37520668692327186,0.13330731040684451,0.0,-2.9388047551037744e-11,4.983433820196581,-2.9388047551037744e-11,-2.9388047551037744e-11,4.983771027756006,-2.9388047551037744e-11,24415.613317846863,20753.27132016983,0.85,1.0717078404044076,0.6659383166670563,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666215777589553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.165778321643,1522.286123345068,0.37520668692327186,0.13330731040684451,6.112871282664199,3.481537235499494
2352.0,-30.169485490607116,4.942429991033077,34.98679299755896,24.008327267970913,4.9159713550776525,-26.66098079103109,-40.174967400357104,1.4074666555016095,-5.090184615962073,-5.09018461596584,39.97449193214554,42217.00261821782,25723.722783155248,25723.722783155248,67940.72540137307,77298.15444707302,77298.15444707302,25723.722783155248,103021.87723022826,103021.87723022826,103021.87723022826,127438.24515764287,127438.24515764287,0.0,0.0,91502.84134036598,56421.68951151067,38979.05758761701,24416.367927414605,63395.42551503162,20753.912738302413,1522.272114738425,0.0,0.8865518187190893,2.88628027198328,0.0014959128700940735,0.0,-5.090184615962073,353411.0374237246,1553433.6878290775,4.395543781408778,1553433.6878290775,4.395543781408778,0.85,0.09711581661562124,4.028046144702076,101325.0,128387.45699476627,1.2670856846263634,1.0,0.0,4.028046144704325,1.2851687661449345,1.2854597665324818,3.1342546215037834,22716.43324163898,2316.4315277530027,19308.970347384817,1968.967011913836,0.85,0.8500000920915559,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.7399231619975,4632.441516551485,5.570630484001128,4.942429991033077,-2.409485524730685,7.3519155157637615,3.4815068274328507,3.5,0.9947162364093859,0.6,0.00022641791974915457,0.9872248301457649,0.00022934787784432417,199.06320882523025,0.0,0.0,0.0,0.001396176879668034,7.73085359067947e-05,0.00014910938384235989,0.0006006194787251197,0.09711581661562783,0.0716591745495191,0.025456642066108728,0.09711581658849891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535995.2316154991,579.6513118520003,0.0,0.09711581661562783,0.07165917454951425,0.025456642066107,0.37520664046808727,0.37520664046808727,0.13329064374017652,0.0,3.751665644813329e-12,4.98346309324819,3.751665644813329e-12,3.751665644813329e-12,4.9837987831288615,3.751665644813329e-12,24416.367927414605,20753.912738302413,0.85,1.0716976004090977,0.6659313708401214,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666205361411966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.16417086351,1522.272114738425,0.37520664046808727,0.13329064374017652,6.112871282664199,3.4815068274328507
2353.0,-30.169283402713784,4.9426482571275345,34.98682640012534,24.008448176924162,4.916088111810777,-26.660787236138194,-40.174776572361566,1.4075919452351258,-5.090070021188126,-5.090070021122254,39.97455892131647,42217.029001313545,25723.808068665036,25723.808068665036,67940.83706997859,77298.17108889676,77298.17108889676,25723.808068665036,103021.9791575618,103021.9791575618,103021.9791575618,127439.10204544212,127439.10204544212,0.0,0.0,91502.82343510781,56421.68134752435,38979.04676398163,24417.12288788032,63396.16965186194,20754.55445469827,1522.2581213852995,0.0,0.8865521602104962,2.886212128631494,0.0014959128700940735,0.0,-5.090070021188126,353412.6171669765,1553436.5746668086,4.395532301929271,1553436.5746668086,4.395532301929271,0.85,0.09711266846867558,4.028046144702076,101325.0,128387.43862165544,1.2670855032978579,1.0,0.0,4.028046144702762,1.2851681796798105,1.2854591799345647,3.134256051768751,22716.42879649175,2316.4310744741324,19308.961240375575,1968.9660832573381,0.85,0.8499998575197518,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.715844092586,4632.441516551485,5.570678001240232,4.9426482571275345,-2.409355528054555,7.35200378518209,3.4814765704600177,3.5,0.9947075915600051,0.6,0.00022641791974915457,0.987204036792558,0.00022935270856953754,199.0630432636784,0.0,0.0,0.0,0.001396176879668034,7.731020789887387e-05,0.0001491077118502807,0.0006006127438638713,0.09711266846873932,0.0716591980165832,0.025453470452156127,0.09711266844143229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535995.562570362,579.6512035974107,0.0,0.09711266846873932,0.07165919801653617,0.02545347045213942,0.3752065940357182,0.3752065940357182,0.1332739770735108,0.0,-6.588152245967649e-11,4.983492097916553,-6.588152245967649e-11,-6.588152245967649e-11,4.983826221686911,-6.588152245967649e-11,24417.12288788032,20754.55445469827,0.85,1.0716867823888028,0.6659239703778166,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666194979045657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.162567384465,1522.2581213852995,0.3752065940357182,0.1332739770735108,6.112871282664199,3.4814765704600177
2354.0,-30.1690815252288,4.94286581442834,34.98685980953231,24.008568771556043,4.916204594434621,-26.660593898039153,-40.17458955114705,1.407716967244971,-5.089955696512504,-5.089955696507996,39.97462592569806,42217.07034426372,25723.893123903268,25723.893123903268,67940.96346816698,77298.18778717572,77298.18778717572,25723.893123903268,103022.08091107899,103022.08091107899,103022.08091107899,127439.95913620212,127439.95913620212,0.0,0.0,91502.80556045198,56421.68811753985,38979.01938101347,24417.878225123124,63396.8976061366,20755.196491354654,1522.2441445683603,0.0,0.8865525002680169,2.886143962650682,0.0014959128700940735,0.0,-5.089955696512504,353414.1931923176,1553439.4621631806,4.39552087065684,1553439.4621631806,4.39552087065684,0.85,0.09710952049798574,4.028046144702076,101325.0,128387.41651824643,1.2670852851541716,1.0,0.0,4.028046144703095,1.2851675944683998,1.2854585945906447,3.1342574789774775,22716.424358941833,2316.430621969973,19308.95689566716,1968.9656402203773,0.85,0.849999832304885,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.691884761004,4632.441516551485,5.570725324657441,4.94286581442834,-2.4092258579350374,7.352091672363377,3.4814464640502343,3.5,0.9946989897286383,0.6,0.00022641791974915457,0.9871832655604891,0.00022935753435873144,199.06287787477964,0.0,0.0,0.0,0.001396176879668034,7.731184656923085e-05,0.00014910607317992374,0.0006006061432240575,0.09710952049805273,0.07165922161686425,0.025450298881188476,0.09710952047051225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535995.8936004217,579.6510953182019,0.0,0.09710952049805273,0.07165922161681482,0.02545029888117092,0.375206547624835,0.375206547624835,0.13325731040684066,0.0,-4.490630090003833e-12,4.983520828845599,-4.490630090003833e-12,-4.490630090003833e-12,4.983853342754401,-4.490630090003833e-12,24417.878225123124,20755.196491354654,0.85,1.0716764705153417,0.6659169760410681,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666184630387205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.16096636224,1522.2441445683603,0.375206547624835,0.13325731040684066,6.112871282664199,3.4814464640502343
2355.0,-30.168879700222263,4.943082665313015,34.98689322578428,24.008689156640344,4.916320840469089,-26.660400630829496,-40.174402529932536,1.4078417710763205,-5.089841619658898,-5.089841619669238,39.97469294388899,42217.111517549,25723.977893839045,25723.977893839045,67941.08941138803,77298.20458899533,77298.20458899533,25723.977893839045,103022.18248283438,103022.18248283438,103022.18248283438,127440.81640413351,127440.81640413351,0.0,0.0,91502.7877147976,56421.69464335127,38978.992301607024,24418.63392129913,63397.626222906154,20755.83883310426,1522.2301826720775,0.0,0.8865528390102553,2.886075776303933,0.0014959128700940735,0.0,-5.089841619658898,353415.7658067956,1553442.3502591026,4.395509483604459,1553442.3502591026,4.395509483604459,0.85,0.0971063726886306,4.028046144702076,101325.0,128387.39903595312,1.2670851126173512,1.0,0.0,4.028046144704306,1.2851670102787855,1.2854580102687527,3.1342589036955513,22716.419928591797,2316.4301701999966,19308.95726346104,1968.9656777249154,0.85,0.8500000142697668,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.6680446865075,4632.441516551485,5.570772442908559,4.943082665313015,-2.4090964975239095,7.352179162836924,3.4814165075978565,3.5,0.9946904307422447,0.6,0.00022641791974915457,0.9871625001991636,0.00022936235898696916,199.06271252914874,0.0,0.0,0.0,0.001396176879668034,7.731348527169953e-05,0.00014910443447745505,0.000600599542454896,0.09710637268862841,0.07165924533927062,0.02544712734935779,0.09710637266177874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535996.2246987587,579.6509870166391,0.0,0.09710637268862841,0.07165924533927223,0.02544712734935836,0.3752065012338701,0.3752065012338701,0.13324064374017489,0.0,1.0345502232667059e-11,4.983549330296114,1.0345502232667059e-11,1.0345502232667059e-11,4.983880454494852,1.0345502232667059e-11,24418.63392129913,20755.83883310426,0.85,1.0716661405035428,0.665909972230089,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266617431534552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.159367861095,1522.2301826720775,0.3752065012338701,0.13324064374017489,6.112871282664199,3.4814165075978565
2356.0,-30.168678081348045,4.943298811744367,34.98692664895066,24.008809332177066,4.916436844982178,-26.66020757330694,-40.17421177178619,1.4079663369410687,-5.089727809130295,-5.089727809110268,39.97475997779188,42217.136303032836,25724.062428237754,25724.062428237754,67941.19873127059,77298.22145982602,77298.22145982602,25724.062428237754,103022.28388806377,103022.28388806377,103022.28388806377,127441.67388339114,127441.67388339114,0.0,0.0,91502.76992376233,56421.68476696916,38978.983507547964,24419.389995327358,63398.37350287532,20756.481496028253,1522.2162371446714,0.0,0.8865531763361195,2.8860075675328494,0.0014959128700940735,0.0,-5.089727809130295,353417.3347553045,1553445.2390345642,4.395498144170327,1553445.2390345642,4.395498144170327,0.85,0.09710322505405455,4.028046144702076,101325.0,128387.37765633328,1.2670849016169088,1.0,0.0,4.028046144703178,1.2851664272035899,1.2854574270615313,3.13426032569708,22716.415511801468,2316.429719812726,19308.94888402222,1968.9648232599532,0.85,0.8499998106651542,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.644323500981,4632.441516551485,5.570819367208086,4.943298811744367,-2.4089674600405306,7.352266271784898,3.481386700638781,3.5,0.9946819144682231,0.6,0.00022641791974915457,0.9871417565168099,0.0002293671787809727,199.06254735266654,0.0,0.0,0.0,0.001396176879668034,7.731515675069844e-05,0.00014910276299845613,0.0006005928096603586,0.09710322505398775,0.07165926919385529,0.025443955860132452,0.09710322502725087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535996.5558747685,579.6508786896438,0.0,0.09710322505398775,0.0716592691939046,0.025443955860149955,0.37520645486407206,0.37520645486407206,0.13322397707350983,0.0,-2.000888343900442e-11,4.983577606461665,-2.000888343900442e-11,-2.000888343900442e-11,4.983907322506866,-2.000888343900442e-11,24419.389995327358,20756.481496028253,0.85,1.07165523305088,0.6659025140624176,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666164033807774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.157775037886,1522.2162371446714,0.37520645486407206,0.13322397707350983,6.112871282664199,3.481386700638781
2357.0,-30.168476740733578,4.943514255618741,34.986960079013656,24.008929228317015,4.916552574892683,-26.660014793664374,-40.17402482042087,1.4080906278234762,-5.089614267411832,-5.089614267385411,39.97482702500559,42217.1758107804,25724.14673507523,25724.14673507523,67941.32254585563,77298.23836114029,77298.23836114029,25724.14673507523,103022.38509621553,103022.38509621553,103022.38509621553,127442.53152995757,127442.53152995757,0.0,0.0,91502.75216474822,56421.68961438822,38978.95838928889,24420.14643374205,63399.10482303094,20757.124468680744,1522.202307735191,0.0,0.8865535122412147,2.8859393367459982,0.0014959128700940735,0.0,-5.089614267411832,353418.90000355546,1553448.1283913853,4.395486852502108,1553448.1283913853,4.395486852502108,0.85,0.09710007759186874,4.028046144702076,101325.0,128387.36095350528,1.267084736772813,1.0,0.0,4.028046144700713,1.2851658454160746,1.285456845142282,3.1342617445595042,22716.411102960687,2316.4292702360835,19308.94527417997,1968.9644551584863,0.85,0.8499998167256,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.620720739888,4632.441516551485,5.570866099837106,4.943514255618741,-2.4088387470831485,7.352353002701889,3.4813570425877605,3.5,0.9946734407393601,0.6,0.00022641791974915457,0.987121041932577,0.00022937199201617214,199.06238240442246,0.0,0.0,0.0,0.001396176879668034,7.73167949059785e-05,0.00014910112484317606,0.0006005862110952982,0.09710007759206365,0.07165929317916084,0.02544078441290282,0.09710007756414828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535996.8871165917,579.6507703411045,0.0,0.09710007759206365,0.071659293179017,0.02544078441285175,0.3752064085165412,0.3752064085165412,0.13320731040684264,0.0,-2.6432189770275727e-11,4.983605613989596,-2.6432189770275727e-11,-2.6432189770275727e-11,4.983933743464263,-2.6432189770275727e-11,24420.14643374205,20757.124468680744,0.85,1.0716448242527021,0.6658954559157151,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26661537856808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.15618481266,1522.202307735191,0.3752064085165412,0.13320731040684264,6.112871282664199,3.4813570425877605
2358.0,-30.168275597744962,4.943728999153019,34.986993515867965,24.00904887998479,4.916668046439344,-26.659822217743905,-40.17383790398014,1.4082146664382487,-5.0895009786676155,-5.089500978654484,39.97489408294483,42217.21464188175,25724.230775886546,25724.230775886546,67941.4454177683,77298.2553067907,77298.2553067907,25724.230775886546,103022.48608267725,103022.48608267725,103022.48608267725,127443.38929741635,127443.38929741635,0.0,0.0,91502.73442538855,56421.693760479495,38978.93407212118,24420.903214739104,63399.83728686028,20757.76773252824,1522.1883930593651,0.0,0.8865538468162596,2.8858710859535956,0.0014959128700940735,0.0,-5.0895009786676155,353420.4617698024,1553451.0182114413,4.395475605550166,1553451.0182114413,4.395475605550166,0.85,0.09709693028915906,4.028046144702076,101325.0,128387.34046470295,1.2670845345640558,1.0,0.0,4.028046144703655,1.2851652648099126,1.2854562644046537,3.134263160542127,22716.406698999304,2316.428821157001,19308.94191789535,1968.9641129127021,0.85,0.8499998337653438,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.597235925327,4632.441516551485,5.570912633035572,4.943728999153019,-2.4087103466915893,7.3524393458446085,3.48132753284277,3.5,0.9946650093836487,0.6,0.00022641791974915457,0.9871003481489226,0.00022937680061986483,199.06221761835627,0.0,0.0,0.0,0.001396176879668034,7.731843278731409e-05,0.00014909948696184048,0.000600579613633699,0.09709693028921712,0.0716593172850385,0.025437613004178614,0.09709693026170522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535997.2184114531,579.6506619751908,0.0,0.09709693028921712,0.07165931728499565,0.025437613004163404,0.37520636218937753,0.37520636218937753,0.13319064374017514,0.0,-1.3130829756846651e-11,4.983633335054378,-1.3130829756846651e-11,-1.3130829756846651e-11,4.983959836814336,-1.3130829756846651e-11,24420.903214739104,20757.76773252824,0.85,1.0716343814946867,0.6658883752471607,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266614357087458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.15459573359,1522.1883930593651,0.37520636218937753,0.13319064374017514,6.112871282664199,3.48132753284277
2359.0,-30.168074648952672,4.943943044436754,34.987026959475386,24.009168322104983,4.916783280610947,-26.659629840300497,-40.17365105738861,1.4083384719588368,-5.089387947940168,-5.089387947934401,39.97496115335436,42217.25280703636,25724.31456595189,25724.31456595189,67941.56737298825,77298.27230123489,77298.27230123489,25724.31456595189,103022.58686718678,103022.58686718678,103022.58686718678,127444.24721838,127444.24721838,0.0,0.0,91502.71671749136,56421.697223292984,38978.91054910931,24421.660351193215,63400.570900302526,20758.41129851423,1522.1744937093292,0.0,0.8865541800288923,2.885802814246424,0.0014959128700940735,0.0,-5.089387947940168,353422.0199845019,1553453.9085738326,4.395464404402289,1553453.9085738326,4.395464404402289,0.8499999999999999,0.09709378315062545,4.028046144702076,101325.0,128387.32459701634,1.2670843779621648,1.0,0.0,4.028046144701153,1.285164685295353,1.285455684758875,3.1342645738638244,22716.402302848775,2316.4283728744044,19308.943289105016,1968.964252737175,0.85,0.8500000586221154,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.573868658855,4632.441516551485,5.570958970586724,4.943943044436754,-2.4085822621833675,7.352525306620121,3.4812981709016424,3.5,0.9946566202576121,0.6,0.00022641791974915457,0.987079674811641,0.00022938160467376724,199.06205299165754,0.0,0.0,0.0,0.001396176879668034,7.732007008864725e-05,0.00014909784966050732,0.0006005730185083762,0.09709378315067885,0.07165934151522096,0.025434441635457886,0.09709378312352313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535997.5497679755,579.6505535890866,0.0,0.09709378315067885,0.07165934151518155,0.02543444163544389,0.3752063158798005,0.3752063158798005,0.1331739770735086,0.0,-5.7411853049416095e-12,4.983660765403954,-5.7411853049416095e-12,-5.7411853049416095e-12,4.983985612949596,-5.7411853049416095e-12,24421.660351193215,20758.41129851423,0.85,1.0716239050879597,0.6658812721643003,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666133389283907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.15300940677,1522.1744937093292,0.3752063158798005,0.1331739770735086,6.112871282664199,3.4812981709016424
2360.0,-30.167873891099607,4.944156393420104,34.98706040988969,24.009287519753002,4.916898253759232,-26.659437660826296,-40.17346421079708,1.4084620234858811,-5.089275181035703,-5.08927518102681,39.97502823883614,42217.29031912279,25724.39812199793,25724.39812199793,67941.68844112071,77298.28935696045,77298.28935696045,25724.39812199793,103022.68747895838,103022.68747895838,103022.68747895838,127445.10534012024,127445.10534012024,0.0,0.0,91502.6990424143,56421.70000457642,38978.887819819865,24422.417861161848,63401.30568098171,20759.05518198757,1522.1606104718846,0.0,0.8865545118401813,2.8857345204595077,0.0014959128700940735,0.0,-5.089275181035703,353423.5745675766,1553456.79958942,4.395453250367118,1553456.79958942,4.395453250367118,0.85,0.09709063618327732,4.028046144702076,101325.0,128387.30488767929,1.2670841834461317,1.0,0.0,4.028046144702202,1.285164106970219,1.2854551063027908,3.1342659842860185,22716.397914846148,2316.427925422662,19308.94042239892,1968.9639604145063,0.85,0.8500000966165367,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.550618514385,4632.441516551485,5.57100511662053,4.944156393420104,-2.4084544975024915,7.352610890922596,3.4812689562274906,3.5,0.9946482732078544,0.6,0.00022641791974915457,0.987059021584278,0.00022938640425548487,199.06188852165715,0.0,0.0,0.0,0.001396176879668034,7.732170742203535e-05,0.00014909621232711922,0.0006005664232539347,0.0970906361832936,0.07165936587463832,0.025431270308655277,0.09709063615629357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535997.8811990115,579.6504451785864,0.0,0.0970906361832936,0.0716593658746263,0.02543127030865101,0.3752062695851368,0.3752062695851368,0.13315731040684245,0.0,-8.86757334228605e-12,4.983687911169909,-8.86757334228605e-12,-8.86757334228605e-12,4.984011117994328,-8.86757334228605e-12,24422.417861161848,20759.05518198757,0.85,1.0716133952033258,0.6658741466863288,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666123240809608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.15142589432,1522.1606104718846,0.3752062695851368,0.13315731040684245,6.112871282664199,3.4812689562274906
2361.0,-30.167673264532624,4.944369048278082,34.98709386710098,24.00940650785344,4.917012997463174,-26.659245622449266,-40.17328113606197,1.408585355379769,-5.089162666557797,-5.089162666550576,39.975095337643246,42217.34306548489,25724.48141704265,25724.48141704265,67941.82448252755,77298.30648424714,77298.30648424714,25724.48141704265,103022.78790128979,103022.78790128979,103022.78790128979,127445.9636306011,127445.9636306011,0.0,0.0,91502.68139917617,56421.7179804137,38978.84824306942,24423.17572931131,63402.02397238073,20759.699369914615,1522.1467423430959,0.0,0.8865548423144707,2.8856662060078326,0.0014959128700940735,0.0,-5.089162666557797,353425.12567609583,1553459.6911844618,4.395442141281613,1553459.6911844618,4.395442141281613,0.85,0.09708748937751506,4.028046144702076,101325.0,128387.2897437819,1.267084033987485,1.0,0.0,4.028046144701507,1.2851635296736719,1.2854545288755266,3.1342673922009565,22716.393534747833,2316.4274787769355,19308.933283240982,1968.963232422997,0.85,0.8499999462372989,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.527485035128,4632.441516551485,5.571051065838313,4.944369048278082,-2.4083270439568865,7.352696092234968,3.4812398882448625,3.5,0.9946399680699607,0.6,0.00022641791974915457,0.9870383823288099,0.00022939120079094196,199.0617241594838,0.0,0.0,0.0,0.001396176879668034,7.732331173380444e-05,0.00014909460801535015,0.0006005599610120984,0.09708748937756938,0.07165939035619909,0.025428099021370294,0.09708748935059838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535998.2126959327,579.6503367465151,0.0,0.09708748937756938,0.071659390356159,0.025428099021356062,0.3752062233034259,0.3752062233034259,0.133140643740176,0.0,-7.219114195322618e-12,4.983714788599741,-7.219114195322618e-12,-7.219114195322618e-12,4.984036441324008,-7.219114195322618e-12,24423.17572931131,20759.699369914615,0.85,1.0716034004233752,0.6658674348294569,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266611312535912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.14984525501,1522.1467423430959,0.3752062233034259,0.133140643740176,6.112871282664199,3.4812398882448625
2362.0,-30.16747272722005,4.944581011032281,34.98712733127047,24.009525251481705,4.917127482580924,-26.659053690235496,-40.173090517614014,1.4087084455963816,-5.089050410815332,-5.089050410817222,39.9751624547405,42217.36415397558,25724.564469496105,25724.564469496105,67941.92862347169,77298.32372207567,77298.32372207567,25724.564469496105,103022.88819157178,103022.88819157178,103022.88819157178,127446.8221794738,127446.8221794738,0.0,0.0,91502.66379802191,56421.70422992181,38978.843964555665,24423.93398790203,63402.77795245769,20760.343889716725,1522.1328905351343,0.0,0.8865551714018255,2.8855978690997834,0.0014959128700940735,0.0,-5.089050410815332,353426.67322304397,1553462.5835700498,4.3954310788243065,1553462.5835700498,4.3954310788243065,0.85,0.09708434274475067,4.028046144702076,101325.0,128387.26608144224,1.2670838004583493,1.0,0.0,4.028046144700459,1.285162953508894,1.285453952580288,3.134268797356988,22716.38916509723,2316.427033196579,19308.926386996194,1968.9625292017352,0.85,0.8499998061603709,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.5044678208515,4632.441516551485,5.571096822703531,4.944581011032281,-2.408199905831988,7.352780916864269,3.481210966449386,3.5,0.9946317046998246,0.6,0.00022641791974915457,0.9870177527205002,0.00022939599528486973,199.06155987070278,0.0,0.0,0.0,0.001396176879668034,7.732498218498064e-05,0.00014909293756417395,0.0006005532323576782,0.09708434274472882,0.07165941496815992,0.0254249277765689,0.0970843427179711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535998.5442832654,579.6502282848456,0.0,0.09708434274472882,0.07165941496817604,0.02542492777657462,0.37520617703389536,0.37520617703389536,0.13312397707350962,0.0,1.8758328224066645e-12,4.983741452542802,1.8758328224066645e-12,1.8758328224066645e-12,4.9840617585508085,1.8758328224066645e-12,24423.93398790203,20760.343889716725,0.85,1.071592299542737,0.6658598490058605,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266610304282921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.148268677534,1522.1328905351343,0.37520617703389536,0.13312397707350962,6.112871282664199,3.481210966449386
2363.0,-30.167272526407846,4.944792283694976,34.987160802300494,24.009643715713196,4.917241702792414,-26.6588620874132,-40.17290377579627,1.4088312637977785,-5.088938413532901,-5.088938413502761,39.975229582909066,42217.39976025275,25724.64728047667,25724.64728047667,67942.04704072942,77298.34098107328,77298.34098107328,25724.64728047667,103022.98826154995,103022.98826154995,103022.98826154995,127447.68085480874,127447.68085480874,0.0,0.0,91502.6462468183,56421.70502599779,38978.82357868946,24424.692593258795,63403.51617194826,20760.988704269974,1522.1190538248622,0.0,0.88655549912957,2.885529511614644,0.0014959128700940735,0.0,-5.088938413532901,353428.21721219015,1553465.4764384262,4.395420062076598,1553465.4764384262,4.395420062076598,0.85,0.09708119627354601,4.028046144702076,101325.0,128387.24759697926,1.2670836180308833,1.0,0.0,4.028046144701301,1.2851623786178892,1.2854533775591106,3.1342701994077857,22716.384807847346,2316.426588880744,19308.92425736575,1968.962312039866,0.85,0.8499998754509348,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.481566437363,4632.441516551485,5.571142387975928,4.944792283694976,-2.4080730825705343,7.35286536626551,3.481182190294033,3.5,0.9946234829411523,0.6,0.00022641791974915457,0.9869971581924619,0.00022940078182576048,199.06139585786795,0.0,0.0,0.0,0.001396176879668034,7.732661869634546e-05,0.0001490913010528091,0.0006005466404143843,0.09708119627361408,0.07165943970242389,0.025421756571190203,0.09708119624658071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535998.875925346,579.6501198052475,0.0,0.09708119627361408,0.07165943970237364,0.025421756571172374,0.3752061307790759,0.3752061307790759,0.13310731040684373,0.0,-3.012701199622825e-11,4.983767853887343,-3.012701199622825e-11,-3.012701199622825e-11,4.984086617446167,-3.012701199622825e-11,24424.692593258795,20760.988704269974,0.85,1.071581690461343,0.6658526578519801,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666092993123945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.146696999545,1522.1190538248622,0.3752061307790759,0.13310731040684373,6.112871282664199,3.481182190294033
