time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2364.0,-30.16707250370132,4.9450028683579,34.987194280093306,24.009761970397108,4.9173556905999,-26.65867066808543,-40.172720805834956,1.4089538549840088,-5.088826670021717,-5.088826670047245,39.9752967219517,42217.450437015184,25724.729840449134,25724.729840449134,67942.18027746431,77298.35827104432,77298.35827104432,25724.729840449134,103023.08811149345,103023.08811149345,103023.08811149345,127448.5396540623,127448.5396540623,0.0,0.0,91502.62870477053,56421.720870741505,38978.786482254465,24425.451542568855,63404.238024823324,20761.633811183525,1522.1052319006092,0.0,0.8865558255225385,2.8854611339879983,0.0014959128700940735,0.0,-5.088826670021717,353429.7577081335,1553468.369778788,4.395409090203606,1553468.369778788,4.395409090203606,0.8499999999999999,0.09707804996091783,4.028046144702076,101325.0,128387.23367795593,1.2670834806608036,1.0,0.0,4.028046144702334,1.285161804790016,1.2854528036013058,3.134271598867057,22716.38045287048,2316.426144796692,19308.922355911287,1968.9621181454715,0.85,0.8499999547010307,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.458780450902,4632.441516551485,5.571187760107535,4.9450028683579,-2.407946570489679,7.352949438847579,3.481153559232333,3.5,0.9946153026378094,0.6,0.00022641791974915457,0.9869765824489115,0.00022940556420027782,199.0612319912145,0.0,0.0,0.0,0.001396176879668034,7.732822218411493e-05,0.00014908969756503965,0.0006005401814916564,0.09707804996097541,0.07165946455654935,0.02541858540442605,0.09707804993388867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535999.2076212025,579.6500113080363,0.0,0.09707804996097541,0.07165946455650686,0.02541858540441097,0.37520608453787024,0.37520608453787024,0.13309064374017573,0.0,2.55226950685028e-11,4.983793964629797,2.55226950685028e-11,2.55226950685028e-11,4.984111082139407,2.55226950685028e-11,24425.451542568855,20761.633811183525,0.85,1.0715715919630537,0.6658458764300058,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666082976147806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.14512526491,1522.1052319006092,0.37520608453787024,0.13309064374017573,6.112871282664199,3.481153559232333
2365.0,-30.166872656114474,4.9452127669447465,34.98722776472244,24.00988001553344,4.917469425582601,-26.658479431672713,-40.17253409894181,1.4090762011408928,-5.088715187509024,-5.088715187579759,39.975363876661866,42217.4848352353,25724.812169578378,25724.812169578378,67942.29700481368,77298.37562730254,77298.37562730254,25724.812169578378,103023.18779688091,103023.18779688091,103023.18779688091,127449.39866478868,127449.39866478868,0.0,0.0,91502.61119744917,56421.72040538216,38978.76754674111,24426.21086790777,63404.97841464888,20762.279237721603,1522.0914260108195,0.0,0.8865561505264514,2.8853927343681844,0.0014959128700940735,0.0,-5.088715187509024,353431.294611205,1553471.2637982327,4.395398165029901,1553471.2637982327,4.395398165029901,0.85,0.09707490381801698,4.028046144702076,101325.0,128387.21124049032,1.267083259220235,1.0,0.0,4.028046144704417,1.2851612321095933,1.2854522307912113,3.1342729955291557,22716.376106514766,2316.4257015917533,19308.920700739167,1968.961949364887,0.85,0.8500000444701924,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.436109449445,4632.441516551485,5.571232943956347,4.9452127669447465,-2.407820374506306,7.353033141451053,3.48112507274514,3.5,0.9946071636414686,0.6,0.00022641791974915457,0.9869560251814877,0.00022941034247956428,199.06106826829563,0.0,0.0,0.0,0.001396176879668034,7.732985845280026e-05,0.0001490880612963543,0.0006005335905258868,0.09707490381803155,0.07165948953869102,0.02541541427934054,0.09707490379124369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535999.5393945116,579.6499027854688,0.0,0.09707490381803155,0.07165948953868025,0.025415414279336725,0.3752060383075267,0.3752060383075267,0.13307397707351137,0.0,7.071321306284517e-11,4.983819798192997,7.071321306284517e-11,7.071321306284517e-11,4.98413530998431,7.071321306284517e-11,24426.21086790777,20762.279237721603,0.85,1.0715609200352083,0.6658386437598961,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666072991801522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.143556635583,1522.0914260108195,0.3752060383075267,0.13307397707351137,6.112871282664199,3.48112507274514
2366.0,-30.166672907323083,4.945421981631033,34.9872612562408,24.009997781273,4.917582910717655,-26.658288309154596,-40.172347392048664,1.4091983125491803,-5.088603953369102,-5.088603953435617,39.97543104658541,42217.51890238614,25724.894237645607,25724.894237645607,67942.41314003174,77298.3930794245,77298.3930794245,25724.894237645607,103023.2873170701,103023.2873170701,103023.2873170701,127450.25787801636,127450.25787801636,0.0,0.0,91502.59372486093,56421.71954782258,38978.74908559817,24426.97056094625,63405.719646544414,20762.924976804312,1522.0776352824794,0.0,0.886556474207368,2.8853243139540643,0.0014959128700940735,0.0,-5.088603953369102,353432.8280954238,1553474.1584771099,4.395387284334791,1553474.1584771099,4.395387284334791,0.85,0.09707175783675667,4.028046144702076,101325.0,128387.1939252253,1.267083088331856,1.0,0.0,4.028046144703266,1.285160660528496,1.285451659080691,3.134274389511444,22716.371768781883,2316.4252592660982,19308.919281516122,1968.961804644412,0.85,0.850000144303481,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.4135529833875,4632.441516551485,5.57127793351417,4.945421981631033,-2.407694484984054,7.353116466615087,3.481096730266102,3.5,0.9945990657903148,0.6,0.00022641791974915457,0.9869354785381357,0.0002294151184883214,199.06090462658292,0.0,0.0,0.0,0.001396176879668034,7.733149475349624e-05,0.00014908642499565834,0.0006005269994311768,0.09707175783669143,0.07165951464280945,0.02541224319388198,0.09707175781049796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535999.8712430339,579.6497942382757,0.0,0.09707175783669143,0.07165951464285761,0.025412243193899068,0.37520599208646443,0.37520599208646443,0.13305731040684932,0.0,6.650680006714538e-11,4.9838453957455044,6.650680006714538e-11,6.650680006714538e-11,4.984159490676177,6.650680006714538e-11,24426.97056094625,20762.924976804312,0.85,1.0715502247869302,0.6658313971945743,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666063039993791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.14199116545,1522.0776352824794,0.37520599208646443,0.13305731040684932,6.112871282664199,3.481096730266102
2367.0,-30.1664733291875,4.945630514491276,34.98729475466547,24.010115372389578,4.917696164951126,-26.65809736329191,-40.172160720080115,1.4093201990554876,-5.088492971335768,-5.088492971381136,39.975498230785334,42217.55238564537,25724.976056770836,25724.976056770836,67942.52844241621,77298.4106020835,77298.4106020835,25724.976056770836,103023.38665885435,103023.38665885435,103023.38665885435,127451.11727624247,127451.11727624247,0.0,0.0,91502.57629851905,56421.718082080915,38978.731351597926,24427.73061738812,63406.46196898604,20763.5710247799,1522.0638597791522,0.0,0.8865567965495114,2.8852558726740125,0.0014959128700940735,0.0,-5.088492971335768,353434.3581092834,1553477.0537767678,4.395376448648567,1553477.0537767678,4.395376448648567,0.85,0.09706861201779207,4.028046144702076,101325.0,128387.17221154892,1.2670828740345317,1.0,0.0,4.028046144701256,1.2851600900006301,1.2854510884236408,3.1342757809263286,22716.36744253008,2316.424818111188,19308.913595136943,1968.9612247951077,0.85,0.850000055862205,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.391110666122,4632.441516551485,5.571322731866147,4.945630514491276,-2.4075689043223027,7.3531994188135785,3.4810685313080394,3.5,0.9945910089451541,0.6,0.00022641791974915457,0.9869149499096449,0.00022941989050817785,199.06074112494662,0.0,0.0,0.0,0.001396176879668034,7.733313078011517e-05,0.00014908478896903942,0.0006005204094404618,0.09706861201778522,0.07165953986958222,0.025409072148202996,0.09706861199153284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536000.2031621397,579.6496856679764,0.0,0.09706861201778522,0.07165953986958729,0.025409072148204793,0.3752059458757316,0.3752059458757316,0.13304064374018612,0.0,4.5361048250924796e-11,4.983870768263557,4.5361048250924796e-11,4.5361048250924796e-11,4.984183483008451,4.5361048250924796e-11,24427.73061738812,20763.5710247799,0.85,1.071539498224154,0.6658241301382691,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666053120621368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.140430377698,1522.0638597791522,0.3752059458757316,0.13304064374018612,6.112871282664199,3.4810685313080394
2368.0,-30.16627406995802,4.945838367297726,34.9873282599818,24.010232684109383,4.9178091485850715,-26.657906731515904,-40.171977889817185,1.4094418101429935,-5.0883822549564,-5.0883822549683035,39.97556542837096,42217.600448670775,25725.057663226,25725.057663226,67942.65811189677,77298.42814229494,77298.42814229494,25725.057663226,103023.48580552095,103023.48580552095,103023.48580552095,127451.97684321474,127451.97684321474,0.0,0.0,91502.55890924168,56421.73121561764,38978.69743736004,24428.491037693788,63407.18847505383,20764.21738203972,1522.050100207369,0.0,0.8865571174871854,2.885187409611586,0.0014959128700940735,0.0,-5.0883822549564,353435.8844659798,1553479.9496569582,4.395365660179561,1553479.9496569582,4.395365660179561,0.85,0.09706546636761218,4.028046144702076,101325.0,128387.15990713231,1.2670827525993813,1.0,0.0,4.028046144702123,1.285159520762453,1.2854505190565713,3.1342771691971256,22716.363125479893,2316.424377894581,19308.912678793124,1968.961131354043,0.85,0.8500001770589417,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.368782089669,4632.441516551485,5.5713673473539815,4.945838367297726,-2.407443642183304,7.353282009481029,3.4810404753569313,3.5,0.9945829929591232,0.6,0.00022641791974915457,0.9868944545433552,0.00022942465499405418,199.06057788483764,0.0,0.0,0.0,0.001396176879668034,7.733473316835578e-05,0.0001490831865807988,0.0006005139549466868,0.09706546636760074,0.07165956522373071,0.025405901143870042,0.09706546634134619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536000.5351474277,579.6495770760046,0.0,0.09706546636760074,0.07165956522373915,0.02540590114387303,0.3752058996766752,0.3752058996766752,0.13302397707352098,0.0,1.1880274541908875e-11,4.983895865730744,1.1880274541908875e-11,1.1880274541908875e-11,4.98420697441918,1.1880274541908875e-11,24428.491037693788,20764.21738203972,0.85,1.0715292657807611,0.6658172592730612,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26660432335858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.138872829437,1522.050100207369,0.3752058996766752,0.13302397707352098,6.112871282664199,3.4810404753569313
2369.0,-30.166074972766804,4.9460455422167975,34.987361772083965,24.01034978628161,4.9179218984668225,-26.65771626895363,-40.17179128769783,1.409563194653672,-5.088271784978133,-5.088271784961844,39.97563263665756,42217.632277771496,25725.13900971141,25725.13900971141,67942.7712874829,77298.44572322254,77298.44572322254,25725.13900971141,103023.58473293394,103023.58473293394,103023.58473293394,127452.83653065679,127452.83653065679,0.0,0.0,91502.5415316296,56421.72808617868,38978.681606056576,24429.25179772284,63407.93340377942,20764.864028064414,1522.0363549190788,0.0,0.8865574371283228,2.885118927073957,0.0014959128700940735,0.0,-5.088271784978133,353437.407430899,1553482.8460021138,4.3953549152994995,1553482.8460021138,4.3953549152994995,0.85,0.09706232087067208,4.028046144702076,101325.0,128387.13902859732,1.2670825465442617,1.0,0.0,4.028046144700258,1.2851589525853415,1.2854499507508075,3.1342785548813983,22716.358811325725,2316.4239379732862,19308.907496976622,1968.960602955813,0.85,0.8500001103763933,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.346566776219,4632.441516551485,5.571411770304351,4.9460455422167975,-2.4073186841325573,7.353364226349354,3.481012561811029,3.5,0.994575017660294,0.6,0.00022641791974915457,0.98687397630251,0.00022942941569648796,199.0604147777435,0.0,0.0,0.0,0.001396176879668034,7.733636864611658e-05,0.000149081551103038,0.0006005073671667977,0.09706232087067579,0.07165959069374643,0.02540273017692935,0.09706232084423813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536000.867185634,579.649468466701,0.0,0.09706232087067579,0.0716595906937437,0.025402730176928384,0.3752058534871887,0.3752058534871887,0.13300731040685354,0.0,-1.63140612130519e-11,4.983920671633086,-1.63140612130519e-11,-1.63140612130519e-11,4.984230144784306,-1.63140612130519e-11,24429.25179772284,20764.864028064414,0.85,1.07151846212722,0.6658099390959669,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666033378802959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.13731554503,1522.0363549190788,0.3752058534871887,0.13300731040685354,6.112871282664199,3.481012561811029
2370.0,-30.16587612961988,4.946252041109493,34.98739529099294,24.01046660905706,4.918034386163584,-26.657526061265454,-40.17160472050307,1.409684317809148,-5.088161574901392,-5.088161574893285,39.975699859126756,42217.663232872175,25725.220132876588,25725.220132876588,67942.88336574877,77298.46334520218,77298.46334520218,25725.220132876588,103023.68347807878,103023.68347807878,103023.68347807878,127453.69640248847,127453.69640248847,0.0,0.0,91502.52419171024,56421.724079380125,38978.6667914779,24430.01292440969,63408.67971588759,20765.510985748235,1522.0226253362305,0.0,0.8865577553915184,2.885050423004409,0.0014959128700940735,0.0,-5.088161574901392,353438.926817887,1553485.742961485,4.395344216744791,1553485.742961485,4.395344216744791,0.85,0.0970591755395248,4.028046144702076,101325.0,128387.11859547104,1.2670823448849844,1.0,0.0,4.028046144702705,1.2851583856320832,1.285449383669174,3.1342799375821295,22716.35450652912,2316.423499006197,19308.902577851844,1968.960101344684,0.85,0.8500000549076698,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.324464344938,4632.441516551485,5.5714560091081315,4.946252041109493,-2.4071940397798324,7.353446080889325,3.4809847901904454,3.5,0.9945670829115558,0.6,0.00022641791974915457,0.9868535246489848,0.0002294341704151986,199.0602518790377,0.0,0.0,0.0,0.001396176879668034,7.733800384974826e-05,0.00014907991589940633,0.0006005007804911134,0.09705917553953906,0.0716596162887471,0.025399559250791955,0.09705917551274887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536001.1992939601,579.6493598344368,0.0,0.09705917553953906,0.07165961628873657,0.02539955925078823,0.3752058073044014,0.3752058073044014,0.13299064374018454,0.0,-8.128608897095546e-12,4.983945177500061,-8.128608897095546e-12,-8.128608897095546e-12,4.984252955414377,-8.128608897095546e-12,24430.01292440969,20765.510985748235,0.85,1.071507618044996,0.665802590781498,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666023556170036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.135761656427,1522.0226253362305,0.3752058073044014,0.13299064374018454,6.112871282664199,3.4809847901904454
2371.0,-30.16567742489235,4.94645786613434,34.987428816669826,24.010583257209532,4.918146635541135,-26.65733600197282,-40.17142196008933,1.4098052126215515,-5.088051609990998,-5.0880516099811,39.9757670940763,42217.70939785938,25725.300997018414,25725.300997018414,67943.01039487778,77298.48102937081,77298.48102937081,25725.300997018414,103023.78202638924,103023.78202638924,103023.78202638924,127454.55642785295,127454.55642785295,0.0,0.0,91502.50687358981,56421.735242078255,38978.63514612395,24430.774401463706,63409.40954758765,20766.15824124415,1522.0089102632485,0.0,0.8865580723579606,2.8849818990851057,0.0014959128700940735,0.0,-5.088051609990998,353440.4428300512,1553488.6404634952,4.395333561786185,1553488.6404634952,4.395333561786185,0.85,0.0970560303627015,4.028046144702076,101325.0,128387.09849640133,1.267082146522589,1.0,0.0,4.028046144701888,1.285157819748152,1.28544881765711,3.1342813176761735,22716.350207144304,2316.4230605909565,19308.89788823775,1968.9596231371315,0.85,0.8500000093397526,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.302474344525,4632.441516551485,5.571500056571537,4.94645786613434,-2.4070696979430206,7.3535275640773605,3.4809571599267697,3.5,0.9945591885505056,0.6,0.00022641791974915457,0.9868330876890368,0.00022943892191472774,199.0600890939959,0.0,0.0,0.0,0.001396176879668034,7.73396057191181e-05,0.00014907831403003648,0.0006004943280873738,0.0970560303627233,0.07165964200012769,0.02539638836259561,0.0970560303360811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536001.5314639948,579.6492511819682,0.0,0.0970560303627233,0.07165964200011159,0.0253963883625899,0.3752057611253085,0.3752057611253085,0.13297397707351652,0.0,-9.890754881780595e-12,4.983969396825216,-9.890754881780595e-12,-9.890754881780595e-12,4.984275561707307,-9.890754881780595e-12,24430.774401463706,20766.15824124415,0.85,1.0714972884881973,0.6657956555513378,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666013765598705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.134209315045,1522.0089102632485,0.3752057611253085,0.13297397707351652,6.112871282664199,3.4809571599267697
2372.0,-30.165478800837807,4.9466630193472705,34.98746234921826,24.010699660889827,4.9182586594980515,-26.657146037832476,-40.1712391996756,1.4099258964927541,-5.087941894038352,-5.087941894058885,39.97583434558084,42217.75529377844,25725.381614448324,25725.381614448324,67943.13690822676,77298.49881133031,77298.49881133031,25725.381614448324,103023.88042577864,103023.88042577864,103023.88042577864,127455.41668062792,127455.41668062792,0.0,0.0,91502.48959463839,56421.74607708664,38978.60390839083,24431.53625484928,63410.14016324011,20766.805816621887,1521.995210601804,0.0,0.8865583879936274,2.884913353952433,0.0014959128700940735,0.0,-5.087941894038352,353441.95541509415,1553491.538682781,4.395322951567275,1553491.538682781,4.395322951567275,0.8499999999999999,0.09705288534850293,4.028046144702076,101325.0,128387.08351953223,1.2670819987123831,1.0,0.0,4.0280461447028655,1.2851572548520902,1.285448252633139,3.134282695362185,22716.34591748356,2316.4226231672956,19308.89790385164,1968.9596247293052,0.85,0.850000170537578,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.280596397572,4632.441516551485,5.5715439158104045,4.9466630193472705,-2.4069456610712736,7.353608680418544,3.4809296705444477,3.5,0.9945513344412708,0.6,0.00022641791974915457,0.9868126594826125,0.00022944367157578404,199.05992637530994,0.0,0.0,0.0,0.001396176879668034,7.734120761916359e-05,0.00014907671212999098,0.0006004878755600714,0.09705288534849646,0.07165966783391518,0.02539321751458128,0.09705288532209944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536001.8637158705,579.6491425027056,0.0,0.09705288534849646,0.07165966783391996,0.02539321751458297,0.37520571494812494,0.37520571494812494,0.13295731040684863,0.0,2.0520474208751693e-11,4.983993381148252,2.0520474208751693e-11,2.0520474208751693e-11,4.9842981317744375,2.0520474208751693e-11,24431.53625484928,20766.805816621887,0.85,1.071486937788138,0.6657887080062435,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666004006986527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.132660828764,1521.995210601804,0.37520571494812494,0.13295731040684863,6.112871282664199,3.4809296705444477
2373.0,-30.165280478135355,4.946867502515198,34.98749588866505,24.010815820097946,4.918370426789211,-26.656956370583025,-40.17105273725463,1.4100463192368597,-5.087832439987949,-5.08783244003945,39.97590161160905,42217.78446925519,25725.46201984873,25725.46201984873,67943.24648910391,77298.51662558151,77298.51662558151,25725.46201984873,103023.97864543024,103023.97864543024,103023.97864543024,127456.27712307166,127456.27712307166,0.0,0.0,91502.47236604113,56421.74020971454,38978.59128480732,24432.298477641416,63410.889762448736,20767.4537059952,1521.981526817747,0.0,0.886558702239763,2.884844787039543,0.0014959128700940735,0.0,-5.087832439987949,353443.4643945116,1553494.4375331383,4.395312388063107,1553494.4375331383,4.395312388063107,0.85,0.09704974050113839,4.028046144702076,101325.0,128387.06419992783,1.2670818080427124,1.0,0.0,4.028046144700426,1.2851566911788055,1.2854476888322217,3.1342840700672574,22716.341640323702,2316.4221870183706,19308.89368871987,1968.9591949054845,0.85,0.8500001450253203,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.25883010489,4632.441516551485,5.5715875948120335,4.946867502515198,-2.4068219383556286,7.353689440870826,3.4809023215405723,3.5,0.9945435204401635,0.6,0.00022641791974915457,0.9867922627249308,0.00022944841412104663,199.05976390376597,0.0,0.0,0.0,0.001396176879668034,7.73428419990176e-05,0.00014907507775013698,0.0006004812922026015,0.09704974050113759,0.0716596937933562,0.025390046707781392,0.09704974047497153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536002.1960395526,579.6490337999352,0.0,0.09704974050113759,0.0716596937933568,0.0253900467077816,0.37520566877435824,0.37520566877435824,0.13294064374018283,0.0,5.150013748789206e-11,4.984017100441065,5.150013748789206e-11,5.150013748789206e-11,4.984320292193047,5.150013748789206e-11,24432.298477641416,20767.4537059952,0.85,1.0714759995268066,0.6657812976195788,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665994280235933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.13111734983,1521.981526817747,0.37520566877435824,0.13294064374018283,6.112871282664199,3.4809023215405723
2374.0,-30.165082230090622,4.947071317794629,34.98752943501093,24.010931769758486,4.918481959493935,-26.656766793958923,-40.17087001176549,1.4101665233622735,-5.087723228897289,-5.087723228876526,39.975968891455075,42217.82907770059,25725.54216646823,25725.54216646823,67943.37124416881,77298.53451828938,77298.53451828938,25725.54216646823,103024.0766847576,103024.0766847576,103024.0766847576,127457.13774213791,127457.13774213791,0.0,0.0,91502.45515125267,56421.74971066398,38978.561600654095,24433.061057380306,63411.6226580344,20768.10189877326,1521.9678576042354,0.0,0.8865590151957149,2.884776200141697,0.0014959128700940735,0.0,-5.087723228897289,353444.9700294347,1553497.3369822497,4.395301867933997,1553497.3369822497,4.395301867933997,0.85,0.09704659580874014,4.028046144702076,101325.0,128387.04527005616,1.2670816212194045,1.0,0.0,4.028046144701522,1.2851561285293212,1.2854471260553368,3.134285442276654,22716.33736659201,2316.421751219021,19308.889693324745,1968.958787488566,0.85,0.8500001290578445,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.237175000619,4632.441516551485,5.571631084007457,4.947071317794629,-2.4066985154967115,7.353769833291341,3.4808751123284756,3.5,0.9945357463795644,0.6,0.00022641791974915457,0.986771874100006,0.0002294531549712653,199.05960149364876,0.0,0.0,0.0,0.001396176879668034,7.734444365490675e-05,0.00014907347609424782,0.000600474840658772,0.09704659580871179,0.0716597198696117,0.025386875939100093,0.09704659578260026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536002.5284315522,579.6489250747943,0.0,0.09704659580871179,0.07165971986963264,0.02538687593910751,0.3752056226032361,0.3752056226032361,0.13292397707351875,0.0,-2.0747847884194925e-11,4.98404057702669,-2.0747847884194925e-11,-2.0747847884194925e-11,4.984342335658539,-2.0747847884194925e-11,24433.061057380306,20768.10189877326,0.85,1.071465583061534,0.6657743061610724,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266598458526306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.129574454608,1521.9678576042354,0.3752056226032361,0.13292397707351875,6.112871282664199,3.4808751123284756
2375.0,-30.164884276515608,4.947274467046021,34.98756298826374,24.01104747494685,4.918593226369712,-26.656577508961245,-40.17068358426911,1.410286458815356,-5.087614273622819,-5.087614273633507,39.976036185328205,42217.85699035915,25725.62208983305,25725.62208983305,67943.47908019219,77298.55245099428,77298.55245099428,25725.62208983305,103024.17454082733,103024.17454082733,103024.17454082733,127457.99854157591,127457.99854157591,0.0,0.0,91502.43798797303,56421.74252733791,38978.55051181679,24433.82400074859,63412.37451256538,20768.7504006363,1521.954203792312,0.0,0.8865593267950721,2.884707592110168,0.0014959128700940735,0.0,-5.087614273622819,353446.4721425555,1553500.2370401225,4.3952913934123226,1553500.2370401225,4.3952913934123226,0.85,0.09704345127879062,4.028046144702076,101325.0,128387.02672991705,1.267081438242458,1.0,0.0,4.028046144702071,1.2851555671379251,1.2854465645368252,3.134286811418978,22716.333105647867,2316.4213167236385,19308.88147476771,1968.9579494289803,0.85,0.8499999267032681,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.215630714766,4632.441516551485,5.5716743915316345,4.947274467046021,-2.4065754017560836,7.353849868802104,3.4808480424419628,3.5,0.9945280121262751,0.6,0.00022641791974915457,0.9867515162129153,0.00022945788886966298,199.05943932503342,0.0,0.0,0.0,0.001396176879668034,7.734607779184943e-05,0.00014907184195730514,0.0006004682582797602,0.09704345127885454,0.07165974606836027,0.025383705210494264,0.09704345125202754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536002.8608929,579.6488163269477,0.0,0.09704345127885454,0.07165974606831307,0.025383705210477545,0.37520557643531816,0.37520557643531816,0.1329073104068498,0.0,1.0686562745831907e-11,4.9840637940092165,1.0686562745831907e-11,1.0686562745831907e-11,4.984364026651235,1.0686562745831907e-11,24433.82400074859,20768.7504006363,0.85,1.0714545796850574,0.6657668525248733,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665974921965568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.128036674498,1521.954203792312,0.37520557643531816,0.1329073104068498,6.112871282664199,3.4808480424419628
2376.0,-30.164686391753452,4.947476952499743,34.987596548387636,24.011162970587634,4.918704270484995,-26.65638830817164,-40.17050096355376,1.4104061869031825,-5.0875055560257465,-5.087505556030573,39.97610349197088,42217.90035576471,25725.701745553317,25725.701745553317,67943.60210131803,77298.57046036702,77298.57046036702,25725.701745553317,103024.27220592034,103024.27220592034,103024.27220592034,127458.85949876625,127458.85949876625,0.0,0.0,91502.42083903159,56421.750734429166,38978.52233844714,24434.587292845918,63413.10963129306,20769.39919891903,1521.940564073203,0.0,0.8865596371349869,2.8846389648219875,0.0014959128700940735,0.0,-5.0875055560257465,353447.97098393855,1553503.1376518582,4.3952809612322055,1553503.1376518582,4.3952809612322055,0.85,0.09704030689933241,4.028046144702076,101325.0,128387.00857951061,1.2670812591118739,1.0,0.0,4.028046144702064,1.285155006717649,1.2854460039896531,3.134288178194092,22716.32884826331,2316.420882591233,19308.88245105251,1968.9580489823243,0.85,0.850000128983372,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.194196809111,4632.441516551485,5.571717508293683,4.947476952499743,-2.4064525833622015,7.353929535861944,3.480821111329124,3.5,0.9945203175226068,0.6,0.00022641791974915457,0.9867311658554485,0.0002294626212123959,199.05927721305545,0.0,0.0,0.0,0.001396176879668034,7.734767859126515e-05,0.00014907024115788943,0.0006004618101858452,0.09704030689924914,0.07165977238048066,0.025380534518768486,0.09704030687354684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536003.193417389,579.6487075584247,0.0,0.09704030689924914,0.07165977238054215,0.025380534518790264,0.3752055302698655,0.3752055302698655,0.13289064374018322,0.0,4.831690603168681e-12,4.984086773927402,4.831690603168681e-12,4.831690603168681e-12,4.9843856058147935,4.831690603168681e-12,24434.587292845918,20769.39919891903,0.85,1.0714440988049143,0.6657598184544958,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665965290255152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.126499603448,1521.940564073203,0.3752055302698655,0.13289064374018322,6.112871282664199,3.480821111329124
2377.0,-30.1644887947294,4.947678775899049,34.9876301154207,24.011278221756243,4.918815068653775,-26.65619939092008,-40.17031837776301,1.4105256648444269,-5.087397098107829,-5.087397098125063,39.97617081346484,42217.94272817528,25725.781192083334,25725.781192083334,67943.7239202586,77298.58850427646,77298.58850427646,25725.781192083334,103024.36969635979,103024.36969635979,103024.36969635979,127459.72065142673,127459.72065142673,0.0,0.0,91502.40374163113,56421.75796552996,38978.49530677908,24435.350955066944,63413.84626184602,20770.048311806902,1521.926940120144,0.0,0.8865599460956433,2.884570315856452,0.0014959128700940735,0.0,-5.087397098107829,353449.4662502113,1553506.0389078988,4.395270575421247,1553506.0389078988,4.395270575421247,0.85,0.09703716268563214,4.028046144702076,101325.0,128386.99081883684,1.267081083827652,1.0,0.0,4.028046144702208,1.2851544474687402,1.285445444614114,3.134289542113617,22716.32460367429,2316.4204497636083,19308.87918555494,1968.9577159942428,0.85,0.8500001440563933,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.172872936705,4632.441516551485,5.571760447366728,4.947678775899049,-2.4063300761872912,7.35400885208634,3.48079431855274,3.5,0.99451266244364,0.6,0.00022641791974915457,0.9867108455405283,0.00022946734676370257,199.059115337063,0.0,0.0,0.0,0.001396176879668034,7.734927911516483e-05,0.00014906864063398973,0.0006004553632017216,0.09703716268563548,0.07165979881763801,0.025377363867997462,0.09703716265926289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536003.5260152989,579.6485987658634,0.0,0.09703716268563548,0.07165979881763555,0.025377363867996598,0.375205484107481,0.375205484107481,0.13287397707351628,0.0,1.722355591482483e-11,4.984109493945766,1.722355591482483e-11,1.722355591482483e-11,4.984406791645597,1.722355591482483e-11,24435.350955066944,20770.048311806902,0.85,1.0714335736663565,0.6657527530162825,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665955690025985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.124967752297,1521.926940120144,0.375205484107481,0.13287397707351628,6.112871282664199,3.48079431855274
2378.0,-30.164291409589644,4.947879939181485,34.98766368931432,24.011393228452675,4.918925618213238,-26.65601068926416,-40.17013582689685,1.4106448978877393,-5.08728889020648,-5.087288890217389,39.97623814736136,42217.98437343459,25725.860406107662,25725.860406107662,67943.84477954225,77298.60658008988,77298.60658008988,25725.860406107662,103024.46698619754,103024.46698619754,103024.46698619754,127460.58195511866,127460.58195511866,0.0,0.0,91502.38666110889,56421.764454453594,38978.469118505884,24436.114968921112,63414.58408742699,20770.697723582944,1521.9133309510407,0.0,0.8865602537352013,2.884501646669644,0.0014959128700940735,0.0,-5.08728889020648,353450.9580745457,1553508.9407028405,4.395260234024299,1553508.9407028405,4.395260234024299,0.8499999999999999,0.09703401862843518,4.028046144702076,101325.0,128386.97344789578,1.267080912389793,1.0,0.0,4.028046144704249,1.2851538893666277,1.2854448863856305,3.1342909032374706,22716.320363275438,2316.4200173632626,19308.87167299958,1968.9569499267925,0.85,0.8499999720119926,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.151658636594,4632.441516551485,5.571803204251751,4.947879939181485,-2.40620787283757,7.3540878120190545,3.4807676635323634,3.5,0.9945050467235325,0.6,0.00022641791974915457,0.986690547465834,0.0002294720673372973,199.0589536349138,0.0,0.0,0.0,0.001396176879668034,7.735087936353077e-05,0.0001490670403856238,0.0006004489173274606,0.09703401862847989,0.0716598253727508,0.025374193255729094,0.09703401860187023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536003.8586745374,579.6484899532202,0.0,0.09703401862847989,0.07165982537271778,0.0253741932557174,0.37520543794710387,0.37520543794710387,0.13285731040685014,0.0,1.0913936421275139e-11,4.984131927011845,1.0913936421275139e-11,1.0913936421275139e-11,4.984427600852769,1.0913936421275139e-11,24436.114968921112,20770.697723582944,0.85,1.0714230134486251,0.6657456637298205,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665946121195317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.123436732956,1521.9133309510407,0.37520543794710387,0.13285731040685014,6.112871282664199,3.4807676635323634
2379.0,-30.164094232683613,4.9480804443315565,34.987697270028335,24.011507990676932,4.91903592825549,-26.655822198928348,-40.16994950417427,1.4107638945002172,-5.087180929273984,-5.087180929314607,39.97630549380916,42218.00962325267,25725.93938199136,25725.93938199136,67943.94900524404,77298.62469679577,77298.62469679577,25725.93938199136,103024.56407878714,103024.56407878714,103024.56407878714,127461.44341303622,127461.44341303622,0.0,0.0,91502.36960898328,56421.75453544028,38978.461192825554,24436.87933424908,63415.34052707463,20771.347434111718,1521.8997364041334,0.0,0.8865605600687496,2.8844329574682464,0.0014959128700940735,0.0,-5.087180929273984,353452.44649893895,1553511.8430422856,4.395249936534105,1553511.8430422856,4.395249936534105,0.8500000000000001,0.09703087472578917,4.028046144702076,101325.0,128386.95173421934,1.2670806980924683,1.0,0.0,4.0280461447009985,1.2851533323716764,1.285444329264559,3.13429226166231,22716.316129926316,2316.419585681789,19308.864398084002,1968.9562080918563,0.85,0.8499998101649343,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.130553496773,4632.441516551485,5.571845778219956,4.9480804443315565,-2.4060859707965387,7.354166415128095,3.4807411457490636,3.5,0.9944974702140181,0.6,0.00022641791974915457,0.9866702712545219,0.00022947678302019875,199.05879210361647,0.0,0.0,0.0,0.001396176879668034,7.73525127077083e-05,0.00014906540704144627,0.0006004423381417433,0.09703087472576605,0.07165985204420863,0.025371022681557408,0.09703087469962528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536004.1913958354,579.6483811202545,0.0,0.09703087472576605,0.0716598520442257,0.02537102268156346,0.37520539178607076,0.37520539178607076,0.13284064374018353,0.0,4.064304448547773e-11,4.984154065484859,4.064304448547773e-11,4.064304448547773e-11,4.984448090484534,4.064304448547773e-11,24436.87933424908,20771.347434111718,0.85,1.0714118766930842,0.6657381206559643,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26659365836712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.12190805543,1521.8997364041334,0.37520539178607076,0.13284064374018353,6.112871282664199,3.4807411457490636
2380.0,-30.163897260473465,4.948280293276112,34.98773085756512,24.01162254335361,4.919145989013649,-26.655633917765048,-40.16976698823271,1.410882646305255,-5.087073217346699,-5.087073217338115,39.9763728539668,42218.04985158964,25726.01812665331,25726.01812665331,67944.06797824295,77298.64286086659,77298.64286086659,25726.01812665331,103024.66098751989,103024.66098751989,103024.66098751989,127462.30504649,127462.30504649,0.0,0.0,91502.35258609847,56421.75957682162,38978.43667697427,24437.644058970105,63416.08073594437,20771.99745012459,1521.88615678988,0.0,0.8865608650816167,2.88436424776688,0.0014959128700940735,0.0,-5.087073217346699,353453.9314952682,1553514.7459772234,4.3952396834437835,1553514.7459772234,4.3952396834437835,0.85,0.09702773098005021,4.028046144702076,101325.0,128386.93519841958,1.267080534896813,1.0,0.0,4.02804614470343,1.285152776523092,1.2854437732901138,3.1342936172925113,22716.311903836493,2316.419154740558,19308.86635564398,1968.956407707421,0.85,0.8500000544711204,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.109557119074,4632.441516551485,5.571888171244848,4.948280293276112,-2.4059643711574563,7.354244664433569,3.480714764701304,3.5,0.9944899327718011,0.6,0.00022641791974915457,0.9866500165413559,0.00022948149389674102,199.05863074027184,0.0,0.0,0.0,0.001396176879668034,7.735411271175938e-05,0.0001490638070373952,0.0006004358932515939,0.0970277309799879,0.0716598788337255,0.0253678521462624,0.09702773095435356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536004.5241849172,579.6482722650935,0.0,0.0970277309799879,0.07165987883377152,0.025367852146278697,0.37520534562159635,0.37520534562159635,0.1328239770735187,0.0,-8.58335624798201e-12,4.98417591082648,-8.58335624798201e-12,-8.58335624798201e-12,4.9844682894183165,-8.58335624798201e-12,24437.644058970105,20771.99745012459,0.85,1.071401246966877,0.6657309843441706,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665927077359445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.120381785797,1521.88615678988,0.37520534562159635,0.1328239770735187,6.112871282664199,3.480714764701304
2381.0,-30.163700489427626,4.948479488007733,34.987764451889696,24.01173688648271,4.9192558127209605,-26.65544584137727,-40.169584507215745,1.4110011646706095,-5.086965750342813,-5.0869657504006565,39.97644022675145,42218.08938960579,25726.0966322056,25726.0966322056,67944.18602181139,77298.66106883562,77298.66106883562,25726.0966322056,103024.75770104122,103024.75770104122,103024.75770104122,127463.1668358634,127463.1668358634,0.0,0.0,91502.33559249136,56421.76391326165,38978.4129769219,24438.409134822185,63416.822111744084,20772.647764598856,1521.8725916622095,0.0,0.8865611687984947,2.8842955181763084,0.0014959128700940735,0.0,-5.086965750342813,353455.4131197959,1553517.649461842,4.39522947392324,1553517.649461842,4.39522947392324,0.85,0.09702458738668653,4.028046144702076,101325.0,128386.91899667647,1.2670803749980406,1.0,0.0,4.0280461447021265,1.2851522217676619,1.2854432184090707,3.134294970257844,22716.307685015137,2316.4187245405046,19308.859561421144,1968.955714889503,0.85,0.8499999132411064,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.088669094108,4632.441516551485,5.571930382106603,4.948479488007733,-2.4058430707450102,7.354322558752743,3.4806885198734645,3.5,0.9944824342495613,0.6,0.00022641791974915457,0.9866297829617909,0.00022948620005111182,199.05846954198603,0.0,0.0,0.0,0.001396176879668034,7.735571244023774e-05,0.00014906220730891682,0.000600429449471464,0.09702458738670265,0.0716599057379158,0.02536468164878686,0.09702458736082914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536004.8570364338,579.648163389492,0.0,0.09702458738670265,0.07165990573790387,0.025364681648782653,0.3752052994513445,0.3752052994513445,0.13280731040685056,0.0,5.786660040030256e-11,4.984197461637962,5.786660040030256e-11,5.786660040030256e-11,4.984488195216727,5.786660040030256e-11,24438.409134822185,20772.647764598856,0.85,1.0713905831183062,0.6657238250635626,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665917602168615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.11885798798,1521.8725916622095,0.3752052994513445,0.13280731040685056,6.112871282664199,3.4806885198734645
2382.0,-30.16350393041873,4.9486780304245555,34.98779805300852,24.011850950215035,4.919365388098864,-26.655257980614863,-40.16940206112338,1.4111194382949903,-5.086858532151666,-5.086858532153758,39.97650761329937,42218.12819987079,25726.174909981226,25726.174909981226,67944.30310985202,77298.6793215835,77298.6793215835,25726.174909981226,103024.85423156474,103024.85423156474,103024.85423156474,127464.02880201639,127464.02880201639,0.0,0.0,91502.31862913494,56421.7675074221,38978.39013523649,24439.174570451654,63417.56470568814,20773.298384883907,1521.8590414577734,0.0,0.8865614711957475,2.884226768068605,0.0014959128700940735,0.0,-5.086858532151666,353456.8913188402,1553520.5535413066,4.395219308766946,1553520.5535413066,4.395219308766946,0.85,0.09702144394934493,4.028046144702076,101325.0,128386.90318466596,1.26708021894563,1.0,0.0,4.028046144699101,1.2851516681582815,1.2854426646743369,3.1342963204292977,22716.303473703792,2316.418295106259,19308.85750639892,1968.955505335555,0.85,0.8499999803555492,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.067889030812,4632.441516551485,5.5719724137263045,4.9486780304245555,-2.4057220719244645,7.35440010234902,3.4806624107729633,3.5,0.994474974506561,0.6,0.00022641791974915457,0.9866095716324131,0.00022949090122299402,199.05830851766524,0.0,0.0,0.0,0.001396176879668034,7.7357311893126e-05,0.00014906060785602857,0.0006004230068014239,0.09702144394932675,0.07165993275920592,0.025361511190120836,0.09702144392314632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536005.1899559983,579.648054491604,0.0,0.09702144394932675,0.07165993275921934,0.025361511190125596,0.3752052532731662,0.3752052532731662,0.13279064374018673,0.0,2.1032064978498966e-12,4.98421871815566,2.1032064978498966e-12,2.1032064978498966e-12,4.984507801221412,2.1032064978498966e-12,24439.174570451654,20773.298384883907,0.85,1.0713798838724227,0.6657166416875056,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665908158004153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.11733672592,1521.8590414577734,0.3752052532731662,0.13279064374018673,6.112871282664199,3.4806624107729633
2383.0,-30.16330747301837,4.948875922611746,34.9878316609489,24.011964839324378,4.919474734789023,-26.65507023418467,-40.16921964995561,1.4112374959552856,-5.086751552955491,-5.086751552944983,39.97657501423153,42218.166667954865,25726.25293753708,25726.25293753708,67944.41960549194,77298.69765310624,77298.69765310624,25726.25293753708,103024.95059064332,103024.95059064332,103024.95059064332,127464.89095618651,127464.89095618651,0.0,0.0,91502.30169303979,56421.77070788806,38978.36776127969,24439.940365543203,63418.30812682289,20773.949310711723,1521.8455056702446,0.0,0.8865617723209396,2.884157998119924,0.0014959128700940735,0.0,-5.086751552955491,353458.3662277402,1553523.4582455985,4.39520918637595,1553523.4582455985,4.39520918637595,0.85,0.0970183006631325,4.028046144702076,101325.0,128386.8788542132,1.2670799788227307,1.0,0.0,4.02804614470187,1.285151115560251,1.2854421119511816,3.134297668135379,22716.29926916031,2316.4178663621433,19308.855668445118,1968.9553179164259,0.85,0.8500000567724011,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.04721651808,4632.441516551485,5.572014261733801,4.948875922611746,-2.4056013672717715,7.354477289883517,3.480636436882051,3.5,0.9944675533948717,0.6,0.00022641791974915457,0.9865893711972665,0.00022949560005333037,199.05814757684414,0.0,0.0,0.0,0.001396176879668034,7.735891107040708e-05,0.0001490590086787475,0.0006004165652415421,0.09701830066313726,0.07165995989402531,0.025358340769111944,0.09701830063694121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536005.5229466791,579.6479455704346,0.0,0.09701830066313726,0.0716599598940218,0.025358340769110706,0.37520520708516,0.37520520708516,0.13277397707351898,0.0,-1.0516032489249483e-11,4.984239716401191,-1.0516032489249483e-11,-1.0516032489249483e-11,4.984527311063857,-1.0516032489249483e-11,24439.940365543203,20773.949310711723,0.85,1.0713691615616394,0.6657094444009397,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266589874477597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.115817775084,1521.8455056702446,0.37520520708516,0.13277397707351898,6.112871282664199,3.480636436882051
2384.0,-30.16311113897481,4.949073166498799,34.98786527580801,24.012078518886142,4.9195838638374445,-26.65488262054398,-40.16903723878784,1.4113553454065764,-5.0866448191912355,-5.0866448191809095,39.97664243163707,42218.20471701606,25726.330733553692,25726.330733553692,67944.53545056975,77298.71606707714,77298.71606707714,25726.330733553692,103025.04680063084,103025.04680063084,103025.04680063084,127465.75333571073,127465.75333571073,0.0,0.0,91502.28480120287,56421.77345114157,38978.345944512555,24440.706535079895,63419.05247959245,20774.60055481791,1521.8319850344708,0.0,0.8865620721336959,2.884089207262693,0.0014959128700940735,0.0,-5.0866448191912355,353459.8377577173,1553526.3636645088,4.39519910810741,1553526.3636645088,4.39519910810741,0.85,0.09701515753508318,4.028046144702076,101325.0,128386.86376599186,1.267079829913564,1.0,0.0,4.028046144699661,1.2851505639372685,1.2854415602032954,3.1342990134646165,22716.295075604354,2316.4174387384433,19308.854039765047,1968.9551518372787,0.85,0.8500001419906431,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.026651192223,4632.441516551485,5.572055930608622,4.949073166498799,-2.4054809611489008,7.3545541276477,3.480610597742561,3.5,0.994460170783589,0.6,0.00022641791974915457,0.9865691838917978,0.00022950029602180136,199.05798673733878,0.0,0.0,0.0,0.001396176879668034,7.736051027825259e-05,0.00014905740947090198,0.0006004101235585453,0.09701515753514357,0.07165998714758569,0.02535517038755789,0.09701515750869631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536005.856018799,579.6478366226045,0.0,0.09701515753514357,0.07165998714754107,0.025355170387542102,0.37520516088779404,0.37520516088779404,0.1327573104068507,0.0,-1.0345502232667059e-11,4.98426049049101,-1.0345502232667059e-11,-1.0345502232667059e-11,4.984546721084769,-1.0345502232667059e-11,24440.706535079895,20774.60055481791,0.85,1.071358413505682,0.6657022308966444,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665889362385117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.114303340655,1521.8319850344708,0.37520516088779404,0.1327573104068507,6.112871282664199,3.480610597742561
