time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2385.0,-30.162914995559426,4.949269763898593,34.98789889769586,24.01219195397573,4.919692728747285,-26.654695204875377,-40.16885486254466,1.4114729380632571,-5.08653833566575,-5.086538335657977,39.97670986608413,42218.24211428183,25726.40831202467,25726.40831202467,67944.6504263065,77298.73455363148,77298.73455363148,25726.40831202467,103025.14286565615,103025.14286565615,103025.14286565615,127466.6159498326,127466.6159498326,0.0,0.0,91502.26795221641,56421.77551286674,38978.32493261074,24441.473084176458,63419.7980167872,20775.252121549987,1521.818479943927,0.0,0.8865623706076197,2.884020394973866,0.0014959128700940735,0.0,-5.08653833566575,353461.3058424605,1553529.2698205002,4.395189074848595,1553529.2698205002,4.395189074848595,0.85,0.09701201456927505,4.028046144702076,101325.0,128386.8443350353,1.2670796381449327,1.0,0.0,4.028046144701333,1.2851500135167473,1.2854410096581426,3.134300355862374,22716.29089268642,2316.41701219952,19308.843682776518,1968.9540957183665,0.85,0.8499998425796291,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4617.00619265493,4632.441516551485,5.57209742385707,4.949269763898593,-2.405360856786748,7.354630620685342,3.480584892852842,3.5,0.9944528265293834,0.6,0.00022641791974915457,0.986549016631853,0.00022950498751918188,199.05782605425813,0.0,0.0,0.0,0.001396176879668034,7.736210921046854e-05,0.00014905581053868602,0.0006004036829857973,0.09701201456927463,0.07166001452291437,0.025352000046360262,0.09701201454297619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536006.1891751604,579.6477276471949,0.0,0.09701201456927463,0.07166001452291469,0.025352000046360363,0.37520511468334034,0.37520511468334034,0.13274064374018274,0.0,-7.787548383930698e-12,4.984281053349321,-7.787548383930698e-12,-7.787548383930698e-12,4.984565962471777,-7.787548383930698e-12,24441.473084176458,20775.252121549987,0.85,1.07134763198586,0.6656949948517129,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665880010740032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.11279298356,1521.818479943927,0.37520511468334034,0.13274064374018274,6.112871282664199,3.480584892852842
2386.0,-30.16271918607931,4.949465716779232,34.987932526420224,24.012305144593142,4.919801362252477,-26.654508112921327,-40.16867632800711,1.4115902890944496,-5.086432094371844,-5.086432094366924,39.97677730899023,42218.29403642954,25726.4856543233,25726.4856543233,67944.77969075284,77298.75303041986,77298.75303041986,25726.4856543233,103025.23868474316,103025.23868474316,103025.23868474316,127467.47864257614,127467.47864257614,0.0,0.0,91502.2511348443,56421.79214085386,38978.28777110048,24442.239957832986,63420.52772893346,20775.90396415804,1521.8049884800425,0.0,0.8865626678144792,2.8839515641255367,0.0014959128700940735,0.0,-5.086432094371844,353462.7705923362,1553532.1763462035,4.3951790841869425,1553532.1763462035,4.3951790841869425,0.85,0.09700887174784376,4.028046144702076,101325.0,128386.83008195543,1.267079497477971,1.0,0.0,4.028046144702625,1.2851494642276817,1.2854404602447016,3.134301695501818,22716.28671761704,2316.4165864609263,19308.847048273325,1968.9544389035323,0.85,0.8500001469561853,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.98584048244,4632.441516551485,5.572138737950966,4.949465716779232,-2.4052410480032735,7.354706764782506,3.480559321679278,3.5,0.9944455204797936,0.6,0.00022641791974915457,0.9865288841503346,0.00022950967111739563,199.05766564500007,0.0,0.0,0.0,0.001396176879668034,7.736367449121075e-05,0.0001490542452579438,0.0006003973779627383,0.0970088717478336,0.07166004200707325,0.02534882974076034,0.09700887172190563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536006.5223733664,579.6476186580769,0.0,0.0970088717478336,0.07166004200708076,0.025348829740762992,0.3752050684742511,0.3752050684742511,0.1327239770735152,0.0,-4.945377440890297e-12,4.98430133199588,-4.945377440890297e-12,-4.945377440890297e-12,4.984584642970503,-4.945377440890297e-12,24442.239957832986,20775.90396415804,0.85,1.0713373433465667,0.6656881541080094,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665870689754672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.111285352017,1521.8049884800425,0.3752050684742511,0.1327239770735152,6.112871282664199,3.480559321679278
2387.0,-30.162523411380942,4.9496610270854475,34.9879661620613,24.012418125662975,4.919909780692055,-26.654321073723825,-40.1684902497567,1.4117074430349101,-5.086326095552977,-5.0863260955661955,39.976844767904744,42218.31448853173,25726.56276325419,25726.56276325419,67944.87725178592,77298.77158713689,77298.77158713689,25726.56276325419,103025.33435039107,103025.33435039107,103025.33435039107,127468.34155210335,127468.34155210335,0.0,0.0,91502.23432462728,56421.777226021884,38978.2856651171,24443.00720171227,63421.292866829375,20776.55612145543,1521.7915119007507,0.0,0.8865629637257324,2.883882712752314,0.0014959128700940735,0.0,-5.086326095552977,353464.23200395366,1553535.0835661131,4.395169137081842,1553535.0835661131,4.395169137081842,0.85,0.09700572908251466,4.028046144702076,101325.0,128386.80714340498,1.2670792710920797,1.0,0.0,4.028046144698,1.285148915861614,1.2854399117544675,3.1343030328913413,22716.28254432398,2316.416160903467,19308.837132244487,1968.953427749995,0.85,0.8499998665965308,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.965594290657,4632.441516551485,5.572179873956105,4.9496610270854475,-2.4051215346613257,7.354782561746774,3.4805338837381012,3.5,0.9944382524966003,0.6,0.00022641791974915457,0.9865087556879893,0.00022951435397170007,199.05750526449404,0.0,0.0,0.0,0.001396176879668034,7.736530594173922e-05,0.00014905261380741537,0.0006003908064047269,0.09700572908253874,0.07166006960859961,0.025345659473939134,0.09700572905640599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536006.8556507137,579.6475096430497,0.0,0.09700572908253874,0.07166006960858182,0.025345659473932847,0.37520502225791985,0.37520502225791985,0.13270731040684797,0.0,1.3244516594568267e-11,4.984321361831746,1.3244516594568267e-11,1.3244516594568267e-11,4.984603215741913,1.3244516594568267e-11,24443.00720171227,20776.55612145543,0.85,1.071325956638176,0.6656804454803659,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665861399335643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.109777568752,1521.7915119007507,0.37520502225791985,0.13270731040684797,6.112871282664199,3.4805338837381012
2388.0,-30.16232796395711,4.949855696501255,34.987999804667155,24.01253089718523,4.920017930891592,-26.65413435594453,-40.16831171521915,1.41182432287905,-5.086220350894905,-5.086220350894549,39.976912242053274,42218.365171613594,25726.639670103123,25726.639670103123,67945.00484171671,77298.79017747994,77298.79017747994,25726.639670103123,103025.42984758306,103025.42984758306,103025.42984758306,127469.20466364735,127469.20466364735,0.0,0.0,91502.21757174609,56421.79256587987,38978.25000651802,24443.774816064295,63422.024822582316,20777.20859365465,1521.7780508118208,0.0,0.8865632582846805,2.8838138400711437,0.0014959128700940735,0.0,-5.086220350894905,353465.68991616485,1553537.991445911,4.395159235439173,1553537.991445911,4.395159235439173,0.85,0.09700258657858501,4.028046144702076,101325.0,128386.79366979042,1.2670791381178428,1.0,0.0,4.028046144699497,1.285148368778984,1.2854393645479618,3.1343043671518735,22716.278385265075,2316.415736797487,19308.840971337864,1968.9538192285709,0.85,0.8500001912224563,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.945453692476,4632.441516551485,5.572220839110809,4.949855696501255,-2.405002325034951,7.354858021536206,3.4805085785417753,3.5,0.9944310224405072,0.6,0.00022641791974915457,0.9864886613160708,0.00022951902908553584,199.05734515235227,0.0,0.0,0.0,0.001396176879668034,7.736687128228042e-05,0.00014905104846687416,0.0006003845011407947,0.0970025865785802,0.0716600973313328,0.025342489247247395,0.09700258655251222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536007.1890033737,579.6474006033632,0.0,0.0970025865785802,0.07166009733133635,0.025342489247248655,0.37520497603421954,0.37520497603421954,0.13269064374018197,0.0,-3.410605131648481e-13,4.984341121228738,-3.410605131648481e-13,-3.410605131648481e-13,4.984621409512613,-3.410605131648481e-13,24443.774816064295,20777.20859365465,0.85,1.0713156041893497,0.6656735619797043,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665852139390659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.108275615672,1521.7780508118208,0.37520497603421954,0.13269064374018197,6.112871282664199,3.4805085785417753
2389.0,-30.16213269164768,4.950049727154356,34.98803345411064,24.01264338931071,4.920125842417161,-26.653947819623653,-40.16812947867436,1.4119409703931471,-5.086114838737615,-5.086114838748162,39.97697972642743,42218.39957516146,25726.716321627908,25726.716321627908,67945.11589678936,77298.80880309797,77298.80880309797,25726.716321627908,103025.52512472589,103025.52512472589,103025.52512472589,127470.06788632432,127470.06788632432,0.0,0.0,91502.20082845549,56421.791600519085,38978.232475484896,24444.542761598437,63422.77523708333,20777.86134735867,1521.7646030266671,0.0,0.8865635516198298,2.8837449491904517,0.0014959128700940735,0.0,-5.086114838737615,353467.1446275702,1553540.8997713777,4.395149374939112,1553540.8997713777,4.395149374939112,0.85,0.09699944421555302,4.028046144702076,101325.0,128386.77579776444,1.26707896173466,1.0,0.0,4.028046144703331,1.2851478227842916,1.28543881842964,3.1343056987602056,22716.274228587125,2316.415312934297,19308.831564325028,1968.9528599802204,0.85,0.8499999326485491,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.925418240761,4632.441516551485,5.572261622417728,4.950049727154356,-2.4048834029488244,7.354933130103181,3.480483405527353,3.5,0.9944238301506723,0.6,0.00022641791974915457,0.9864685853889383,0.00022952370009824896,199.05718518392288,0.0,0.0,0.0,0.001396176879668034,7.736846911117717e-05,0.0001490494506379774,0.0006003780650122672,0.0969994442155916,0.07166012516016039,0.025339319055431214,0.09699944418942821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536007.5224066067,579.6472915471147,0.0,0.0969994442155916,0.07166012516013189,0.025339319055421135,0.3752049298015706,0.3752049298015706,0.13267397707351503,0.0,1.057287590811029e-11,4.984360595970713,1.057287590811029e-11,1.057287590811029e-11,4.984639302760456,1.057287590811029e-11,24444.542761598437,20777.86134735867,0.85,1.0713046794751708,0.6656662282175936,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665842909839786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.10677363202,1521.7646030266671,0.3752049298015706,0.13267397707351503,6.112871282664199,3.480483405527353
2390.0,-30.161937591403223,4.950243120966424,34.988067110392805,24.01275570681321,4.920233539266171,-26.653761459609683,-40.16794727705417,1.4120574074726222,-5.086009567838062,-5.086009567825744,39.97704722450753,42218.43338891236,25726.792742551825,25726.792742551825,67945.22613146418,77298.82747839698,77298.82747839698,25726.792742551825,103025.62022094881,103025.62022094881,103025.62022094881,127470.93128426159,127470.93128426159,0.0,0.0,91502.18411767198,56421.79002818724,38978.21565498303,24445.311063312784,63423.52671829582,20778.514403815865,1521.7511696748938,0.0,0.8865638436739851,2.8836760384607865,0.0014959128700940735,0.0,-5.086009567838062,353468.59601739584,1553543.8086915377,4.395139557504227,1553543.8086915377,4.395139557504227,0.85,0.09699630200351131,4.028046144702076,101325.0,128386.75408408804,1.2670787474373357,1.0,0.0,4.028046144700797,1.2851472777750483,1.2854382732969905,3.134307027966287,22716.27007997936,2316.4148898940375,19308.83135523915,1968.9528386593943,0.85,0.8500000786773835,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.905487597134,4632.441516551485,5.572302229635053,4.950243120966424,-2.4047647744340646,7.3550078954004885,3.4804583642685407,3.5,0.9944166755052973,0.6,0.00022641791974915457,0.9864485275919077,0.0002295283670825482,199.05702535670702,0.0,0.0,0.0,0.001396176879668034,7.737006666436051e-05,0.00014904785308479407,0.0006003716299943262,0.09699630200355047,0.07166015310234898,0.025336148901201488,0.09699630197738467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536007.8558776038,579.6471824686771,0.0,0.09699630200355047,0.07166015310232005,0.025336148901191256,0.3752048835576666,0.3752048835576666,0.1326573104068488,0.0,-1.233502189279534e-11,4.984379795390112,-1.233502189279534e-11,-1.233502189279534e-11,4.984656941587389,-1.233502189279534e-11,24445.311063312784,20778.514403815865,0.85,1.0712937240663405,0.6656588741340614,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665833710582066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.10527465515,1521.7511696748938,0.3752048835576666,0.1326573104068488,6.112871282664199,3.4804583642685407
2391.0,-30.161742738569092,4.950435879628213,34.98810077357305,24.012867779843532,4.920340980497544,-26.653575347827026,-40.16776507543398,1.4121735897554177,-5.085904548415556,-5.085904548359106,39.97711473799525,42218.46635149915,25726.868960585325,25726.868960585325,67945.33531208447,77298.84619182158,77298.84619182158,25726.868960585325,103025.7151524069,103025.7151524069,103025.7151524069,127471.79488814689,127471.79488814689,0.0,0.0,91502.16744169017,56421.78760136751,38978.199822580726,24446.079735739986,63424.27955832071,20779.167775378988,1521.737751668691,0.0,0.8865641343889157,2.88360710657646,0.0014959128700940735,0.0,-5.085904548415556,353470.0439447329,1553546.7182792386,4.395129785091901,1553546.7182792386,4.395129785091901,0.85,0.09699315995051991,4.028046144702076,101325.0,128386.73699152737,1.2670785787468777,1.0,0.0,4.028046144702202,1.2851467339588973,1.2854377293577033,3.1343083542636965,22716.265940011443,2316.4144677347967,19308.826909044754,1968.9523852737434,0.85,0.8500000378598767,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.885661376558,4632.441516551485,5.572342667224441,4.950435879628213,-2.4046464467309114,7.355082326359124,3.4804334542804383,3.5,0.9944095583658396,0.6,0.00022641791974915457,0.986428495669628,0.00022953302823582042,199.05686573242733,0.0,0.0,0.0,0.001396176879668034,7.737166424804095e-05,0.00014904625550111363,0.0006003651948535413,0.09699315995056806,0.07166018116382972,0.02533297878673834,0.09699315992420009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536008.1894247734,579.647073365299,0.0,0.09699315995056806,0.07166018116379415,0.025332978786725757,0.3752048373010389,0.3752048373010389,0.1326406437401811,0.0,-5.644551492878236e-11,4.984398709681841,-5.644551492878236e-11,-5.644551492878236e-11,4.984674236563308,-5.644551492878236e-11,24446.079735739986,20779.167775378988,0.85,1.0712827293466771,0.6656514925436068,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665824541526307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.103778740326,1521.737751668691,0.3752048373010389,0.1326406437401811,6.112871282664199,3.4804334542804383
2392.0,-30.1615480506536,4.95062800519584,34.98813444358819,24.012979643326275,4.920448192778272,-26.653389407362365,-40.16758668059481,1.4122895494869652,-5.085799762441297,-5.085799762455603,39.97718226343836,42218.51443074089,25726.944931884696,25726.944931884696,67945.45936262558,77298.8649527042,77298.8649527042,25726.944931884696,103025.8098845889,103025.8098845889,103025.8098845889,127472.65863509741,127472.65863509741,0.0,0.0,91502.15078725759,56421.80026529396,38978.16724662625,24446.84875050851,63425.01599713476,20779.821437932234,1521.724347313612,0.0,0.8865644238690249,2.8835381559491067,0.0014959128700940735,0.0,-5.085799762441297,353471.48865809914,1553549.628386501,4.395120054192536,1553549.628386501,4.395120054192536,0.85,0.09699001804064786,4.028046144702076,101325.0,128386.71605731628,1.2670783721422776,1.0,0.0,4.028046144702888,1.2851461911849043,1.28543718646081,3.134309678020536,22716.261805393322,2316.4140461210836,19308.822686539657,1968.9519546980528,0.85,0.8500000066892756,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.8659391410965,4632.441516551485,5.57238292621311,4.95062800519584,-2.4045284063982177,7.3551564115940575,3.4804086750116885,3.5,0.9944024785747682,0.6,0.00022641791974915457,0.986408481140097,0.00022953768553110913,199.0567062435054,0.0,0.0,0.0,0.001396176879668034,7.737322848258247e-05,0.00014904469126657212,0.000600358894044627,0.09699001804069905,0.07166020933273623,0.025329808707962823,0.09699001801437791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536008.5230310594,579.6469642425625,0.0,0.09699001804069905,0.07166020933269841,0.02532980870794945,0.3752047910297339,0.3752047910297339,0.13262397707351092,0.0,1.432454155292362e-11,4.984417341430515,1.432454155292362e-11,1.432454155292362e-11,4.98469129310655,1.432454155292362e-11,24446.84875050851,20779.821437932234,0.85,1.0712722463593076,0.6656445215977261,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665815402592266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.10228437239,1521.724347313612,0.3752047910297339,0.13262397707351092,6.112871282664199,3.4804086750116885
2393.0,-30.161353458032178,4.9508194996178645,34.98816812053701,24.013091262336843,4.920555175599537,-26.653203575645886,-40.167408355604834,1.4124052932132,-5.085695214193549,-5.085695214206083,39.97724980542917,42218.562189987046,25727.02066935704,25727.02066935704,67945.58285934408,77298.88380224489,77298.88380224489,25727.02066935704,103025.90447160193,103025.90447160193,103025.90447160193,127473.5226085878,127473.5226085878,0.0,0.0,91502.13416701177,56421.812554753924,38978.135124730936,24447.618136985868,63425.7532617168,20780.47541643799,1521.7109576254586,0.0,0.8865647120759056,2.8834691850399374,0.0014959128700940735,0.0,-5.085695214193549,353472.9300984801,1553552.53921056,4.395110366097142,1553552.53921056,4.395110366097142,0.85,0.09698687628327678,4.028046144702076,101325.0,128386.70442101278,1.267078257300891,1.0,0.0,4.02804614470252,1.2851456494224267,1.2854366445756613,3.1343109993115337,22716.257679262384,2316.413625372822,19308.823174352507,1968.95200444112,0.85,0.8500001825555749,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.846320542767,4632.441516551485,5.572423009811709,4.9508194996178645,-2.40441065608809,7.3552301557059545,3.4803840260239696,3.5,0.9943954360068484,0.6,0.00022641791974915457,0.9863884768448068,0.00022954234063378862,199.05654683290396,0.0,0.0,0.0,0.001396176879668034,7.737479213387939e-05,0.0001490431276152752,0.0006003525955850487,0.09698687628335884,0.07166023761595541,0.02532663866740342,0.09698687625666898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536008.8567191511,579.6468550930457,0.0,0.09698687628335884,0.07166023761589478,0.025326638667381995,0.37520474474215587,0.37520474474215587,0.1326073104068457,0.0,1.2562395568238571e-11,4.9844357399053365,1.2562395568238571e-11,1.2562395568238571e-11,4.984708306061179,1.2562395568238571e-11,24447.618136985868,20780.47541643799,0.85,1.0712617409363179,0.6656375371022953,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665806293682376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.100793195677,1521.7109576254586,0.37520474474215587,0.1326073104068457,6.112871282664199,3.4803840260239696
2394.0,-30.161159170939772,4.951010364655942,34.98820180438901,24.01320267179983,4.920661920299242,-26.653018042682582,-40.16722625875843,1.4125207920420886,-5.085590911650058,-5.08559091167054,39.9773173603986,42218.593212900545,25727.09619543069,25727.09619543069,67945.68940833124,77298.90267066381,77298.90267066381,25727.09619543069,103025.99886609451,103025.99886609451,103025.99886609451,127474.38674332,127474.38674332,0.0,0.0,91502.1175930774,56421.808135314146,38978.12161973695,24448.387877225498,63426.50949696245,20781.129695641674,1521.6975825328868,0.0,0.8865649989816738,2.8834001941003113,0.0014959128700940735,0.0,-5.085590911650058,353474.36815585126,1553555.4505994255,4.395100721742979,1553555.4505994255,4.395100721742979,0.85,0.09698373467759384,4.028046144702076,101325.0,128386.688441974,1.2670780996000395,1.0,0.0,4.028046144700972,1.2851451088066972,1.2854361038375204,3.1343123178068657,22716.253564628696,2316.4132057969537,19308.819415107,1968.9516211047605,0.85,0.8500001710305177,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.826805210484,4632.441516551485,5.572462923321159,4.951010364655942,-2.4042932014232092,7.355303566079151,3.48035950684994,3.5,0.9943884305285543,0.6,0.00022641791974915457,0.9863685043947323,0.00022954698851428954,199.05638767284717,0.0,0.0,0.0,0.001396176879668034,7.737638888903156e-05,0.00014904153086012302,0.000600346163781614,0.0969837346776081,0.07166026601288152,0.025323468664726585,0.09698373465189532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536009.1904714144,579.6467459225166,0.0,0.0969837346776081,0.07166026601287098,0.025323468664722862,0.3752046984398285,0.3752046984398285,0.1325906437401801,0.0,2.0463630789890885e-11,4.984453870112475,2.0463630789890885e-11,2.0463630789890885e-11,4.98472489526165,2.0463630789890885e-11,24448.387877225498,20781.129695641674,0.85,1.0712506481471318,0.6656300898116179,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665797214704166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.099306599506,1521.6975825328868,0.3752046984398285,0.1325906437401801,6.112871282664199,3.48035950684994
2395.0,-30.160965039077393,4.95120060219448,34.98823549512221,24.01331387171524,4.920768443129838,-26.652832671629902,-40.16704793376846,1.4126360756823197,-5.0854868484221925,-5.085486848414004,39.977384928534406,42218.639385998795,25727.171495375438,25727.171495375438,67945.81088137423,77298.92157810231,77298.92157810231,25727.171495375438,103026.09307347775,103026.09307347775,103026.09307347775,127475.25104280697,127475.25104280697,0.0,0.0,91502.10103111534,56421.8188390117,38978.091324559595,24449.15796932921,63427.2492938888,20781.78427392983,1521.6842216364973,0.0,0.8865652846184033,2.8833311836090147,0.0014959128700940735,0.0,-5.0854868484221925,353475.80291827064,1553558.3625592839,4.395091120051835,1553558.3625592839,4.395091120051835,0.85,0.09698059321989015,4.028046144702076,101325.0,128386.66856560872,1.267077903435566,1.0,0.0,4.028046144700269,1.2851445691986556,1.2854355641072954,3.1343136338456774,22716.24945296724,2316.412786524169,19308.81137894239,1968.9508016440266,0.85,0.8499999711184822,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.807392730861,4632.441516551485,5.572502664045015,4.95120060219448,-2.404176037392523,7.3553766395870035,3.4803351169691235,3.5,0.9943814619911782,0.6,0.00022641791974915457,0.9863485483377904,0.00022955163276786638,199.05622864020907,0.0,0.0,0.0,0.001396176879668034,7.737795259937894e-05,0.00014903996714977564,0.0006003398650841778,0.0969805932198951,0.07166029452084866,0.025320298699046447,0.09698059319417997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536009.5242887789,579.6466367306691,0.0,0.0969805932198951,0.07166029452084499,0.025320298699045157,0.37520465212169246,0.37520465212169246,0.13257397707351476,0.0,-8.185452315956354e-12,4.9844717231576965,-8.185452315956354e-12,-8.185452315956354e-12,4.984741184068753,-8.185452315956354e-12,24449.15796932921,20781.78427392983,0.85,1.0712400685476484,0.6656230540659209,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266578816557404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.09782036899,1521.6842216364973,0.37520465212169246,0.13257397707351476,6.112871282664199,3.4803351169691235
2396.0,-30.16077113805383,4.951390214001149,34.9882691927782,24.013424792233877,4.920874715457609,-26.65264753337842,-40.16686590677125,1.41275111078217,-5.085383029240916,-5.085383029236812,39.97745251164371,42218.66908509453,25727.246583199754,25727.246583199754,67945.91566829428,77298.9405304058,77298.9405304058,25727.246583199754,103026.18711360556,103026.18711360556,103026.18711360556,127476.11553994013,127476.11553994013,0.0,0.0,91502.0845060734,56421.813060761895,38978.07938367945,24449.928426334583,63428.00781001403,20782.439162384395,1521.6708755370832,0.0,0.8865655689554923,2.883262152701641,0.0014959128700940735,0.0,-5.085383029240916,353477.23432047607,1553561.2751671756,4.39508156205233,1553561.2751671756,4.39508156205233,0.85,0.09697745191541082,4.028046144702076,101325.0,128386.65336603523,1.2670777534274387,1.0,0.0,4.028046144704642,1.2851440307544084,1.2854350255411284,3.1343149470472365,22716.245350471552,2316.4123681860324,19308.812579005327,1968.9509240163898,0.85,0.8500001774547001,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.788082722308,4632.441516551485,5.572542235473277,4.951390214001149,-2.4040591672337115,7.355449381234861,3.480310855901009,3.5,0.9943745302574312,0.6,0.00022641791974915457,0.9863286164449654,0.00022955627158546314,199.05606979692755,0.0,0.0,0.0,0.001396176879668034,7.737954880231383e-05,0.00014903837094684073,0.0006003334355050996,0.09697745191541018,0.07166032314362562,0.025317128771784554,0.0969774518893569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536009.8581801692,579.6465275145841,0.0,0.09697745191541018,0.0716603231436261,0.025317128771784724,0.37520460578618176,0.37520460578618176,0.13255731040684743,0.0,-4.092726157978177e-12,4.984489299303618,-4.092726157978177e-12,-4.092726157978177e-12,4.984757187747277,-4.092726157978177e-12,24449.928426334583,20782.439162384395,0.85,1.0712289099763743,0.6656155623167631,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665779146202567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.096337504932,1521.6708755370832,0.37520460578618176,0.13255731040684743,6.112871282664199,3.480310855901009
2397.0,-30.16057738569817,4.951579202124698,34.988302897326065,24.01353553812953,4.92098075128354,-26.652462552570817,-40.16668765163047,1.4128659181561436,-5.085279440121155,-5.08527944010941,39.97752010769844,42218.71395824143,25727.32142517411,25727.32142517411,67946.03538341554,77298.95954238228,77298.95954238228,25727.32142517411,103026.28096755638,103026.28096755638,103026.28096755638,127476.98019778938,127476.98019778938,0.0,0.0,91502.06800517332,56421.822421032375,38978.05064904549,24450.699230233007,63428.749879278505,20783.094345698057,1521.657543033629,0.0,0.8865658520713011,2.8831931030867115,0.0014959128700940735,0.0,-5.085279440121155,353478.6625552503,1553564.188339565,4.395072045110322,1553564.188339565,4.395072045110322,0.85,0.0969743107528897,4.028046144702076,101325.0,128386.63432481128,1.2670775655051694,1.0,0.0,4.028046144703562,1.2851434933765262,1.285434488041568,3.1343162576491554,22716.241253969307,2316.4119504590567,19308.809514750497,1968.9506115493566,0.85,0.8500001958456304,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.768874777704,4632.441516551485,5.572581630786719,4.951579202124698,-2.4039425803229664,7.355521782447664,3.4802867231330112,3.5,0.9943676351808604,0.6,0.00022641791974915457,0.9863087002682936,0.00022956090693265185,199.05591107568773,0.0,0.0,0.0,0.001396176879668034,7.738111195917271e-05,0.00014903680778998186,0.0006003271390371407,0.09697431075297643,0.07166035187289352,0.025313958880082903,0.09697431072688689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536010.1921355688,579.6464182775421,0.0,0.09697431075297643,0.07166035187282944,0.025313958880060265,0.3752045594318748,0.3752045594318748,0.13254064374018049,0.0,-1.1766587704187259e-11,4.984506615414261,-1.1766587704187259e-11,-1.1766587704187259e-11,4.984773025641175,-1.1766587704187259e-11,24450.699230233007,20783.094345698057,0.85,1.0712182647889894,0.6656084825665756,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266577015650587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.094856487467,1521.657543033629,0.3752045594318748,0.13254064374018049,6.112871282664199,3.4802867231330112
2398.0,-30.160383857593366,4.951767568411096,34.98833660873254,24.013646074477606,4.921086577473012,-26.652277794554607,-40.16650569448245,1.4129805144342167,-5.085176089639845,-5.085176089652579,39.977587716567754,42218.742377967865,25727.39604563222,25727.39604563222,67946.13842360009,77298.97858472225,77298.97858472225,25727.39604563222,103026.37463035448,103026.37463035448,103026.37463035448,127477.84501418853,127477.84501418853,0.0,0.0,91502.05154054602,56421.815333791295,38978.04022972747,24451.470383834047,63429.51061356152,20783.74982625894,1521.6442246336183,0.0,0.8865661339229852,2.883124034061466,0.0014959128700940735,0.0,-5.085176089639845,353480.0875043133,1553567.102065943,4.3950625706659805,1553567.102065943,4.3950625706659805,0.85,0.09697116973687986,4.028046144702076,101325.0,128386.61088517601,1.2670773341739552,1.0,0.0,4.028046144703625,1.2851429569871673,1.2854339515307547,3.1343175658412745,22716.237166472118,2316.4115336503414,19308.802169463026,1968.9498625384842,0.85,0.8500000254426701,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.749768559749,4632.441516551485,5.572620855658416,4.951767568411096,-2.403826282654284,7.355593851065381,3.480262718240284,3.5,0.9943607766400812,0.6,0.00022641791974915457,0.9862888075758292,0.00022956553700093248,199.05575253840604,0.0,0.0,0.0,0.001396176879668034,7.738270760982368e-05,0.0001490352121393309,0.0006003207116826878,0.09697116973689297,0.0716603807118254,0.025310789025067573,0.09697116971075553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536010.5261543295,579.6463090197492,0.0,0.09697116973689297,0.07166038071181571,0.025310789025064152,0.37520451305847285,0.37520451305847285,0.13252397707351313,0.0,1.2732925824820995e-11,4.9845236585275075,1.2732925824820995e-11,1.2732925824820995e-11,4.98478852219165,1.2732925824820995e-11,24451.470383834047,20783.74982625894,0.85,1.0712070417436406,0.6656009477226095,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266576119638672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.093378955058,1521.6442246336183,0.37520451305847285,0.13252397707351313,6.112871282664199,3.480262718240284
2399.0,-30.160190460612203,4.951955314617936,34.98837032713279,24.013756366353505,4.921192146616866,-26.652093180265837,-40.166327509190864,1.4130948662704959,-5.085072981338158,-5.085072981354439,39.97765534309148,42218.786034457364,25727.470455179242,25727.470455179242,67946.25648963661,77298.9977038727,77298.9977038727,25727.470455179242,103026.46815905193,103026.46815905193,103026.46815905193,127478.71007695394,127478.71007695394,0.0,0.0,91502.03510170028,56421.82343228496,38978.01296601703,24452.24191790201,63430.25488391904,20784.40563021671,1521.63092136508,0.0,0.8865664144746936,2.883054944097494,0.0014959128700940735,0.0,-5.085072981338158,353481.50911879714,1553570.016557777,4.395053139924378,1553570.016557777,4.395053139924378,0.85,0.09696802887680303,4.028046144702076,101325.0,128386.59674344829,1.267077194605954,1.0,0.0,4.028046144701668,1.2851424217424101,1.2854334161648022,3.1343188712429297,22716.23308537544,2316.4111174942964,19308.795069867258,1968.9491385811932,0.85,0.8499998656158416,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.730763685161,4632.441516551485,5.572659912843411,4.951955314617936,-2.403710276507346,7.355665591125282,3.480238840740222,3.5,0.9943539544972062,0.6,0.00022641791974915457,0.9862689287938475,0.00022957016401809515,199.05559410879243,0.0,0.0,0.0,0.001396176879668034,7.738427021312845e-05,0.00014903364953602611,0.0006003144174444703,0.09696802887677952,0.07166040966748143,0.02530761920929809,0.09696802885111433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536010.860260364,579.6461997333874,0.0,0.09696802887677952,0.0716604096674988,0.025307619209304227,0.37520446666477714,0.37520446666477714,0.13250731040684738,0.0,1.6257217794191092e-11,4.984540460955714,1.6257217794191092e-11,1.6257217794191092e-11,4.984803900782936,1.6257217794191092e-11,24452.24191790201,20784.40563021671,0.85,1.0711963338943238,0.6655938260333358,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665752265757535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.09190338857,1521.63092136508,0.37520446666477714,0.13250731040684738,6.112871282664199,3.480238840740222
2400.0,-30.159997371231604,4.952142442683944,34.98840405237068,24.013866448681824,4.921297499611012,-26.651908864423287,-40.16614935882387,1.413208992802689,-5.084970105914977,-5.084970105959773,39.97772297905475,42218.828626600734,25727.544632079007,25727.544632079007,67946.37325867974,77299.01682549457,77299.01682549457,25727.544632079007,103026.56145757358,103026.56145757358,103026.56145757358,127479.57523634317,127479.57523634317,0.0,0.0,91502.0187023889,56421.83050349518,38977.986887659696,24453.013778769582,63431.000666429274,20785.061711954146,1521.6176312745267,0.0,0.8865666938035602,2.882985836080225,0.0014959128700940735,0.0,-5.084970105914977,353482.92752693425,1553572.9314623857,4.395043750292603,1553572.9314623857,4.395043750292603,0.8500000000000001,0.09696488815443899,4.028046144702076,101325.0,128386.57881574624,1.2670770176732913,1.0,0.0,4.0280461447030005,1.2851418875526746,1.28543288185411,3.13432017407259,22716.229014093537,2316.4107023390798,19308.792689935824,1968.9488958957265,0.85,0.849999913187894,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.711859751886,4632.441516551485,5.57269879811422,4.952142442683944,-2.403594554784089,7.355736997468033,3.4802150901266375,3.5,0.9943471686076107,0.6,0.00022641791974915457,0.986249082060486,0.0002295747837616426,199.055435931415,0.0,0.0,0.0,0.001396176879668034,7.738583253932483e-05,0.00014903208720982975,0.0006003081243224583,0.09696488815445771,0.07166043872648008,0.02530444942797763,0.09696488812892426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536011.1944130856,579.6460904317337,0.0,0.09696488815445771,0.07166043872646624,0.02530444942797275,0.3752044202516069,0.3752044202516069,0.13249064374018168,0.0,4.4792614062316716e-11,4.984556974459792,4.4792614062316716e-11,4.4792614062316716e-11,4.984818815006861,4.4792614062316716e-11,24453.013778769582,20785.061711954146,0.85,1.071185580312628,0.6655866718644557,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266574336453489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.09043164617,1521.6176312745267,0.3752044202516069,0.13249064374018168,6.112871282664199,3.4802150901266375
2401.0,-30.159804416627075,4.952328954353999,34.988437784520535,24.013976286537968,4.921402614102156,-26.651724693747948,-40.16597120845688,1.413322891223044,-5.084867471863504,-5.084867471828342,39.97779063085826,42218.870761017104,25727.618599593396,25727.618599593396,67946.4893606105,77299.03600106401,77299.03600106401,25727.618599593396,103026.6546006574,103026.6546006574,103026.6546006574,127480.44060945125,127480.44060945125,0.0,0.0,91502.00231495504,56421.837074908384,38977.96137782962,24453.786008793846,63431.747386623465,20785.718107474768,1521.6043559497616,0.0,0.8865669718433401,2.882916707639834,0.0014959128700940735,0.0,-5.084867471863504,353484.3426115725,1553575.8470522752,4.395034403997428,1553575.8470522752,4.395034403997428,0.85,0.09696174758429373,4.028046144702076,101325.0,128386.56545348385,1.2670768857980148,1.0,0.0,4.0280461447029365,1.2851413544311006,1.2854323486118215,3.1343214742982024,22716.224945760336,2316.4102874845476,19308.790539282716,1968.9486765901422,0.85,0.849999970742781,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.693056403674,4632.441516551485,5.572737516934855,4.952328954353999,-2.4034791233240282,7.355808077678027,3.4801914659509126,3.5,0.9943404188431179,0.6,0.00022641791974915457,0.9862292496104487,0.00022957940036618011,199.0552778646962,0.0,0.0,0.0,0.001396176879668034,7.738739489468272e-05,0.00014903052485447187,0.0006003018310829823,0.0969617475843246,0.07166046789935078,0.02530127968497383,0.09696174755838448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536011.5286441167,579.6459811044394,0.0,0.0969617475843246,0.07166046789932795,0.025301279684965775,0.37520437381653055,0.37520437381653055,0.13247397707351752,0.0,-3.518607627484016e-11,4.984573213945453,-3.518607627484016e-11,-3.518607627484016e-11,4.984833499212243,-3.518607627484016e-11,24453.786008793846,20785.718107474768,0.85,1.0711748006320745,0.665579500808774,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665734492626801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.088960188074,1521.6043559497616,0.37520437381653055,0.13247397707351752,6.112871282664199,3.4801914659509126
2402.0,-30.1596116726402,4.9525148515241435,34.9884715235563,24.014085914846532,4.9215075106007085,-26.651540734379125,-40.165789356082655,1.4134365723396725,-5.084765071132949,-5.084765071145494,39.97785829572676,42218.89649021146,25727.69233958266,25727.69233958266,67946.58882979411,77299.05521794163,77299.05521794163,25727.69233958266,103026.74755752429,103026.74755752429,103026.74755752429,127481.30614553051,127481.30614553051,0.0,0.0,91501.98596604055,56421.82723831061,38977.95414192216,24454.55858800623,63432.51272992839,20786.374799805297,1521.5910944436525,0.0,0.8865672486450863,2.8828475601752515,0.0014959128700940735,0.0,-5.084765071132949,353485.75448368705,1553578.763208808,4.395025099322648,1553578.763208808,4.395025099322648,0.85,0.09695860715726537,4.028046144702076,101325.0,128386.54351710307,1.267076669302769,1.0,0.0,4.0280461447014355,1.285140822327096,1.2854318163873328,3.1343227720431495,22716.220886989926,2316.4098736051483,19308.788607044575,1968.9484795566862,0.85,0.8500000375548002,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.674353240303,4632.441516551485,5.57277606585467,4.9525148515241435,-2.403363976095332,7.355878827619476,3.480167967709186,3.5,0.9943337050597674,0.6,0.00022641791974915457,0.9862094392377939,0.00022958401201690474,199.05511997076414,0.0,0.0,0.0,0.001396176879668034,7.738898974623629e-05,0.0001490289300029183,0.0006002954069473306,0.09695860715722707,0.0716604971792797,0.025298109977947368,0.09695860713173989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536011.8629397465,579.6458717559931,0.0,0.09695860715722707,0.07166049717930802,0.025298109977957357,0.3752043273583146,0.3752043273583146,0.13245731040684805,0.0,1.2562395568238571e-11,4.984589177739792,1.2562395568238571e-11,1.2562395568238571e-11,4.984847915412729,1.2562395568238571e-11,24454.55858800623,20786.374799805297,0.85,1.0711634445112548,0.6655718758921553,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266572564995046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.08749246628,1521.5910944436525,0.3752043273583146,0.13245731040684805,6.112871282664199,3.480167967709186
2403.0,-30.159419135712223,4.952700135915033,34.98850526951833,24.014195368532114,4.92161216930063,-26.651356985203627,-40.16561131048945,1.4135500187920291,-5.08466291144407,-5.084662911446994,39.97792597554266,42218.937189121374,25727.765873093234,25727.765873093234,67946.70306221461,77299.0744747966,77299.0744747966,25727.765873093234,103026.84034788983,103026.84034788983,103026.84034788983,127482.1718787519,127482.1718787519,0.0,0.0,91501.9696444133,56421.832358738175,38977.93031741681,24455.331530862077,63433.26184827888,20787.031801232766,1521.5778475281725,0.0,0.8865675241624273,2.882778392540286,0.0014959128700940735,0.0,-5.08466291144407,353487.1630368032,1553581.6800152804,4.395015837826987,1553581.6800152804,4.395015837826987,0.8500000000000001,0.09695546688026836,4.028046144702076,101325.0,128386.52670292291,1.267076503359713,1.0,0.0,4.028046144703059,1.2851402913219168,1.2854312852619183,3.1343240671092496,22716.216834993833,2316.409460416537,19308.78691067066,1968.9483065746876,0.85,0.8500001144964375,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.655749900149,4632.441516551485,5.572814449864426,4.952700135915033,-2.403249118342944,7.355949254257977,3.4801445949461027,3.5,0.9943270271274579,0.6,0.00022641791974915457,0.9861896505753445,0.0002295886187986885,199.0549622467027,0.0,0.0,0.0,0.001396176879668034,7.739055124163028e-05,0.00014902736850752428,0.0006002891171718287,0.09695546688032014,0.0716605265715016,0.025294940308818542,0.09695546685452715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536012.1973092771,579.645762383353,0.0,0.09695546688032014,0.07166052657146332,0.02529494030880504,0.37520428087568797,0.37520428087568797,0.132440643740182,0.0,2.8990143619012088e-12,4.984604864201856,2.8990143619012088e-12,2.8990143619012088e-12,4.984862033761203,2.8990143619012088e-12,24455.331530862077,20787.031801232766,0.85,1.0711525953801821,0.6655646573890774,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665716836415892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.08602695693,1521.5778475281725,0.37520428087568797,0.132440643740182,6.112871282664199,3.4801445949461027
2404.0,-30.159226802316105,4.952884809428409,34.98853902238592,24.014304542820923,4.921716583035891,-26.651173443674473,-40.16543326489625,1.4136632243942382,-5.084560983487734,-5.084560983514808,39.977993668607894,42218.97718987986,25727.83917839485,25727.83917839485,67946.81636827471,77299.09377637408,77299.09377637408,25727.83917839485,103026.93295476893,103026.93295476893,103026.93295476893,127483.03777810693,127483.03777810693,0.0,0.0,91501.95335085067,56421.836764356216,38977.907318327176,24456.104823338002,63434.01214166518,20787.689099837302,1521.5646143582362,0.0,0.8865677984491728,2.8827092059680925,0.0014959128700940735,0.0,-5.084560983487734,353488.5683992354,1553584.5973965,4.395006617701588,1553584.5973965,4.395006617701588,0.85,0.09695232674538934,4.028046144702076,101325.0,128386.50554600742,1.2670762945571914,1.0,0.0,4.028046144704177,1.2851397614445146,1.285430755264536,3.1343253594258864,22716.21278996504,2316.409047938393,19308.780963170437,1968.9477000984473,0.85,0.8500000040367711,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.637245981983,4632.441516551485,5.572852664737016,4.952884809428409,-2.4031345430055877,7.3560193524339965,3.4801213471565613,3.5,0.9943203849018747,0.6,0.00022641791974915457,0.986169883259217,0.0002295932207956508,199.05480468962188,0.0,0.0,0.0,0.001396176879668034,7.739211276615348e-05,0.0001490258069830011,0.0006002828272789933,0.09695232674534765,0.07166055606986138,0.025291770675486273,0.09695232672022161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536012.5317443177,579.6456529892608,0.0,0.09695232674534765,0.07166055606989219,0.025291770675497146,0.3752042343673505,0.3752042343673505,0.13242397707351525,0.0,2.7057467377744615e-11,4.984620276340877,2.7057467377744615e-11,2.7057467377744615e-11,4.984875907178889,2.7057467377744615e-11,24456.104823338002,20787.689099837302,0.85,1.0711417120602624,0.6655574157219245,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266570805194145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.084563724296,1521.5646143582362,0.3752042343673505,0.13242397707351525,6.112871282664199,3.4801213471565613
2405.0,-30.15903458050498,4.953068874066307,34.988572782149085,24.014413507562153,4.9218207953251785,-26.65099002269002,-40.165255254227645,1.4137762375101743,-5.084459281688908,-5.084459281679082,39.97806137519331,42219.01681185062,25727.91224345222,25727.91224345222,67946.92905530284,77299.11314073957,77299.11314073957,25727.91224345222,103027.0253841918,103027.0253841918,103027.0253841918,127483.90384854116,127483.90384854116,0.0,0.0,91501.93708380111,56421.84075491181,38977.884809876996,24456.878464349353,63434.76327422635,20788.34669469695,1521.5513945927655,0.0,0.8865680715327812,2.88264000084323,0.0014959128700940735,0.0,-5.084459281688908,353489.9706478272,1553587.5153641596,4.394997438023378,1553587.5153641596,4.394997438023378,0.85,0.09694918674932186,4.028046144702076,101325.0,128386.49363132346,1.2670761769684034,1.0,0.0,4.028046144703565,1.2851392324685118,1.2854302261687574,3.1343266495451654,22716.208751518367,2316.408636131438,19308.779702348875,1968.9475715304284,0.85,0.8500000996450723,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4616.618841130331,4632.441516551485,5.572890708290098,4.953068874066307,-2.4030202455721144,7.356089119638422,3.480098223892955,3.5,0.99431377825513,0.6,0.00022641791974915457,0.9861501278383972,0.0002295978202076127,199.05464722419921,0.0,0.0,0.0,0.001396176879668034,7.739367401349603e-05,0.00014902424573565854,0.0006002765385026541,0.09694918674942767,0.07166058567218753,0.02528860107724014,0.09694918672299387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536012.866246205,579.6455435732803,0.0,0.09694918674942767,0.07166058567210933,0.02528860107721254,0.3752041878322598,0.3752041878322598,0.13240731040685,0.0,-9.833911462919787e-12,4.984635439997703,-9.833911462919787e-12,-9.833911462919787e-12,4.984889646469185,-9.833911462919787e-12,24456.878464349353,20788.34669469695,0.85,1.0711308050693047,0.6655501594502564,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665699296436892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16532.08310283214,1521.5513945927655,0.3752041878322598,0.13240731040685,6.112871282664199,3.480098223892955
